Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02011703,29.02135,28.88882,0.351322,0.351322,0,-1,0,0.351322,5.726095,0,0,0,0.02011703,0.3698126,0.351322,0,0,6.535795,4.743058,0,0.3496956,-0.3496956,7.431016,53.07858,0.1273498,0.3864542,0.01609362,0,4.763175
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2136297,29.32845,27.91846,0.4320695,0.4320695,0,0,0,0.4320695,49.44336,0,0,0,0.2136297,0.45481,0.4320695,0,0,6.924346,4.393363,0,0.2411803,-0.2411803,7.17679,51.26268,0.1273498,0.4752764,0.1709037,0,4.606993
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7379802,32.08073,27.12901,0.2357939,0.2357939,0,0,0,0.2357939,312.9768,0,0,0,0.7379802,0.2482041,0.2357939,0,0,7.192324,4.152183,0.4897761,0,0.4897761,7.641433,54.58155,0.1271992,0.2593733,0.5903842,0,4.890163
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.698063,38.11997,26.29844,0,0,0,0,0,0,0,0,0,0,1.698063,0,0,0,0,6.702548,4.592981,1.698063,0,1.698063,9.252357,66.08813,0.12668,0,1.358451,0,6.291044
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.007899,50.42529,27.77866,1.257668,1.257668,0,0,0,1.257668,239.1648,0,0,0,3.007899,1.323861,1.257668,0,0,5.004485,6.121238,1.684038,0,1.684038,10.84998,77.49967,0.1261692,1.383435,2.406319,0,9.129137
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.1616,56.26721,31.52031,1.563817,1.563817,0,-1,0,1.563817,202.172,0,0,0,3.1616,1.646123,1.563817,0,0,3.320447,7.636872,1.515477,0,1.515477,12.28768,87.76899,0.1257131,1.720198,2.52928,0,10.79847
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.462883,64.02792,35.43465,1.348991,1.348991,0,0,0,1.348991,256.7018,0.2379236,0,0,3.462883,1.41999,1.348991,0,0,1.804969,9.000802,1.804969,0,1.804969,14.00003,100,0.1251741,1.48389,2.770307,0,12.46369
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.557084,69.39844,38.88025,0.06615745,0.06615745,0,0,0,0.06615745,5376.695,3.487445,0,0,3.557084,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1251741,0.0727732,2.845667,0,14.18236
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.465392,72.2671,41.90647,0.8537576,0.8537576,0,0,0,0.8537576,405.8988,2.5667,0,0,3.465392,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1251741,0.9391333,2.772313,0,14.09067
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.195119,72.93127,44.80111,0.43751,0.43751,0,0,0,0.43751,730.2961,2.734582,0,0,3.195119,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1251741,0.481261,2.556095,0,13.82039
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.769463,70.62476,46.65137,1.573318,1.573318,0,-1,0,1.573318,176.0269,1.113338,0,0,2.769463,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1251741,1.73065,2.21557,0,13.39474
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.180351,65.67061,47.45726,1.720303,1.720303,0,-1,0,1.720303,126.7423,0.3695056,0,0,2.180351,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1251741,1.892333,1.744281,0,12.80562
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.412027,59.54876,48.24671,1.30318,1.30318,0,-1,0,1.30318,108.3525,0.04025955,0,0,1.412027,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1251741,1.433497,1.129622,0,12.0373
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4892099,51.30161,47.59706,0.001108662,0.001108662,0,-1,0,0.001108662,44126.17,0.488043,0,0,0.4892099,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1251741,0.001219528,0.391368,0,11.11448
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1394255,46.39941,45.37674,0,0,0,-1,0,0,0,0.1394255,0,0,0.1394255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251741,0,0.1115404,0,10.7647
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02263829,43.29454,43.13176,0.1812513,0.1812513,0,-1,0,0.1812513,12.49,0,2.775558E-17,0,0.02263829,0.1907909,0.1812513,0,0,0,10.62527,0,0.1681526,-0.1681526,13.82278,98.73394,0.1251741,0.1993765,0.01811063,0,10.64791
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,41.0759,41.0759,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1868362,10.45712,0,1.923846,-1.923846,11.79487,84.24889,0.1251741,2.010419,0,0,10.45712
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,39.02005,39.02005,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.324443,8.533276,0,1.245333,-1.245333,10.48217,74.87251,0.1251741,1.301373,0,0,8.533276
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,36.84085,36.84085,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.708146,7.287943,0,0.1474037,-0.1474037,10.32679,73.76267,0.1251741,0.1540368,0,0,7.287943
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,35.13038,35.13038,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.871928,7.140539,0,0.4263408,-0.4263408,9.877392,70.55266,0.1251741,0.4455261,0,0,7.140539
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,33.7653,33.7653,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.34564,6.714198,0,0.3107757,-0.3107757,9.549806,68.21276,0.1251741,0.3247606,0,0,6.714198
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,32.38376,32.38376,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.690946,6.403422,0,0.1619305,-0.1619305,9.379116,66.99355,0.1251741,0.1692174,0,0,6.403422
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,31.13381,31.13381,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.870869,6.241492,0,0.4257978,-0.4257978,8.930285,63.78763,0.1251741,0.4449587,0,0,6.241492
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,30.06477,30.06477,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.343978,5.815694,0,0.512147,-0.512147,8.390435,59.93156,0.1251741,0.5351936,0,0,5.815694
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.052151,29.38939,29.04506,0.3266302,0.3266302,0,-1,0,0.3266302,15.96638,0,0,0,0.052151,0.3438212,0.3266302,0,0,5.91303,5.303547,0,0.2916702,-0.2916702,8.082988,57.73551,0.1251741,0.3592932,0.0417208,0,5.355698
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1907541,29.33375,28.0747,0.5676819,0.5676819,0,0,0,0.5676819,33.60228,0,1.110223E-16,0,0.1907541,0.5975599,0.5676819,0,0,6.237108,5.011877,0,0.4068059,-0.4068059,7.654177,54.67258,0.1251741,0.6244501,0.1526032,0,5.202631
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7079237,32.04243,27.29348,0,0,0,0,0,0,0,0,0,0,0.7079237,0,0,0,0,6.689115,4.605071,0.7079237,0,0.7079237,8.325772,59.46968,0.124964,0,0.5663389,0,5.312995
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.193679,34.5952,26.46291,1.316945,1.316945,0,0,0,1.316945,90.64002,0,0,0,1.193679,1.386258,1.316945,0,0,5.981191,5.242202,0,0.1925787,-0.1925787,8.122776,58.01971,0.124964,1.44864,0.9549436,0,6.435882
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.551991,46.71625,27.95957,0,0,0,0,0,0,0,0,0,0,2.551991,0,0,0,0,6.195167,5.049624,2.551991,0,2.551991,10.54381,75.31276,0.1242123,0,2.041593,0,7.601614
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.132396,56.21994,31.70945,0,0,0,-1,0,0,0,0,0,0,3.132396,0,0,0,0,3.643177,7.346415,3.132396,0,3.132396,13.51546,96.5388,0.1233019,0,2.505917,0,10.47881
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.071358,70.93968,35.61556,0.5236737,0.5236737,0,0,0,0.5236737,777.4609,3.009343,0,0,4.071358,0.5512355,0.5236737,0,0,0.5107802,10.16557,0.5107802,0,0.5107802,14.00003,100,0.1231547,0.5760411,3.257087,0,14.23693
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.554282,69.59985,39.06117,0.1789812,0.1789812,0,0,0,0.1789812,1985.841,3.365881,0,0,3.554282,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1231547,0.1968793,2.843426,0,14.17956
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.461942,72.50354,42.12027,1.187763,1.187763,0,0,0,1.187763,291.4674,2.211666,0,0,3.461942,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1231547,1.306539,2.769554,0,14.08722
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.192689,73.13267,44.98202,0,0,0,0,0,0,0,3.192689,0,0,3.192689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231547,0,2.554151,0,13.81796
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.767391,70.8223,46.83229,2.441715,2.441715,0,-1,0,2.441715,113.338,0.1971648,0,0,2.767391,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1231547,2.685887,2.213913,0,13.39267
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.254475,66.6044,47.6464,0.6020172,0.6020172,0,-1,0,0.6020172,374.4868,1.620773,0,0,2.254475,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1231547,0.662219,1.80358,0,12.87975
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.45499,60.11932,48.42763,1.223776,1.223776,0,-1,0,1.223776,118.8935,0.1668045,0,0,1.45499,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1231547,1.346154,1.163992,0,12.08026
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4823809,51.44243,47.7862,2.530612,2.530612,0,-1,0,2.530612,19.06183,0,4.440892E-16,0,0.4823809,2.663802,2.530612,0,0,0,10.62527,0,2.181421,-2.181421,11.70061,83.57561,0.1231547,2.783673,0.3859047,0,11.10766
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05752623,45.98671,45.56588,0,0,0,-1,0,0,0,0,0,0,0.05752623,0,0,0,0,2.423801,8.443853,0.05752623,0,0.05752623,11.75518,83.96542,0.1231382,0,0.04602098,0,8.501379
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.00932443,43.38798,43.32089,0,0,0,-1,0,0,0,0,0,0,0.00932443,0,0,0,0,2.366275,8.495626,0.00932443,0,0.00932443,11.76403,84.0286,0.1231355,0,0.007459544,0,8.504951
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,41.26504,41.26504,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.356951,8.504019,0,1.635917,-1.635917,10.03962,71.71143,0.1231355,1.709533,0,0,8.504019
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,39.20097,39.20097,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.174636,6.868102,0,3.123268,-3.123268,6.747407,48.19567,0.1231355,3.263815,0,0,6.868102
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,37.05466,37.05466,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.644933,3.744834,0,0.6788467,-0.6788467,6.03184,43.08448,0.1231355,0.7093948,0,0,3.744834
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,35.31952,35.31952,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.399207,3.065987,0,0.3593698,-0.3593698,5.653031,40.37871,0.1231355,0.3755414,0,0,3.065987
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,33.95443,33.95443,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.798508,2.706618,0,0.1931926,-0.1931926,5.449388,38.92412,0.1231355,0.2018863,0,0,2.706618
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,32.56468,32.56468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.013165,2.513425,0,0,0,5.449388,38.92412,0.1231355,0,0,0,2.513425
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,31.29005,31.29005,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.013165,2.513425,0,0.1643244,-0.1643244,5.276175,37.68689,0.1231355,0.171719,0,0,2.513425
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,30.22923,30.22923,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.195748,2.349101,0,0.1354085,-0.1354085,5.133442,36.66737,0.1231355,0.1415019,0,0,2.349101
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04973731,29.53822,29.20953,0.3053352,0.3053352,0,-1,0,0.3053352,16.28941,0,5.551115E-17,0,0.04973731,0.3214055,0.3053352,0,0,9.346202,2.213692,0,0.2716682,-0.2716682,4.847078,34.62192,0.1231355,0.3358687,0.03978985,0,2.263429
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2592196,29.95648,28.23917,0.1534313,0.1534313,0,0,0,0.1534313,168.9483,0,0,0,0.2592196,0.1615066,0.1534313,0,0,9.648056,1.942024,0.09771296,0,0.09771296,4.939777,35.28405,0.1231074,0.1687744,0.2073757,0,2.201243
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6839774,32.021,27.43328,0.00758851,0.00758851,0,0,0,0.00758851,9013.33,0,0,0,0.6839774,0.007987905,0.00758851,0,0,9.550343,2.029966,0.6759896,0,0.6759896,5.581077,39.86476,0.1229133,0.00834736,0.547182,0,2.713943
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.055268,41.17796,26.59449,2.090182,2.090182,0,0,0,2.090182,98.32961,0,0,0,2.055268,2.200192,2.090182,0,0,8.874353,2.638356,0,0.1449239,-0.1449239,5.428314,38.77359,0.1229133,2.299201,1.644214,0,4.693624
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.534202,38.82703,28.09937,0.446216,0.446216,0,0,0,0.446216,343.825,0,0,0,1.534202,0.469701,0.446216,0,0,9.03538,2.493432,1.064501,0,1.064501,6.438188,45.98697,0.1226089,0.4908375,1.227361,0,4.027634
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.248823,57.54011,31.89036,0.6842111,0.6842111,0,-1,0,0.6842111,474.8276,0,0,0,3.248823,0.7202222,0.6842111,0,0,7.970879,3.451483,2.528601,0,2.528601,8.837029,63.12151,0.1218918,0.7526322,2.599059,0,6.700306
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.430342,64.18532,35.82937,1.184224,1.184224,0,0,0,1.184224,289.67,0,0,0,3.430342,1.246552,1.184224,0,0,5.442278,5.727224,2.18379,0,2.18379,10.90876,77.91953,0.1212792,1.302647,2.744273,0,9.157566
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.863012,73.42666,39.29142,0,0,0,0,0,0,0,0.6045239,0,0,3.863012,0,0,0,0,3.258488,7.692635,3.258488,0,3.258488,14.00003,100,0.1203765,0,3.09041,0,11.55565
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.909548,78.10884,42.32586,1.120285,1.120285,0,0,0,1.120285,348.9779,2.7303,0,0,3.909548,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1203765,1.232314,3.127638,0,14.53482
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.702824,79.43111,45.19583,0.5668396,0.5668396,0,0,0,0.5668396,653.2402,3.106151,0,0,3.702824,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1203765,0.6235236,2.96226,0,14.3281
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.179998,75.60629,47.04609,0,0,0,-1,0,0,0,3.179998,0,0,3.179998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203765,0,2.543998,0,13.80527
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.620383,70.48756,47.82732,0.253033,0.253033,0,-1,0,0.253033,1035.59,2.354033,0,0,2.620383,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1203765,0.2783363,2.096307,0,13.24566
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.082575,57.14065,48.61676,1.32578,1.32578,0,-1,0,1.32578,81.65569,0,0,0,1.082575,1.395558,1.32578,0,0,0,10.62527,0,0.3129831,-0.3129831,13.67011,97.64348,0.1203765,1.458358,0.8660598,0,11.70785
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4325008,51.29136,48.01646,0,0,0,-1,0,0,0,0.08474179,0,0,0.4325008,0,0,0,0,0.347759,10.31229,0.347759,0,0.347759,14.00003,100,0.1202809,0,0.3460006,0,10.74479
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1938226,47.20048,45.77147,4.109797,3.33,0,-1,0,3.33,5.820499,0,0.7797976,1.190777,0.1938226,3.505263,3.33,0,0,0,10.62527,0,3.31144,-3.31144,10.50946,75.06744,0.1202809,4.520777,0.1550581,0,10.8191
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02676547,43.71947,43.52648,2.583734,2.583734,0,-1,0,2.583734,1.035922,0,0,0,0.02676547,2.71972,2.583734,0,0,3.679378,7.313834,0,2.692954,-2.692954,7.67084,54.79161,0.1202809,2.842107,0.02141237,0,7.340599
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,41.4953,41.4953,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.67155,4.62088,0,0.7031211,-0.7031211,6.929686,49.49765,0.1202809,0.7347615,0,0,4.62088
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,39.41478,39.41478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.452796,3.917758,0,0,0,6.929686,49.49765,0.1202809,0,0,0,3.917758
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,37.26024,37.26024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.452796,3.917758,0,0,0,6.929686,49.49765,0.1202809,0,0,0,3.917758
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,35.5251,35.5251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.452796,3.917758,0,0,0,6.929686,49.49765,0.1202809,0,0,0,3.917758
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,34.16002,34.16002,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.452796,3.917758,0,0.3054282,-0.3054282,6.607736,47.19802,0.1202809,0.3191725,0,0,3.917758
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,32.74559,32.74559,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.79216,3.61233,0,0.2250264,-0.2250264,6.370537,45.50375,0.1202809,0.2351525,0,0,3.61233
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,31.47919,31.47919,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.04219,3.387304,0,0.4466587,-0.4466587,5.899718,42.14076,0.1202809,0.4667583,0,0,3.387304
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,30.43482,30.43482,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.538477,2.940645,0,0.3792881,-0.3792881,5.499913,39.28502,0.1202809,0.396356,0,0,2.940645
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02981921,29.59579,29.39867,0.6439528,0.6439528,0,-1,0,0.6439528,4.630651,0,1.110223E-16,0,0.02981921,0.6778451,0.6439528,0,0,8.959908,2.561357,0,0.6480259,-0.6480259,4.816834,34.40589,0.1202809,0.7083481,0.02385537,0,2.591176
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07102168,28.89586,28.42831,0.2842583,0.2842583,0,0,0,0.2842583,24.98491,0,5.551115E-17,0,0.07102168,0.2992192,0.2842583,0,0,9.679936,1.913331,0,0.2281975,-0.2281975,4.576293,32.68774,0.1202809,0.3126841,0.05681735,0,1.984353
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8750021,33.5372,27.61419,0.3311054,0.3311054,0,0,0,0.3311054,264.267,0,0,0,0.8750021,0.3485319,0.3311054,0,0,9.93349,1.685134,0.5264701,0,0.5264701,5.075746,36.25526,0.1201365,0.3642159,0.7000017,0,2.560136
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.15935,42.17756,26.75896,1.377526,1.377526,0,0,0,1.377526,156.7556,0,0,0,2.15935,1.450028,1.377526,0,0,9.40702,2.158957,0.709322,0,0.709322,5.748668,41.06183,0.1199426,1.515279,1.72748,0,4.318306
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.030983,51.2589,28.31318,1.486571,1.486571,0,0,0,1.486571,203.8909,0,0,0,3.030983,1.564812,1.486571,0,0,8.697698,2.797347,1.466171,0,1.466171,7.1396,50.99704,0.1195437,1.635228,2.424786,0,5.82833
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.152689,56.8845,32.10417,1.300471,1.300471,0,-1,0,1.300471,242.4268,0,0,0,3.152689,1.368916,1.300471,0,0,7.231526,4.116901,1.783772,0,1.783772,8.831835,63.08441,0.1190619,1.430518,2.522151,0,7.269589
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.452615,64.70422,36.05963,1.76317,1.76317,0,0,0,1.76317,195.8186,0,0,0,3.452615,1.855968,1.76317,0,0,5.447754,5.722296,1.596646,0,1.596646,10.34655,73.90376,0.1186339,1.939487,2.762092,0,9.174911
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.545975,70.1103,39.5299,0.6828437,0.6828437,0,0,0,0.6828437,519.2952,0,0,0,3.545975,0.7187828,0.6828437,0,0,3.851107,7.159277,2.827192,0,2.827192,13.02866,93.06165,0.1178836,0.7511281,2.83678,0,10.70525
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.453966,73.00685,42.58078,1.691471,1.691471,0,0,0,1.691471,204.1989,0.649554,0,0,3.453966,1.780496,1.691471,0,0,1.023915,9.703751,1.023915,0,1.023915,14.00003,100,0.1176143,1.860619,2.763172,0,13.15772
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.185111,73.64039,45.45075,1.882754,1.882754,0,0,0,1.882754,169.1729,1.203264,0,0,3.185111,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1176143,2.07103,2.548089,0,13.81038
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.760771,71.32104,47.30102,0.907548,0.907548,0,-1,0,0.907548,304.2011,1.805457,0,0,2.760771,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1176143,0.9983028,2.208617,0,13.38605
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.173152,66.34767,48.10691,0,0,0,-1,0,0,0,2.173152,0,0,2.173152,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176143,0,1.738522,0,12.79843
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.406132,60.20188,48.89636,0,0,0,-1,0,0,0,1.406132,0,0,1.406132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176143,0,1.124906,0,12.03141
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4832169,51.92085,48.24671,0,0,0,-1,0,0,0,0.4832169,0,0,0.4832169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176143,0,0.3865736,0,11.10849
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1517454,47.11993,46.00172,1.870142,1.870142,0,-1,0,1.870142,8.11411,0,0,0,0.1517454,1.968571,1.870142,0,0,0,10.62527,0,1.816825,-1.816825,12.08493,86.32072,0.1176143,2.057156,0.1213963,0,10.77702
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,43.7814,43.7814,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.018695,8.808449,0,1.620067,-1.620067,10.37723,74.12289,0.1176143,1.69297,0,0,8.808449
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,41.72555,41.72555,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.818769,7.188382,0,1.816486,-1.816486,8.462481,60.44617,0.1176143,1.898228,0,0,7.188382
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,39.64503,39.64503,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.837087,5.371896,0,1.444988,-1.444988,6.93933,49.56655,0.1176143,1.510013,0,0,5.371896
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,37.46583,37.46583,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.442629,3.926908,0,0.2946837,-0.2946837,6.628706,47.34781,0.1176143,0.3079445,0,0,3.926908
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,35.73069,35.73069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.770055,3.632225,0,0,0,6.628706,47.34781,0.1176143,0,0,0,3.632225
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,34.3656,34.3656,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.770055,3.632225,0,0.4361157,-0.4361157,6.169,44.0642,0.1176143,0.4557408,0,0,3.632225
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,32.98407,32.98407,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.254628,3.196109,0,0.3678966,-0.3678966,5.781203,41.29422,0.1176143,0.3844519,0,0,3.196109
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,31.70945,31.70945,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.663403,2.828212,0,0.1957897,-0.1957897,5.574822,39.82008,0.1176143,0.2046003,0,0,2.828212
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,30.64863,30.64863,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.880946,2.632422,0,0.1389138,-0.1389138,5.428395,38.77417,0.1176143,0.1451649,0,0,2.632422
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01391933,29.72101,29.62892,0.2954662,0.2954662,0,-1,0,0.2954662,4.710974,0,1.110223E-16,0,0.01391933,0.311017,0.2954662,0,0,9.035295,2.493509,0,0.2970977,-0.2970977,5.115226,36.53726,0.1176143,0.3250128,0.01113547,0,2.507428
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07476133,29.17622,28.68323,0.8961247,0.8961247,0,0,0,0.8961247,8.342737,0,1.110223E-16,0,0.07476133,0.9432891,0.8961247,0,0,9.365403,2.196411,0,0.8685278,-0.8685278,4.199718,29.99792,0.1176143,0.9857371,0.05980906,0,2.271173
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7857135,33.15061,27.84445,0.3094262,0.3094262,0,0,0,0.3094262,253.9259,0,0,0,0.7857135,0.3257118,0.3094262,0,0,10.33043,1.327883,0.4600016,0,0.4600016,4.636114,33.11503,0.1174936,0.3403689,0.6285708,0,2.113597
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.802641,39.65928,26.98921,0.0941382,0.0941382,0,0,0,0.0941382,1914.888,0,0,0,1.802641,0.09909284,0.0941382,0,0,9.870433,1.741885,1.703548,0,1.703548,6.252241,44.65878,0.1170491,0.103552,1.442113,0,3.544526
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.609097,47.83403,28.51876,0.1473635,0.1473635,0,0,0,0.1473635,1770.519,0,0,0,2.609097,0.1551194,0.1473635,0,0,8.166884,3.275078,2.453978,0,2.453978,8.580289,61.28765,0.1164145,0.1620998,2.087278,0,5.884175
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.149554,57.10194,32.30975,0,0,0,-1,0,0,0,0,0,0,3.149554,0,0,0,0,5.712907,5.483658,3.149554,0,3.149554,11.56822,82.62996,0.1156102,0,2.519643,0,8.633211
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.448655,64.95164,36.28988,0,0,0,0,0,0,0,0.8853014,0,0,3.448655,0,0,0,0,2.563353,8.318256,2.563353,0,2.563353,14.00003,100,0.1149636,0,2.758924,0,11.76691
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.541811,70.36023,39.76016,1.303264,1.303264,0,0,0,1.303264,271.7646,2.169954,0,0,3.541811,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1149636,1.433591,2.833449,0,14.16709
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.450389,73.23146,42.78637,2.114589,2.114589,0,0,0,2.114589,163.1707,1.224506,0,0,3.450389,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1149636,2.326048,2.760311,0,14.07566
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.181195,73.88773,45.68101,1.706873,1.706873,0,0,0,1.706873,186.3756,1.384486,0,0,3.181195,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1149636,1.877561,2.544956,0,13.80647
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.757723,71.53832,47.5066,4.136879,3.33,0,-1,0,3.33,82.81451,0,0.8068795,1.220567,2.757723,3.505263,3.33,0,0,0,10.62527,0,0.7475399,-0.7475399,13.21205,94.37161,0.1149636,4.550568,2.206179,0,13.383
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.170834,66.53323,48.28783,0,0,0,-1,0,0,0,1.340234,0,0,2.170834,0,0,0,0,0.8305999,9.877734,0.8305999,0,0.8305999,14.00003,100,0.1147557,0,1.736667,0,12.04857
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.404011,60.37957,49.07727,0.6808357,0.6808357,0,-1,0,0.6808357,206.2188,0.6873422,0,0,1.404011,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1147557,0.7489192,1.123209,0,12.02929
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4856953,52.12561,48.42763,0,0,0,-1,0,0,0,0.4856953,0,0,0.4856953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1147557,0,0.3885563,0,11.11097
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04988991,46.59838,46.23198,0.5391583,0.5391583,0,-1,0,0.5391583,9.253296,0,1.110223E-16,0,0.04988991,0.5675351,0.5391583,0,0,0,10.62527,0,0.5176452,-0.5176452,13.45438,96.10254,0.1147557,0.5930741,0.03991193,0,10.67516
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,43.98699,43.98699,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5751613,10.10763,0,2.274851,-2.274851,11.05648,78.97469,0.1147557,2.37722,0,0,10.10763
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,41.95581,41.95581,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.102774,7.832778,0,0.8501382,-0.8501382,10.16035,72.57381,0.1147557,0.8883945,0,0,7.832778
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,39.87529,39.87529,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.047372,6.982639,0,1.292825,-1.292825,8.797597,62.83985,0.1147557,1.351002,0,0,6.982639
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,37.69608,37.69608,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.483844,5.689815,0,0.4996513,-0.4996513,8.270918,59.07787,0.1147557,0.5221356,0,0,5.689815
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,35.96095,35.96095,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.039012,5.190163,0,0.1619439,-0.1619439,8.100214,57.85856,0.1147557,0.1692314,0,0,5.190163
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,34.59586,34.59586,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.21895,5.02822,0,0.3554563,-0.3554563,7.725531,55.18225,0.1147557,0.3714518,0,0,5.02822
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,33.21433,33.21433,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.613901,4.672763,0,0.03667432,-0.03667432,7.686872,54.90612,0.1147557,0.03832467,0,0,4.672763
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,31.91503,31.91503,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.65465,4.636089,0,0.4015162,-0.4015162,7.263637,51.88302,0.1147557,0.4195844,0,0,4.636089
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,30.85421,30.85421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.10078,4.234573,0,0,0,7.263637,51.88302,0.1147557,0,0,0,4.234573
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.0229239,29.98641,29.83451,0.4331598,0.4331598,0,-1,0,0.4331598,5.292251,0,5.551115E-17,0,0.0229239,0.4559577,0.4331598,0,0,7.10078,4.234573,0,0.4330338,-0.4330338,6.807179,48.62261,0.1147557,0.4764758,0.01833912,0,4.257496
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07224016,29.36572,28.88882,0.3909985,0.3909985,0,0,0,0.3909985,18.47581,5.551115E-17,0,0,0.07224016,0.4115774,0.3909985,0,0,7.581928,3.801539,0,0.3393372,-0.3393372,6.449487,46.06767,0.1147557,0.4300984,0.05779213,0,3.873779
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7832235,33.37112,28.0747,0.6241645,0.6241645,0,0,0,0.6241645,125.4835,0,0,0,0.7832235,0.6570152,0.6241645,0,0,7.95897,3.462202,0.1262083,0,0.1262083,6.569218,46.92289,0.1147242,0.6865809,0.6265788,0,4.245425
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.800126,39.86328,27.1948,0.09484275,0.09484275,0,0,0,0.09484275,1898.011,0,0,0,1.800126,0.09983448,0.09484275,0,0,7.832761,3.575789,1.700292,0,1.700292,8.182257,58.44457,0.1143011,0.104327,1.440101,0,5.375915
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.605953,48.07059,28.74902,1.817489,1.817489,0,0,0,1.817489,143.382,0,0,0,2.605953,1.913147,1.817489,0,0,6.13247,5.106051,0.6928067,0,0.6928067,8.83951,63.13923,0.1141296,1.999238,2.084763,0,7.712005
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.145962,57.34474,32.54001,1.152286,1.152286,0,-1,0,1.152286,273.0192,0,0,0,3.145962,1.212933,1.152286,0,0,5.439663,5.729578,1.93303,0,1.93303,10.67334,76.23801,0.1136538,1.267515,2.51677,0,8.87554
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.445206,65.17351,36.49547,1.645738,1.645738,0,0,0,1.645738,209.3411,0,0,0,3.445206,1.732356,1.645738,0,0,3.506634,7.469304,1.71285,0,1.71285,12.2983,87.8448,0.1132355,1.810312,2.756165,0,10.91451
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.538152,70.58408,39.96574,4.259197,4.259197,2.602047,0,0.8753588,4.259197,83.07086,0,0,0,3.538152,1.744368,1.65715,0,0,1.793783,9.010869,1.793783,0,1.793783,14.00003,100,0.1136786,4.685117,2.830521,5,12.54902
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.446701,73.45485,42.99196,1.307254,1.307254,0,0,0,1.307254,263.6596,2.070644,0,0,3.446701,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1136786,1.437979,2.757361,0,14.07197
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.177664,74.10822,45.88659,4.049311,4.049311,1.25,0,0.50625,4.049311,78.4742,0.231021,0,0,3.177664,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1136786,4.454242,2.542131,5,13.80294
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.754949,71.72858,47.68752,0.904617,0.904617,0,-1,0,0.904617,304.5431,1.80272,0,0,2.754949,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1136786,0.9950787,2.203959,0,13.38022
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.168192,66.72511,48.47697,0.3534806,0.3534806,0,-1,0,0.3534806,613.3837,1.796107,0,0,2.168192,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1136786,0.3888286,1.734554,0,12.79347
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.401588,60.56353,49.26641,0.6582584,0.6582584,0,-1,0,0.6582584,212.9236,0.7086843,0,0,1.401588,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1136786,0.7240843,1.12127,0,12.02686
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5851376,53.15161,48.6661,0.7055518,0.7055518,0,-1,0,0.7055518,82.93333,0,0,0,0.5851376,0.7426861,0.7055518,0,0,0,10.62527,0,0.1575485,-0.1575485,13.83396,98.81378,0.1136786,0.776107,0.4681101,0,11.21041
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04901331,46.78151,46.42112,2.320766,2.320766,0,-1,0,2.320766,2.111945,0,4.440892E-16,0,0.04901331,2.442912,2.320766,0,0,0.1750539,10.46773,0,2.393899,-2.393899,11.31057,80.7896,0.1136786,2.552843,0.03921064,0,10.51674
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,44.20079,44.20079,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.834941,8.073827,0,1.554297,-1.554297,9.672194,69.08696,0.1136786,1.62424,0,0,8.073827
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,42.13672,42.13672,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.561938,6.51953,0,2.505404,-2.505404,7.031266,50.22322,0.1136786,2.618147,0,0,6.51953
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,40.08087,40.08087,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.34572,4.014126,0,1.331431,-1.331431,5.627814,40.19859,0.1136786,1.391345,0,0,4.014126
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,37.90989,37.90989,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.825089,2.682695,0,0.1649652,-0.1649652,5.453926,38.95654,0.1136786,0.1723886,0,0,2.682695
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,36.15009,36.15009,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.008383,2.51773,0,0.7932192,-0.7932192,4.617799,32.98421,0.1136786,0.828914,0,0,2.51773
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,34.785,34.785,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.889737,1.72451,0,0.2871521,-0.2871521,4.315114,30.82218,0.1136786,0.300074,0,0,1.72451
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,33.39524,33.39524,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.2088,1.437358,0,0.3049304,-0.3049304,3.993689,28.5263,0.1136786,0.3186523,0,0,1.437358
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,32.10417,32.10417,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.54761,1.132428,0,0.5374486,-0.5374486,3.427169,24.47973,0.1136786,0.5616338,0,0,1.132428
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,31.0598,31.0598,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.14477,0.5949793,0,0.1879238,-0.1879238,3.22908,23.06481,0.1136786,0.1963804,0,0,0.5949793
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02693852,30.20238,30.02365,0.4864968,0.4122942,0,-1,0,0.4122942,6.533809,0,0.07420257,0.1433255,0.02693852,0.4339939,0.4122942,0,0,11.35358,0.4070554,0,0.4070554,-0.4070554,2.800006,20,0.1136786,0.5351465,0.02155081,0,0.4339939
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06970772,29.55511,29.0944,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,76.83864,0,0,0,0.06970772,0,0,3.505263,3.33,11.80586,0,3.399708,0,3.399708,6.025251,43.03743,0.1143695,0.09979159,0.05576618,5,0.06970772
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7810879,33.55159,28.26384,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,273.787,0,0,0,0.7810879,0,0,3.505263,3.33,8.406153,3.059737,4.111088,0,4.111088,9.925372,70.89537,0.1150025,0.3138194,0.6248703,5,3.840825
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.797416,40.1015,27.43328,2.008559,2.008559,4.381324,0,1.361102,2.008559,89.48788,0,0,0,1.797416,0,0,2.372766,2.254128,4.295064,6.759716,4.051544,0,4.051544,13.769,98.34983,0.1160132,2.209414,1.437933,5,8.557133
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.603247,48.28267,28.95461,0,0,0,0,0,0,0,2.359726,0,0,2.603247,0,0,0,0,0.2435207,10.40611,0.2435207,0,0.2435207,14.00003,100,0.1159542,0,2.082598,0,13.00935
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.142855,57.56249,32.74559,1.141356,1.141356,0,-1,0,1.141356,275.3615,1.941428,0,0,3.142855,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1159542,1.255492,2.514284,0,13.76813
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.441176,65.42029,36.72572,0.8727899,0.8727899,0,0,0,0.8727899,394.2731,2.52245,0,0,3.441176,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1159542,0.9600688,2.752941,0,14.06645
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.534414,70.80712,40.17133,0.5170322,0.5170322,0,0,0,0.5170322,683.5964,2.990169,0,0,3.534414,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1159542,0.5687354,2.827531,0,14.15969
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.442705,73.6854,43.20576,1.347157,1.347157,0,0,0,1.347157,255.5535,2.024646,0,0,3.442705,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1159542,1.481872,2.754164,0,14.06798
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.174517,74.30184,46.06751,1.894987,1.894987,0,0,0,1.894987,167.5219,1.179794,0,0,3.174517,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1159542,2.084485,2.539614,0,13.79979
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.751843,71.92532,47.87666,0.8260506,0.8260506,0,-1,0,0.8260506,333.1326,1.882316,0,0,2.751843,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1159542,0.9086556,2.201475,0,13.37712
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.16534,66.91496,48.6661,0.6840205,0.6840205,0,-1,0,0.6840205,316.5608,1.445319,0,0,2.16534,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1159542,0.7524226,1.732272,0,12.79062
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.399004,60.73714,49.44733,1.380805,1.380805,0,-1,0,1.380805,101.3179,0,0,0,1.399004,1.45348,1.380805,0,0,0,10.62527,0,0.05447569,-0.05447569,13.94261,99.58984,0.1159542,1.518886,1.119203,0,12.02428
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4807667,52.4664,48.79768,0,0,0,-1,0,0,0,0.4202382,0,0,0.4807667,0,0,0,0,0.06052855,10.5708,0.06052855,0,0.06052855,14.00003,100,0.1159396,0,0.3846134,0,11.05157
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05032896,46.97255,46.60203,1.910333,1.910333,0,-1,0,1.910333,2.634565,0,0,0,0.05032896,2.010876,1.910333,0,0,0,10.62527,0,1.960547,-1.960547,11.93343,85.23861,0.1159396,2.101366,0.04026317,0,10.6756
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,44.38171,44.38171,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.178386,8.664726,0,2.322412,-2.322412,9.485393,67.75267,0.1159396,2.42692,0,0,8.664726
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,42.32586,42.32586,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.758843,6.342315,0,1.746757,-1.746757,7.644149,54.60096,0.1159396,1.825361,0,0,6.342315
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,40.27001,40.27001,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.699684,4.595558,0,2.4784,-2.4784,5.031686,35.94054,0.1159396,2.589928,0,0,4.595558
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,38.09081,38.09081,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.453462,2.117158,0,0.4190304,-0.4190304,4.58999,32.78558,0.1159396,0.4378867,0,0,2.117158
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,36.331,36.331,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.919051,1.698128,0,0.1653039,-0.1653039,4.415744,31.54097,0.1159396,0.1727426,0,0,1.698128
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,34.96592,34.96592,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10272,1.532824,0,0.2591932,-0.2591932,4.14253,29.58944,0.1159396,0.2708569,0,0,1.532824
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,33.55971,33.55971,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39071,1.273631,0,0.1857564,-0.1857564,3.946726,28.19084,0.1159396,0.1941154,0,0,1.273631
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,32.26041,32.26041,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59711,1.087875,0,0.1792679,-0.1792679,3.757761,26.8411,0.1159396,0.187335,0,0,1.087875
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,31.22426,31.22426,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.7963,0.9086066,0,0.6335584,-0.6335584,3.089932,22.0709,0.1159396,0.6620685,0,0,0.9086066
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01659108,30.29003,30.17989,0.01335405,0.01335405,0,-1,0,0.01335405,124.24,0,0,0,0.01659108,0.0140569,0.01335405,0,0,11.50025,0.2750482,0.002534182,0,0.002534182,3.092336,22.08807,0.115939,0.01468946,0.01327286,0,0.2916392
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06717896,29.70325,29.25887,0.06615604,0.06615604,0,0,0,0.06615604,101.5462,0,0,0,0.06717896,0.06963794,0.06615604,0,0,11.49772,0.2773289,0,0.002458974,-0.002458974,3.089744,22.06956,0.115939,0.07277165,0.05374317,0,0.3445079
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.66214,32.90989,28.44476,0.3062466,0.3062466,0,0,0,0.3062466,216.2113,0,0,0,0.66214,0.3223649,0.3062466,0,0,11.50045,0.2748699,0.3397751,0,0.3397751,3.412083,24.37197,0.1158568,0.3368713,0.529712,0,0.9370099
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.142007,42.96003,27.58952,0.1762661,0.1762661,0,0,0,0.1762661,1215.212,0,0,0,2.142007,0.1855433,0.1762661,0,0,11.16067,0.5806675,1.956463,0,1.956463,5.268147,37.62955,0.1153859,0.1938927,1.713605,0,2.722674
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.600852,48.47859,29.14374,1.024785,1.024785,0,0,0,1.024785,253.7949,0,0,0,2.600852,1.078721,1.024785,0,0,9.20421,2.341485,1.522131,0,1.522131,6.712167,47.94395,0.1150222,1.127263,2.080682,0,4.942337
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.139599,57.78875,32.9594,0,0,0,-1,0,0,0,0,0,0,3.139599,0,0,0,0,7.68208,3.711402,3.139599,0,3.139599,9.690653,69.21881,0.1142791,0,2.511679,0,6.851001
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.437468,65.64985,36.93953,1.0532,1.0532,0,0,0,1.0532,326.3833,0,0,0,3.437468,1.108631,1.0532,0,0,4.54248,6.537042,2.328836,0,2.328836,11.89998,84.99969,0.1137341,1.15852,2.749974,0,9.974509
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.530401,71.03772,40.38514,0.3849587,0.3849587,0,0,0,0.3849587,917.0854,0.9115366,0,0,3.530401,0.4052197,0.3849587,0,0,2.213644,8.632995,2.213644,0,2.213644,14.00003,100,0.1132209,0.4234546,2.82432,0,12.16339
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.438784,73.90623,43.41135,0.6558921,0.6558921,0,0,0,0.6558921,524.2911,2.748371,0,0,3.438784,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1132209,0.7214813,2.751027,0,14.06406
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.17051,74.52746,46.28132,0,0,0,0,0,0,0,3.17051,0,0,3.17051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1132209,0,2.536408,0,13.79578
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.747802,72.16208,48.10691,1.108168,1.108168,0,-1,0,1.108168,247.9591,1.58131,0,0,2.747802,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1132209,1.218984,2.198242,0,13.37308
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.161707,67.14449,48.89636,2.305321,2.305321,0,-1,0,2.305321,93.77034,0,0,0,2.161707,2.426653,2.305321,0,0,0,10.62527,0,0.2649463,-0.2649463,13.72075,98.00517,0.1132209,2.535852,1.729365,0,12.78698
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.77565,64.32925,49.63647,0.3005601,0.3005601,0,-1,0,0.3005601,590.7803,1.164886,0,0,1.77565,0.3163791,0.3005601,0,0,0.2943848,10.36033,0.2943848,0,0.2943848,14.00003,100,0.113153,0.3306161,1.42052,0,12.13598
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4777931,52.68753,49.03616,0.7998141,0.7998141,0,-1,0,0.7998141,59.73802,0,1.110223E-16,0,0.4777931,0.8419096,0.7998141,0,0,0,10.62527,0,0.3641165,-0.3641165,13.61622,97.25849,0.113153,0.8797955,0.3822345,0,11.10307
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07219488,47.34863,46.81584,1.986451,1.986451,0,-1,0,1.986451,3.634365,0,4.440892E-16,0,0.07219488,2.091001,1.986451,0,0,0.4045738,10.26116,0,2.018806,-2.018806,11.48821,82.05846,0.113153,2.185096,0.05775591,0,10.33335
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,44.57085,44.57085,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.647692,8.242352,0,1.332133,-1.332133,10.08401,72.02853,0.113153,1.392079,0,0,8.242352
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,42.53144,42.53144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.12784,6.910218,0,0,0,10.08401,72.02853,0.113153,0,0,0,6.910218
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,40.45092,40.45092,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.12784,6.910218,0,2.385103,-2.385103,7.569896,54.07058,0.113153,2.492433,0,0,6.910218
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,38.25528,38.25528,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.777954,4.525115,0,0.00919476,-0.00919476,7.560204,54.00135,0.113153,0.009608524,0,0,4.525115
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,36.49547,36.49547,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.788171,4.515921,0,0.09850373,-0.09850373,7.456372,53.25969,0.113153,0.1029364,0,0,4.515921
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,35.13038,35.13038,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.897619,4.417417,0,0.1868053,-0.1868053,7.259462,51.8532,0.113153,0.1952115,0,0,4.417417
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,33.74063,33.74063,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.105181,4.230612,0,0.5409523,-0.5409523,6.689248,47.78025,0.113153,0.5652951,0,0,4.230612
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,32.44955,32.44955,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.706239,3.689659,0,0.427218,-0.427218,6.238921,44.56363,0.113153,0.4464428,0,0,3.689659
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,31.38873,31.38873,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.180925,3.262441,0,0.9848234,-0.9848234,5.200826,37.14868,0.113153,1.02914,0,0,3.262441
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007434517,30.39374,30.34436,0.5160757,0.5160757,0,-1,0,0.5160757,1.440586,0,1.110223E-16,0,0.007434517,0.5432376,0.5160757,0,0,9.275173,2.277618,0,0.5358031,-0.5358031,4.63604,33.1145,0.113153,0.5676833,0.005947614,0,2.285053
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06463401,29.86776,29.43979,0,0,0,0,0,0,0,0,0,0,0.06463401,0,0,0,0,9.87051,1.741815,0.06463401,0,0.06463401,4.697357,33.55248,0.1131381,0,0.05170721,0,1.806449
