Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4408552,54.56937,51.15779,2.835373,2.835373,0,-1,0,2.835373,15.5484,0,4.440892E-16,0,0.4408552,2.984603,2.835373,0,0,0,10.62527,0,2.543748,-2.543748,11.31868,80.84756,0.107967,3.11891,0.3526842,0,11.06613
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02525892,49.22485,49.03616,0.4801293,0.4801293,0,-1,0,0.4801293,5.260857,0,5.551115E-17,0,0.02525892,0.5053993,0.4801293,0,0,2.826387,8.081526,0,0.4801404,-0.4801404,10.81257,77.23248,0.107967,0.5281423,0.02020714,0,8.106785
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,46.85696,46.85696,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.359876,7.601386,0,3.197463,-3.197463,7.442148,53.1581,0.107967,3.341348,0,0,7.601386
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,44.7271,44.7271,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.912612,4.403923,0,0.1525894,-0.1525894,7.281305,52.00922,0.107967,0.1594559,0,0,4.403923
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,42.6219,42.6219,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.082156,4.251334,0,1.904286,-1.904286,5.274011,37.67143,0.107967,1.989979,0,0,4.251334
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,40.45092,40.45092,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.19803,2.347048,0,0.5621526,-0.5621526,4.68145,33.43887,0.107967,0.5874495,0,0,2.347048
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,38.65,38.65,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.822643,1.784895,0,0,0,4.68145,33.43887,0.107967,0,0,0,1.784895
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,37.28491,37.28491,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.822643,1.784895,0,0.3241863,-0.3241863,4.339728,30.998,0.107967,0.3387747,0,0,1.784895
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,35.84582,35.84582,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.18285,1.460709,0,0.1411675,-0.1411675,4.190925,29.93512,0.107967,0.1475201,0,0,1.460709
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,34.48073,34.48073,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.3397,1.319541,0,0.4470789,-0.4470789,3.719662,26.56896,0.107967,0.4671974,0,0,1.319541
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,33.44458,33.44458,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.83646,0.8724626,0,0.05772371,-0.05772371,3.658816,26.13435,0.107967,0.06032128,0,0,0.8724626
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,32.38376,32.38376,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.90059,0.8147389,0,0.4716276,-0.4716276,3.161677,22.58336,0.107967,0.4928508,0,0,0.8147389
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09747932,32.13347,31.47919,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.62255,4.440892E-16,0,0,0.09747932,0,0,3.505263,3.33,11.42463,0.3431113,3.427479,0,3.427479,6.413269,45.80897,0.1088312,0.686362,0.07798345,5,0.4405906
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6207198,34.92714,30.68974,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,487.7744,0,0,0,0.6207198,0,0,3.505263,3.33,7.997146,3.427843,3.95072,0,3.95072,10.16125,72.58022,0.1093305,0.1399811,0.4965758,5,4.048563
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.786328,42.6257,29.83451,0.09459412,0.09459412,2.473645,0,0.840305,0.09459412,1888.414,0,0,0,1.786328,0,0,2.379051,2.260098,4.046426,6.98349,4.046426,0,4.046426,14.00003,100,0.1092099,0.1040535,1.429062,5,8.769818
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.476254,41.98261,31.45452,1.899016,1.899016,0,0,0,1.899016,77.73784,0,0,0,1.476254,1.998964,1.899016,0,0,1.872444E-15,10.62527,0,0.5227102,-0.5227102,13.44904,96.0644,0.1092099,2.088917,1.181003,0,12.10153
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.206402,52.21949,35.40998,0,0,0,-1,0,0,0,1.625613,0,0,2.206402,0,0,0,0,0.5807891,10.10256,0.5807891,0,0.5807891,14.00003,100,0.1091025,0,1.765122,0,12.30897
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.545762,70.07622,39.50523,0,0,0,0,0,0,0,3.545762,0,0,3.545762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091025,0,2.83661,0,14.17104
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.385548,62.53398,43.0413,0.9899405,0.9899405,0,0,0,0.9899405,240.9789,1.343505,0,0,2.385548,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1091025,1.088935,1.908438,0,13.01082
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.395597,66.0987,46.02639,1.106294,1.106294,0,0,0,1.106294,216.5426,1.231077,0,0,2.395597,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1091025,1.216923,1.916478,0,13.02087
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.157537,67.0473,48.84702,2.226151,2.226151,0,0,0,2.226151,96.91784,0,0,0,2.157537,2.343316,2.226151,0,0,0,10.62527,0,0.1857793,-0.1857793,13.8042,98.60123,0.1091025,2.448766,1.72603,0,12.78281
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.8973,76.92992,50.64795,0,0,0,-1,0,0,0,2.690878,0,0,2.8973,0,0,0,0,0.2064214,10.4395,0.2064214,0,0.2064214,14.00003,100,0.1090644,0,2.31784,0,13.33679
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.137171,69.77399,51.38805,1.342686,1.342686,0,-1,0,1.342686,159.1713,0.7238171,0,0,2.137171,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1090644,1.476954,1.709736,0,12.76244
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.948984,59.69021,52.08704,1.432171,1.432171,0,-1,0,1.432171,66.26193,0,0,0,0.948984,1.507548,1.432171,0,0,0,10.62527,0,0.5585642,-0.5585642,13.41125,95.79445,0.1090644,1.575388,0.7591872,0,11.57426
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3821205,54.34058,51.38805,1.894509,1.894509,0,-1,0,1.894509,20.16989,0,2.220446E-16,0,0.3821205,1.99422,1.894509,0,0,0.6206269,10.06671,0,1.6121,-1.6121,11.71195,83.6566,0.1090644,2.08396,0.3056964,0,10.44883
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02406133,49.44641,49.26641,2.823226,2.823226,0,-1,0,2.823226,0.8522639,0,0,0,0.02406133,2.971817,2.823226,0,0,2.411849,8.454611,0,2.947755,-2.947755,8.604741,61.46231,0.1090644,3.105548,0.01924907,0,8.478672
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,47.13655,47.13655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.687132,5.506855,0,0,0,8.604741,61.46231,0.1090644,0,0,0,5.506855
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,45.00669,45.00669,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.687132,5.506855,0,1.142858,-1.142858,7.400063,52.85749,0.1090644,1.194286,0,0,5.506855
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,42.9015,42.9015,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.956974,4.363997,0,1.599116,-1.599116,5.714446,40.81739,0.1090644,1.671077,0,0,4.363997
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,40.70585,40.70585,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.73377,2.764881,0,0.4972122,-0.4972122,5.190339,37.07377,0.1090644,0.5195868,0,0,2.764881
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,38.92137,38.92137,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.286228,2.267669,0,0.3125664,-0.3125664,4.860865,34.72039,0.1090644,0.3266319,0,0,2.267669
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,37.56451,37.56451,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.633524,1.955102,0,0.04991792,-0.04991792,4.808246,34.34455,0.1090644,0.05216423,0,0,1.955102
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,36.12542,36.12542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.688989,1.905185,0,0,0,4.808246,34.34455,0.1090644,0,0,0,1.905185
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,34.76033,34.76033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.688989,1.905185,0,0,0,4.808246,34.34455,0.1090644,0,0,0,1.905185
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,33.72418,33.72418,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.688989,1.905185,0,0.7141257,-0.7141257,4.055492,28.96774,0.1090644,0.7462614,0,0,1.905185
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,32.65514,32.65514,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.48246,1.191059,0,0.2280415,-0.2280415,3.815115,27.25077,0.1090644,0.2383034,0,0,1.191059
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03606817,32.00068,31.75879,0,0,0,0,0,0,0,0,0,0,0.03606817,0,0,0,0,10.73584,0.9630173,0.03606817,0,0.03606817,3.849332,27.49517,0.1090578,0,0.02885453,0,0.9990854
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9355739,37.45593,30.96934,0,0,0,0,0,0,0,0,0,0,0.9355739,0,0,0,0,10.69977,0.9954786,0.9355739,0,0.9355739,4.736896,33.8349,0.1088855,0,0.7484592,0,1.931053
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.775038,42.86864,30.13877,1.394561,1.394561,0,0,0,1.394561,127.2829,0,0,0,1.775038,1.467959,1.394561,0,0,9.764199,1.837495,0.3070783,0,0.3070783,5.028215,35.91575,0.108829,1.534018,1.42003,0,3.612533
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.569485,51.20373,31.75879,0.4145409,0.4145409,0,0,0,0.4145409,619.8387,0,0,0,2.569485,0.4363589,0.4145409,0,0,9.457121,2.113866,2.133126,0,2.133126,7.051877,50.37045,0.1084386,0.4559951,2.055588,0,4.683351
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.095335,60.68412,35.71424,0.4584213,0.4584213,0,-1,0,0.4584213,675.2164,0,0,0,3.095335,0.4825487,0.4584213,0,0,7.323994,4.033679,2.612787,0,2.612787,9.530584,68.07546,0.1079641,0.5042634,2.476268,0,7.129015
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.38162,68.65958,39.80128,1.129378,1.129378,0,0,0,1.129378,299.4232,0,0,0,3.38162,1.188819,1.129378,0,0,4.711207,6.385188,2.192801,0,2.192801,11.61086,82.93453,0.1075692,1.242316,2.705296,0,9.766808
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.466194,74.10408,43.32089,0.4739115,0.4739115,0,0,0,0.4739115,731.4011,0.4489336,0,0,3.466194,0.4988542,0.4739115,0,0,2.518406,8.358708,2.518406,0,2.518406,14.00003,100,0.1071191,0.5213026,2.772955,0,11.8249
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.372,76.90466,46.32244,0.7308795,0.7308795,0,0,0,0.7308795,461.362,2.602653,0,0,3.372,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1071191,0.8039674,2.6976,0,13.99727
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.105394,77.39581,49.12661,0,0,0,0,0,0,0,3.105394,0,0,3.105394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071191,0,2.484315,0,13.73067
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.685878,74.92767,50.92754,1.167183,1.167183,0,-1,0,1.167183,230.1163,1.457264,0,0,2.685878,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1071191,1.283901,2.148702,0,13.31115
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.104664,69.77393,51.66765,0.2276856,0.2276856,0,-1,0,0.2276856,924.3729,1.864995,0,0,2.104664,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1071191,0.2504542,1.683732,0,12.72994
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.344493,63.36755,52.3173,2.181973,2.181973,0,-1,0,2.181973,61.61825,0,0,0,1.344493,2.296813,2.181973,0,0,0,10.62527,0,0.95232,-0.95232,12.99619,92.82977,0.1071191,2.40017,1.075595,0,11.96977
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4302117,55.00662,51.66765,1.103276,1.103276,0,-1,0,1.103276,38.99403,0,2.220446E-16,0,0.4302117,1.161343,1.103276,0,0,1.058133,9.672955,0,0.7311311,-0.7311311,12.22551,87.32493,0.1071191,1.213603,0.3441693,0,10.10317
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01865054,49.67752,49.53778,1.709796,1.709796,0,-1,0,1.709796,1.090805,0,0,0,0.01865054,1.799785,1.709796,0,0,1.870501,8.941823,0,1.781135,-1.781135,10.34803,73.91438,0.1071191,1.880776,0.01492043,0,8.960474
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,47.41615,47.41615,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.84954,7.160688,0,3.505263,-3.505263,6.653162,47.52249,0.1071191,3.717571,0,0,7.160688
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,45.28629,45.28629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.744277,3.655425,0,0,0,6.653162,47.52249,0.1071191,0,0,0,3.655425
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,43.1811,43.1811,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.744277,3.655425,0,3.009205,-3.009205,3.481182,24.86554,0.1071191,3.144619,0,0,3.655425
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,41.01012,41.01012,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.08784,0.6462206,0,0.170162,-0.170162,3.301815,23.58435,0.1071191,0.1778193,0,0,0.6462206
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,39.20097,39.20097,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.27691,0.4760585,0,0.4009416,-0.4009416,2.879186,20.56557,0.1071191,0.418984,0,0,0.4760585
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,37.83588,37.83588,0.2260397,0.07136106,0,-1,0,0.07136106,0,0,0.1546787,0.1772826,0,0.07511691,0.07136106,0,0,11.7224,0.07511691,0,0.07511691,-0.07511691,2.800006,20,0.1071191,0.2486437,0,0,0.07511691
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,36.40501,36.40501,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071191,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,35.03992,35.03992,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071191,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,33.99555,33.99555,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071191,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,32.93473,32.93473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071191,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.0335441,32.28017,32.05483,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.07261,0,0,0,0.0335441,0,0,3.505263,3.33,11.80586,0,3.363544,0,3.363544,5.990944,42.79237,0.1078059,0.3332413,0.02683528,5,0.0335441
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9200936,37.65238,31.26538,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,502.2233,0,0,0,0.9200936,0,0,3.505263,3.33,8.442316,3.02719,4.250093,0,4.250093,10.02294,71.59226,0.1082677,0.2015245,0.7360749,5,3.947283
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.773055,43.17515,30.43482,0.1541931,0.1541931,2.700685,0,0.9022871,0.1541931,1149.892,0,0,0,1.773055,0,0,2.546492,2.419168,4.192223,6.852274,4.192223,0,4.192223,14.00003,100,0.1082451,0.1696124,1.418444,5,8.625329
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.566277,51.48709,32.03016,2.225824,2.225824,0,0,0,2.225824,115.2956,0.2233042,0,0,2.566277,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1082451,2.448406,2.053021,0,13.19155
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.090258,60.99236,36.01028,1.810133,1.810133,0,-1,0,1.810133,170.7199,1.184854,0,0,3.090258,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1082451,1.991147,2.472206,0,13.71553
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.375129,68.97385,40.10554,0.7930736,0.7930736,0,0,0,0.7930736,425.5757,2.540314,0,0,3.375129,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1082451,0.872381,2.700103,0,14.0004
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.459413,74.38859,43.60049,0,0,0,0,0,0,0,3.459413,0,0,3.459413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082451,0,2.76753,0,14.08469
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.365338,77.15765,46.57736,0.4343299,0.4343299,0,0,0,0.4343299,774.8345,2.908149,0,0,3.365338,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1082451,0.4777629,2.69227,0,13.99061
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.098232,77.6582,49.39799,2.012222,2.012222,0,0,0,2.012222,153.9707,0.9801035,0,0,3.098232,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1082451,2.213444,2.478585,0,13.72351
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.312963,82.59945,51.20714,0,0,0,-1,0,0,0,3.312963,0,0,3.312963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082451,0,2.65037,0,13.93824
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.579274,74.94916,51.8979,1.193782,1.193782,0,-1,0,1.193782,216.0589,1.322661,0,0,2.579274,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1082451,1.313161,2.063419,0,13.20455
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.622336,66.19997,52.59689,0,0,0,-1,0,0,0,1.622336,0,0,1.622336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082451,0,1.297869,0,12.24761
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4244934,55.1967,51.8979,1.269698,1.269698,0,-1,0,1.269698,33.43262,0,0,0,0.4244934,1.336524,1.269698,0,0,0,10.62527,0,0.9120309,-0.9120309,13.03866,93.13312,0.1082451,1.396668,0.3395947,0,11.04977
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01951319,49.91447,49.76804,0,0,0,-1,0,0,0,0,0,0,0.01951319,0,0,0,0,1.013368,9.713243,0.01951319,0,0.01951319,13.05717,93.26535,0.1082417,0,0.01561055,0,9.732757
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,47.68752,47.68752,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9938545,9.730805,0,2.449815,-2.449815,10.47484,74.82016,0.1082417,2.560056,0,0,9.730805
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,45.54121,45.54121,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.715871,7.280991,0,0.6675364,-0.6675364,9.771198,69.79414,0.1082417,0.6975756,0,0,7.280991
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,43.46069,43.46069,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.457578,6.613454,0,0.6651238,-0.6651238,9.070096,64.78627,0.1082417,0.6950544,0,0,6.613454
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,41.26504,41.26504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.196605,5.94833,0,0,0,9.070096,64.78627,0.1082417,0,0,0,5.94833
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,39.48056,39.48056,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.196605,5.94833,0,0.6001266,-0.6001266,8.437507,60.26779,0.1082417,0.6271323,0,0,5.94833
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,38.11548,38.11548,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.863412,5.348204,0,0.2113789,-0.2113789,8.214694,58.67627,0.1082417,0.2208909,0,0,5.348204
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,36.6846,36.6846,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.098277,5.136825,0,0.97066,-0.97066,7.191529,51.36796,0.1082417,1.01434,0,0,5.136825
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,35.31952,35.31952,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.176788,4.166165,0,0.2491376,-0.2491376,6.928915,49.49215,0.1082417,0.2603488,0,0,4.166165
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,34.27515,34.27515,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.453608,3.917027,0,0.5040867,-0.5040867,6.397561,45.69677,0.1082417,0.5267707,0,0,3.917027
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,33.21433,33.21433,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.013704,3.41294,0,0.4428512,-0.4428512,5.930754,42.36245,0.1082417,0.4627795,0,0,3.41294
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03343644,32.55943,32.33442,0.2805833,0.2805833,0,0,0,0.2805833,11.91676,0,5.551115E-17,0,0.03343644,0.2953508,0.2805833,0,0,8.505761,2.970089,0,0.2619144,-0.2619144,5.654672,40.39043,0.1082417,0.3086416,0.02674915,0,3.003525
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7663784,36.83832,31.54498,0.8957866,0.8957866,0,0,0,0.8957866,85.55369,0,0,0,0.7663784,0.9429332,0.8957866,0,0,8.796778,2.708175,0,0.1765548,-0.1765548,5.468567,39.06112,0.1082417,0.9853652,0.6131027,0,3.474553
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.771542,43.44063,30.68974,1.02855,1.02855,0,0,0,1.02855,172.2369,0,0,0,1.771542,1.082684,1.02855,0,0,8.992949,2.53162,0.688858,0,0.688858,6.122075,43.72902,0.1081203,1.131405,1.417233,0,4.303162
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.562948,51.77887,32.30975,0.6002827,0.6002827,0,0,0,0.6002827,426.9568,0,0,0,2.562948,0.6318765,0.6002827,0,0,8.304091,3.151592,1.931071,0,1.931071,7.954051,56.81453,0.1077816,0.660311,2.050358,0,5.71454
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.085449,61.28338,36.28988,1.358508,1.358508,0,-1,0,1.358508,227.1205,0,0,0,3.085449,1.430008,1.358508,0,0,6.37302,4.889556,1.655441,0,1.655441,9.52454,68.03229,0.1074929,1.494358,2.468359,0,7.975005
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.369644,69.23667,40.36047,1.461995,1.461995,0,0,0,1.461995,230.4826,0,0,0,3.369644,1.538942,1.461995,0,0,4.717579,6.379453,1.830701,0,1.830701,11.2613,80.43767,0.1071754,1.608194,2.695715,0,9.749097
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.452708,74.66329,43.87186,0.6426037,0.6426037,0,0,0,0.6426037,537.2998,0,0,0,3.452708,0.676425,0.6426037,0,0,2.886878,8.027084,2.776284,0,2.776284,13.89511,99.25058,0.1066975,0.7068641,2.762167,0,11.47979
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.358534,77.40891,46.83229,1.44782,1.44782,0,0,0,1.44782,231.9718,1.723919,0,0,3.358534,1.524021,1.44782,0,0,0.110594,10.52574,0.110594,0,0.110594,14.00003,100,0.1066785,1.592602,2.686827,0,13.88427
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.091615,77.88497,49.63647,2.343298,2.343298,0,0,0,2.343298,131.9344,0.624986,0,0,3.091615,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1066785,2.577627,2.473292,0,13.71689
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.67228,75.4007,51.43739,2.73311,2.73311,0,-1,0,2.73311,97.77435,0,0,0,2.67228,2.876958,2.73311,0,0,0,10.62527,0,0.2046776,-0.2046776,13.78428,98.45894,0.1066785,3.006421,2.137824,0,13.29755
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.092254,70.18098,52.12816,0.3679754,0.3679754,0,-1,0,0.3679754,568.5852,1.477492,0,0,2.092254,0.3873425,0.3679754,0,0,0.2274195,10.4206,0.2274195,0,0.2274195,14.00003,100,0.1066396,0.4047729,1.673803,0,12.51285
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.332584,63.7604,52.77781,2.087158,2.087158,0,-1,0,2.087158,63.84683,0,0,0,1.332584,2.197009,2.087158,0,0,0,10.62527,0,0.8644242,-0.8644242,13.08885,93.49156,0.1066396,2.295874,1.066068,0,11.95786
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4189256,55.38787,52.12816,0.8592935,0.8592935,0,-1,0,0.8592935,48.75233,0,0,0,0.4189256,0.9045194,0.8592935,0,0,0.9604713,9.76085,0,0.4855938,-0.4855938,12.57698,89.83542,0.1066396,0.9452228,0.3351405,0,10.17978
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.0162651,50.12874,50.00652,1.144437,1.144437,0,-1,0,1.144437,1.421231,0,0,0,0.0162651,1.204671,1.144437,0,0,1.50002,9.275256,0,1.188406,-1.188406,11.32429,80.88766,0.1066396,1.258881,0.01301208,0,9.291521
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,47.91777,47.91777,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.820471,8.08685,0,2.569335,-2.569335,8.615978,61.54258,0.1066396,2.684955,0,0,8.08685
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,45.77147,45.77147,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.675287,5.517516,0,1.571607,-1.571607,6.959358,49.7096,0.1066396,1.64233,0,0,5.517516
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,43.69094,43.69094,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.421517,3.945909,0,3.165737,-3.165737,3.622378,25.87408,0.1066396,3.308196,0,0,3.945909
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,41.51175,41.51175,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.939,0.780171,0,0.4217361,-0.4217361,3.177829,22.69873,0.1066396,0.4407142,0,0,0.780171
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4076,0.3584349,0,0,0,3.177829,22.69873,0.1066396,0,0,0,0.3584349
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,38.3704,38.3704,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.4076,0.3584349,0,0.1882607,-0.1882607,2.979385,21.28128,0.1066396,0.1967324,0,0,0.3584349
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,36.93953,36.93953,0.7834383,0.1616656,0,-1,0,0.1616656,0,0,0.6217727,0.7001165,0,0.1701743,0.1616656,0,0,11.61678,0.1701743,0,0.1701743,-0.1701743,2.800006,20,0.1066396,0.8617821,0,0,0.1701743
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,35.59089,35.59089,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066396,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,34.55474,34.55474,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066396,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,33.4857,33.4857,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066396,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03084519,32.79721,32.58935,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.717255,0,0,0,0.03084519,0,0,3.505263,3.33,11.80586,0,3.360845,0,3.360845,5.988383,42.77408,0.1073133,0.3491697,0.02467615,5,0.03084519
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.000481,38.79417,31.7999,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1365.934,0,0,0,1.000481,0,0,3.505263,3.33,8.445015,3.024761,4.330481,0,4.330481,10.09664,72.1187,0.1076964,0.08056967,0.8003846,5,4.025241
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.769844,43.73153,30.96934,0.1573492,0.1573492,2.625444,0,0.8817463,0.1573492,1124.787,0,0,0,1.769844,0,0,2.468095,2.34469,4.114534,6.922194,4.114534,0,4.114534,14.00003,100,0.1076556,0.1730841,1.415875,5,8.692038
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.559988,52.04559,32.56468,0.8263615,0.8263615,0,0,0,0.8263615,309.7903,1.690134,0,0,2.559988,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1076556,0.9089976,2.04799,0,13.18526
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.080588,61.57391,36.56948,0,0,0,-1,0,0,0,3.080588,0,0,3.080588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076556,0,2.46447,0,13.70586
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.363522,69.52378,40.64006,1.812617,1.812617,0,0,0,1.812617,185.5616,1.455504,0,0,3.363522,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1076556,1.993879,2.690818,0,13.9888
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.446272,74.91973,44.12679,0,0,0,0,0,0,0,3.446272,0,0,3.446272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076556,0,2.757018,0,14.07155
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.351587,77.65843,47.08721,1.259678,1.259678,0,0,0,1.259678,266.067,2.02561,0,0,3.351587,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1076556,1.385645,2.681269,0,13.97686
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.085012,78.10136,49.86672,2.496292,2.496292,0,0,0,2.496292,123.5838,0.4573363,0,0,3.085012,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1076556,2.745922,2.46801,0,13.71029
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.66566,75.60895,51.66765,1.735636,1.735636,0,-1,0,1.735636,153.584,0.8386742,0,0,2.66566,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1076556,1.9092,2.132528,0,13.29093
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.085645,70.38979,52.36663,1.411131,1.411131,0,-1,0,1.411131,147.7995,0.600244,0,0,2.085645,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1076556,1.552244,1.668516,0,12.71092
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.326336,63.95403,53.00806,0.9684386,0.9684386,0,-1,0,0.9684386,136.9561,0.3069267,0,0,1.326336,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1076556,1.065282,1.061069,0,11.95161
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4131078,55.53492,52.3173,2.087565,2.087565,0,-1,0,2.087565,19.78898,0,0,0,0.4131078,2.197437,2.087565,0,0,0,10.62527,0,1.784329,-1.784329,12.11918,86.5654,0.1076556,2.296322,0.3304863,0,11.03838
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01301492,50.33471,50.23677,3.578534,3.33,0,-1,0,3.33,0.3908386,0,0.2485342,0.6063877,0.01301492,3.505263,3.33,0,0,1.982588,8.840945,0,3.492248,-3.492248,8.438026,60.2715,0.1076556,3.936388,0.01041194,0,8.85396
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,48.10691,48.10691,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.862864,5.348697,0,1.693587,-1.693587,6.65283,47.52011,0.1076556,1.769798,0,0,5.348697
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,46.00172,46.00172,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.744627,3.65511,0,0.3059496,-0.3059496,6.33033,45.21656,0.1076556,0.3197173,0,0,3.65511
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,43.9212,43.9212,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.084571,3.34916,0,0.01003864,-0.01003864,6.319749,45.14097,0.1076556,0.01049038,0,0,3.34916
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,41.75022,41.75022,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.095725,3.339122,0,0.1788642,-0.1788642,6.131209,43.79427,0.1076556,0.1869131,0,0,3.339122
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,39.96574,39.96574,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.294463,3.160257,0,0.3711036,-0.3711036,5.740032,41.00014,0.1076556,0.3878033,0,0,3.160257
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,38.62533,38.62533,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.7068,2.789154,0,0.3364939,-0.3364939,5.385336,38.46661,0.1076556,0.3516361,0,0,2.789154
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,37.18623,37.18623,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.080683,2.45266,0,0.02896325,-0.02896325,5.354806,38.24854,0.1076556,0.03026659,0,0,2.45266
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,35.82937,35.82937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.112864,2.423697,0,0,0,5.354806,38.24854,0.1076556,0,0,0,2.423697
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,34.785,34.785,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.112864,2.423697,0,0.6276805,-0.6276805,4.693173,33.52259,0.1076556,0.655926,0,0,2.423697
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,33.72418,33.72418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.810287,1.796016,0,0,0,4.693173,33.52259,0.1076556,0,0,0,1.796016
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02499832,33.01295,32.84428,0.7162487,0.7162487,0,0,0,0.7162487,3.490173,0,0,0,0.02499832,0.753946,0.7162487,0,0,9.810287,1.796016,0,0.7289477,-0.7289477,3.924794,28.03419,0.1076556,0.7878736,0.01999866,0,1.821014
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7664357,37.36579,32.05483,0,0,0,0,0,0,0,0,0,0,0.7664357,0,0,0,0,10.62023,1.067068,0.7664357,0,0.7664357,4.651899,33.22778,0.1075258,0,0.6131486,0,1.833504
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.768442,43.99795,31.22426,0.7203551,0.7203551,0,0,0,0.7203551,245.4959,0,0,0,1.768442,0.7582685,0.7203551,0,0,9.853793,1.75686,1.010174,0,1.010174,5.610234,40.07302,0.1073551,0.7923906,1.414754,0,3.525303
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.557392,52.2872,32.79494,0.9711648,0.9711648,0,0,0,0.9711648,263.3325,0,0,0,2.557392,1.022279,0.9711648,0,0,8.843619,2.666017,1.535113,0,1.535113,7.066571,50.4754,0.1070969,1.068281,2.045914,0,5.223409
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.076621,61.81354,36.79973,2.164957,2.164957,0,-1,0,2.164957,142.11,0,0,0,3.076621,2.278902,2.164957,0,0,7.308506,4.047619,0.7977185,0,0.7977185,7.823353,55.88098,0.1069631,2.381453,2.461297,0,7.12424
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.358036,69.7762,40.88676,2.7198,2.7198,0,0,0,2.7198,123.4663,0,0,0,3.358036,2.862948,2.7198,0,0,6.510787,4.765566,0.4950883,0,0.4950883,8.293035,59.23584,0.1068803,2.991781,2.686429,0,8.123602
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.439715,75.17474,44.38171,2.810765,2.810765,0,0,0,2.810765,122.3765,0,0,0,3.439715,2.958699,2.810765,0,0,6.015699,5.211145,0.4810156,0,0.4810156,8.749366,62.49535,0.1068,3.091841,2.751772,0,8.65086
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.345072,77.88089,47.31747,2.436162,2.436162,0,0,0,2.436162,137.3091,0,0,0,3.345072,2.564381,2.436162,0,0,5.534683,5.644059,0.7806907,0,0.7806907,9.489994,67.78554,0.1066698,2.679778,2.676057,0,8.989131
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.078247,78.31576,50.09698,0,0,0,0,0,0,0,0,0,0,3.078247,0,0,0,0,4.753993,6.346681,3.078247,0,3.078247,12.41028,88.64465,0.1061597,0,2.462598,0,9.424928
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.659608,75.77321,51.85678,0.5654634,0.5654634,0,-1,0,0.5654634,470.3414,0.3886379,0,0,2.659608,0.5952246,0.5654634,0,0,1.675746,9.117103,1.675746,0,1.675746,14.00003,100,0.105884,0.6220097,2.127687,0,11.77671
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.079633,70.53819,52.54755,0,0,0,-1,0,0,0,2.079633,0,0,2.079633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105884,0,1.663706,0,12.70491
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.320237,64.10435,53.1972,0.5102131,0.5102131,0,-1,0,0.5102131,258.7618,0.7831705,0,0,1.320237,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.105884,0.5612344,1.05619,0,11.94551
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4071313,55.67221,52.49821,0.5591635,0.5591635,0,-1,0,0.5591635,72.81079,0,0,0,0.4071313,0.5885931,0.5591635,0,0,0,10.62527,0,0.1814618,-0.1814618,13.80875,98.63374,0.105884,0.6150798,0.3257051,0,11.03241
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01127757,50.50264,50.41769,1.766424,1.766424,0,-1,0,1.766424,0.6384411,0,0,0,0.01127757,1.859393,1.766424,0,0,0.2016242,10.44381,0,1.848116,-1.848116,11.86067,84.71887,0.105884,1.943066,0.009022059,0,10.45509
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,48.33717,48.33717,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.255086,8.595696,0,0.2712071,-0.2712071,11.57479,82.6769,0.105884,0.2834114,0,0,8.595696
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,46.20731,46.20731,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.556427,8.32449,0,3.505263,-3.505263,7.879916,56.285,0.105884,4.233963,0,0,8.32449
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,44.12679,44.12679,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.451164,4.819226,0,0.1524068,-0.1524068,7.719265,55.1375,0.105884,0.1592651,0,0,4.819226
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,41.95581,41.95581,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.620505,4.66682,0,0.4455639,-0.4455639,7.2496,51.78275,0.105884,0.4656143,0,0,4.66682
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,40.17133,40.17133,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.115576,4.221256,0,0.3196543,-0.3196543,6.912654,49.376,0.105884,0.3340388,0,0,4.221256
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,38.83091,38.83091,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.470747,3.901601,0,0.4286712,-0.4286712,6.460795,46.14845,0.105884,0.4479614,0,0,3.901601
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.947049,3.47293,0,0,0,6.460795,46.14845,0.105884,0,0,0,3.47293
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,36.01028,36.01028,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.947049,3.47293,0,0.03446808,-0.03446808,6.424463,45.88893,0.105884,0.03601914,0,0,3.47293
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.985347,3.438462,0,0,0,6.424463,45.88893,0.105884,0,0,0,3.438462
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,33.92976,33.92976,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.985347,3.438462,0,0.4368836,-0.4368836,5.963947,42.59954,0.105884,0.4565434,0,0,3.438462
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02597564,33.22536,33.04986,0.3827903,0.3827903,0,0,0,0.3827903,6.785868,0,5.551115E-17,0,0.02597564,0.4029371,0.3827903,0,0,8.470773,3.001578,0,0.3769615,-0.3769615,5.566595,39.76131,0.105884,0.4210693,0.02078051,0,3.027554
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7668403,37.58124,32.26041,0.2556387,0.2556387,0,0,0,0.2556387,299.9704,0,0,0,0.7668403,0.2690933,0.2556387,0,0,8.889619,2.624617,0.4977469,0,0.4977469,6.038799,43.13419,0.1058024,0.2812025,0.6134722,0,3.391457
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.767576,44.2149,31.42985,0.1397999,0.1397999,0,0,0,0.1397999,1264.362,0,0,0,1.767576,0.1471578,0.1397999,0,0,8.391872,3.072589,1.620418,0,1.620418,7.576063,54.11462,0.1055376,0.1537798,1.414061,0,4.840165
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.555156,52.50367,33.00052,2.065525,2.065525,0,0,0,2.065525,123.7049,0,0,0,2.555156,2.174237,2.065525,0,0,6.771454,4.530965,0.3809189,0,0.3809189,7.937434,56.69584,0.1054756,2.272078,2.044125,0,7.086122
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.072594,62.0526,37.02999,0.2693577,0.2693577,0,-1,0,0.2693577,1140.711,0,0,0,3.072594,0.2835345,0.2693577,0,0,6.390535,4.873793,2.789059,0,2.789059,10.58337,75.59534,0.1050235,0.2962935,2.458075,0,7.946386
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.353184,69.99389,41.10057,2.013166,2.013166,0,0,0,2.013166,166.5627,0,0,0,3.353184,2.119122,2.013166,0,0,3.601476,7.383946,1.234062,0,1.234062,11.7541,83.9577,0.1048246,2.214482,2.682547,0,10.73713
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.434197,75.37768,44.5873,0.9941959,0.9941959,0,0,0,0.9941959,345.4246,0.02026116,0,0,3.434197,1.046522,0.9941959,0,0,2.367414,8.494602,2.367414,0,2.367414,14.00003,100,0.1044453,1.093615,2.747358,0,11.9288
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.33937,78.05941,47.5066,2.408229,2.408229,0,0,0,2.408229,138.665,0.8043923,0,0,3.33937,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1044453,2.649052,2.671496,0,13.96464
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.072378,78.47769,50.27789,1.558306,1.558306,0,0,0,1.558306,197.1614,1.432056,0,0,3.072378,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1044453,1.714136,2.457902,0,13.69765
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.653527,75.92703,52.0377,1.856459,1.856459,0,-1,0,1.856459,142.9348,0.6993589,0,0,2.653527,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1044453,2.042105,2.122821,0,13.2788
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.073318,70.69295,52.73669,3.66614,3.33,0,-1,0,3.33,62.26181,0,0.3361396,0.7027536,2.073318,3.505263,3.33,0,0,0,10.62527,0,1.431945,-1.431945,12.49063,89.21857,0.1044453,4.032753,1.658655,0,12.69859
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.314356,64.20311,53.337,0.8568017,0.8568017,0,-1,0,0.8568017,153.4026,0,0,0,1.314356,0.9018965,0.8568017,0,0,1.59105,9.193329,0.4124598,0,0.4124598,12.88192,92.01353,0.1043795,0.9424819,1.051485,0,10.50769
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4009621,55.81629,52.68735,1.6237,1.6237,0,-1,0,1.6237,24.69435,0,2.220446E-16,0,0.4009621,1.709158,1.6237,0,0,1.17859,9.564543,0,1.308196,-1.308196,11.50296,82.16383,0.1043795,1.78607,0.3207697,0,9.965506
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009889842,50.68142,50.60683,0,0,0,-1,0,0,0,0,0,0,0.009889842,0,0,0,0,2.632141,8.256348,0.009889842,0,0.009889842,11.51234,82.23085,0.1043779,0,0.007911874,0,8.266237
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,48.52631,48.52631,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.622251,8.265248,0,2.03947,-2.03947,9.362552,66.87524,0.1043779,2.131247,0,0,8.265248
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,46.39645,46.39645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.888329,6.225778,0,0,0,9.362552,66.87524,0.1043779,0,0,0,6.225778
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,44.31592,44.31592,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.888329,6.225778,0,1.322968,-1.322968,7.968021,56.91432,0.1043779,1.382502,0,0,6.225778
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,42.13672,42.13672,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.358294,4.90281,0,0.7056174,-0.7056174,7.224235,51.60157,0.1043779,0.7373702,0,0,4.90281
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,40.36047,40.36047,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,7.142313,4.197192,0,0.08702676,-0.08702676,7.132501,50.94633,0.1043779,0.09094296,0,0,4.197192
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,39.0365,39.0365,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,7.23901,4.110166,0,0.6998484,-0.6998484,6.394795,45.67702,0.1043779,0.7313416,0,0,4.110166
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,37.60563,37.60563,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,8.016619,3.410317,0,0.2632261,-0.2632261,6.117331,43.69513,0.1043779,0.2750713,0,0,3.410317
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,36.21587,36.21587,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.309093,3.147091,0,0.5456784,-0.5456784,5.542135,39.5866,0.1043779,0.5702339,0,0,3.147091
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,35.17972,35.17972,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.915401,2.601413,0,0.2532007,-0.2532007,5.275239,37.6802,0.1043779,0.2645947,0,0,2.601413
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,34.11068,34.11068,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,9.196736,2.348212,0,0.6931977,-0.6931977,4.544544,32.46096,0.1043779,0.7243916,0,0,2.348212
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02370472,33.39933,33.239,0.2964996,0.2964996,0,0,0,0.2964996,7.994858,0,5.551115E-17,0,0.02370472,0.3121049,0.2964996,0,0,9.966955,1.655014,0,0.2884002,-0.2884002,4.240543,30.28953,0.1043779,0.3261496,0.01896378,0,1.678719
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7674206,37.78098,32.44955,0.3620341,0.3620341,0,0,0,0.3620341,211.9746,0,0,0,0.7674206,0.3810886,0.3620341,0,0,10.2874,1.366614,0.386332,0,0.386332,4.60705,32.90743,0.1043164,0.3982376,0.6139365,0,2.134035
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.766914,44.41559,31.61899,1.637337,1.637337,0,0,0,1.637337,107.9139,0,0,0,1.766914,1.723512,1.637337,0,0,9.901068,1.714313,0.04340191,0,0.04340191,4.648225,33.20154,0.1043095,1.80107,1.413531,0,3.481227
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.55278,52.72837,33.21433,0,0,0,0,0,0,0,0,0,0,2.55278,0,0,0,0,9.857666,1.753375,2.55278,0,2.55278,7.070004,50.49993,0.1039046,0,2.042224,0,4.306154
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.069453,62.24068,37.2109,1.77007,1.77007,0,-1,0,1.77007,173.4086,0,0,0,3.069453,1.863232,1.77007,0,0,7.304886,4.050877,1.206222,0,1.206222,8.214327,58.67365,0.1037144,1.947077,2.455563,0,7.12033
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.348415,70.20208,41.30616,0.7569682,0.7569682,0,0,0,0.7569682,442.3455,0,0,0,3.348415,0.7968087,0.7569682,0,0,6.098665,5.136476,2.551606,0,2.551606,10.63499,75.96408,0.1033142,0.832665,2.678732,0,8.484891
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.428361,75.58758,44.80111,2.315196,2.315196,0,0,0,2.315196,148.0808,0,0,0,3.428361,2.437048,2.315196,0,0,3.547058,7.432922,0.9913126,0,0.9913126,11.57543,82.68151,0.1031596,2.546715,2.742689,0,10.86128
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.333715,78.22771,47.68752,2.121009,2.121009,0,0,0,2.121009,157.1759,0,0,0,3.333715,2.232641,2.121009,0,0,2.555746,8.325103,1.101074,0,1.101074,12.62,90.14272,0.1029884,2.33311,2.666972,0,11.65882
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.06617,78.64605,50.46703,1.502969,1.502969,0,0,0,1.502969,204.0075,0.02942516,0,0,3.06617,1.582073,1.502969,0,0,1.454672,9.31607,1.454672,0,1.454672,14.00003,100,0.1027631,1.653266,2.452936,0,12.38224
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.647118,76.0872,52.22684,0.2878835,0.2878835,0,-1,0,0.2878835,919.5101,2.344083,0,0,2.647118,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1027631,0.3166719,2.117695,0,13.27239
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.0676,70.78735,52.86826,1.138416,1.138416,0,-1,0,1.138416,181.6208,0.8692681,0,0,2.0676,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1027631,1.252257,1.65408,0,12.69287
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.30795,64.34161,53.51791,2.252773,2.252773,0,-1,0,2.252773,58.05958,0,0,0,1.30795,2.37134,2.252773,0,0,0,10.62527,0,1.063389,-1.063389,12.87912,91.99351,0.1027631,2.47805,1.04636,0,11.93322
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3947418,55.90948,52.82715,1.683252,1.683252,0,-1,0,1.683252,23.45115,0,2.220446E-16,0,0.3947418,1.771844,1.683252,0,0,1.181544,9.561885,0,1.377102,-1.377102,11.42752,81.62501,0.1027631,1.851577,0.3157935,0,9.956627
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009095515,50.85642,50.78774,2.537151,2.537151,0,-1,0,2.537151,0.3584933,0,4.440892E-16,0,0.009095515,2.670685,2.537151,0,0,2.711657,8.184783,0,2.661589,-2.661589,8.621963,61.58532,0.1027631,2.790866,0.007276412,0,8.193878
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,48.70722,48.70722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.668979,5.523193,0,0,0,8.621963,61.58532,0.1027631,0,0,0,5.523193
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,46.60203,46.60203,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.668979,5.523193,0,0.7664266,-0.7664266,7.814078,55.81473,0.1027631,0.8009158,0,0,5.523193
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.520564,4.756767,0,0,0,7.814078,55.81473,0.1027631,0,0,0,4.756767
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,42.35053,42.35053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.520564,4.756767,0,0,0,7.814078,55.81473,0.1027631,0,0,0,4.756767
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,40.56605,40.56605,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.520564,4.756767,0,0.2937736,-0.2937736,7.504414,53.60284,0.1027631,0.3069934,0,0,4.756767
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,39.22564,39.22564,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.846979,4.462993,0,0.3237021,-0.3237021,7.163201,51.16562,0.1027631,0.3382687,0,0,4.462993
