Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,37.81121,37.81121,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.206648,4.139291,0,0.1755777,-0.1755777,6.978127,49.84366,0.1027631,0.1834787,0,0,4.139291
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,36.42968,36.42968,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.401734,3.963713,0,0.4036106,-0.4036106,6.552683,46.80479,0.1027631,0.421773,0,0,3.963713
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,35.38531,35.38531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.850191,3.560103,0,0,0,6.552683,46.80479,0.1027631,0,0,0,3.560103
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,34.32449,34.32449,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.850191,3.560103,0,0.4474414,-0.4474414,6.081039,43.43591,0.1027631,0.4675763,0,0,3.560103
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01909326,33.54917,33.41991,0.185444,0.185444,0,0,0,0.185444,10.29597,0,2.775558E-17,0,0.01909326,0.1952042,0.185444,0,0,8.347347,3.112661,0,0.1761109,-0.1761109,5.895401,42.10993,0.1027631,0.2039884,0.01527461,0,3.131755
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7681367,37.97321,32.63047,0.1040843,0.1040843,0,0,0,0.1040843,737.9947,0,0,0,0.7681367,0.1095624,0.1040843,0,0,8.543026,2.93655,0.6585743,0,0.6585743,6.52018,46.57262,0.1026615,0.1144927,0.6145094,0,3.704687
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.76637,44.60828,31.7999,1.260091,1.260091,0,0,0,1.260091,140.178,0,0,0,1.76637,1.326411,1.260091,0,0,7.884452,3.529267,0.4399591,0,0.4399591,6.937562,49.55391,0.1025936,1.3861,1.413096,0,5.295638
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.550506,52.94455,33.41991,0.6539861,0.6539861,0,0,0,0.6539861,389.9939,0,0,0,2.550506,0.6884064,0.6539861,0,0,7.444493,3.925231,1.8621,0,1.8621,8.704104,62.17205,0.1023076,0.7193847,2.040405,0,6.475736
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.065296,62.47848,37.44116,1.609751,1.609751,0,-1,0,1.609751,190.4205,0,0,0,3.065296,1.694475,1.609751,0,0,5.582394,5.60112,1.370821,0,1.370821,10.00458,71.46114,0.1020981,1.770726,2.452237,0,8.666416
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.342999,70.43443,41.53642,0.6007872,0.6007872,0,0,0,0.6007872,556.4364,0,0,0,3.342999,0.6324076,0.6007872,0,0,4.211573,6.834859,2.710591,0,2.710591,12.57607,89.8289,0.1016863,0.660866,2.674399,0,10.17786
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.422012,75.81283,45.03136,0,0,0,0,0,0,0,1.921031,0,0,3.422012,0,0,0,0,1.500982,9.274391,1.500982,0,1.500982,14.00003,100,0.1014596,0,2.73761,0,12.6964
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.326764,78.44479,47.91777,1.844548,1.844548,0,0,0,1.844548,180.3566,1.385135,0,0,3.326764,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1014596,2.029003,2.661412,0,13.95204
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.058919,78.8545,50.69728,1.796189,1.796189,0,0,0,1.796189,170.3005,1.168193,0,0,3.058919,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1014596,1.975808,2.447135,0,13.68419
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.640683,76.23696,52.40775,0.3722531,0.3722531,0,-1,0,0.3722531,709.3784,2.248838,0,0,2.640683,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1014596,0.4094785,2.112547,0,13.26596
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.623478,76.83916,53.0574,0.3075007,0.3075007,0,-1,0,0.3075007,853.1614,2.299793,0,0,2.623478,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1014596,0.3382508,2.098782,0,13.24875
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.301297,64.48671,53.70705,1.401272,1.401272,0,-1,0,1.401272,92.86541,0,0,0,1.301297,1.475024,1.401272,0,0,0,10.62527,0,0.1737262,-0.1737262,13.81691,98.69198,0.1014596,1.541399,1.041038,0,11.92657
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4842401,56.81236,53.00806,2.46826,2.46826,0,-1,0,2.46826,19.61868,0,4.440892E-16,0,0.4842401,2.598169,2.46826,0,0,0.1930291,10.45155,0,2.113929,-2.113929,11.58863,82.77575,0.1014596,2.715086,0.3873921,0,10.93579
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007993715,51.03731,50.97688,0.0641357,0.0641357,0,-1,0,0.0641357,12.46375,0,0,0,0.007993715,0.06751126,0.0641357,0,0,2.541839,8.337619,0,0.05951755,-0.05951755,11.52589,82.32763,0.1014596,0.07054927,0.006394972,0,8.345613
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,48.93748,48.93748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.607969,8.278102,0,0,0,11.52589,82.32763,0.1014596,0,0,0,8.278102
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,46.81584,46.81584,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.607969,8.278102,0,0.07324241,-0.07324241,11.44869,81.77617,0.1014596,0.07653832,0,0,8.278102
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,44.7271,44.7271,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.68935,8.20486,0,2.804226,-2.804226,8.492773,60.66254,0.1014596,2.930416,0,0,8.20486
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,42.55611,42.55611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.805156,5.400634,0,0,0,8.492773,60.66254,0.1014596,0,0,0,5.400634
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,40.77164,40.77164,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.805156,5.400634,0,0.1202226,-0.1202226,8.366048,59.75736,0.1014596,0.1256326,0,0,5.400634
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,39.45589,39.45589,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.938737,5.280411,0,0.1375034,-0.1375034,8.221107,58.72207,0.1014596,0.1436911,0,0,5.280411
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,38.04969,38.04969,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.091518,5.142908,0,0.2136632,-0.2136632,7.995885,57.11335,0.1014596,0.223278,0,0,5.142908
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,36.63527,36.63527,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.328922,4.929245,0,0.3041835,-0.3041835,7.675248,54.82309,0.1014596,0.3178717,0,0,4.929245
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,35.61556,35.61556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.666903,4.625061,0,0,0,7.675248,54.82309,0.1014596,0,0,0,4.625061
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,34.53008,34.53008,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.666903,4.625061,0,0.1394335,-0.1394335,7.528272,53.77327,0.1014596,0.145708,0,0,4.625061
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01799607,33.77216,33.65017,0.1513664,0.1513664,0,0,0,0.1513664,11.88908,0,0,0,0.01799607,0.1593331,0.1513664,0,0,6.82183,4.485628,0,0.141337,-0.141337,7.37929,52.70911,0.1014596,0.1665031,0.01439686,0,4.503623
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9197263,39.31969,32.86895,0.03045003,0.03045003,0,0,0,0.03045003,3020.445,0,0,0,0.9197263,0.03205266,0.03045003,0,0,6.978871,4.34429,0.8876737,0,0.8876737,8.221411,58.72425,0.1013261,0.03349504,0.7357811,0,5.264017
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.273869,48.99055,32.03016,0.9255211,0.9255211,0,0,0,0.9255211,245.6853,0,0,0,2.273869,0.9742327,0.9255211,0,0,6.091197,5.143197,1.299636,0,1.299636,9.454354,67.53097,0.1011312,1.018073,1.819095,0,7.417066
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.547834,53.18559,33.65017,1.594482,1.594482,0,0,0,1.594482,159.7907,0,0,0,2.547834,1.678402,1.594482,0,0,4.791561,6.312869,0.8694314,0,0.8694314,10.27917,73.42249,0.1010012,1.75393,2.038267,0,8.860703
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.060592,62.74077,37.69608,0.6270722,0.6270722,0,-1,0,0.6270722,488.0766,0,0,0,3.060592,0.660076,0.6270722,0,0,3.92213,7.095357,2.400516,0,2.400516,12.5565,89.68909,0.1006441,0.6897793,2.448474,0,10.15595
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.336933,70.69088,41.79134,1.618429,1.618429,0,0,0,1.618429,206.1835,0.1117101,0,0,3.336933,1.70361,1.618429,0,0,1.521613,9.255822,1.521613,0,1.521613,14.00003,100,0.1004191,1.780272,2.669547,0,12.59276
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.415536,76.03655,45.26162,0.8085124,0.8085124,0,0,0,0.8085124,422.447,2.564471,0,0,3.415536,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.1004191,0.8893636,2.732429,0,14.04081
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.319478,78.66848,48.15625,0.7803425,0.7803425,0,0,0,0.7803425,425.3873,2.498065,0,0,3.319478,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1004191,0.8583767,2.655582,0,13.94475
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.052388,79.0189,50.88642,0.9984114,0.9984114,0,0,0,0.9984114,305.7245,2.001428,0,0,3.052388,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1004191,1.098253,2.44191,0,13.67766
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.633926,76.3931,52.59689,0.05445157,0.05445157,0,-1,0,0.05445157,4837.19,2.576609,0,0,2.633926,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1004191,0.05989672,2.107141,0,13.2592
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.05416,71.07886,53.23832,1.261504,1.261504,0,-1,0,1.261504,162.8342,0.7262613,0,0,2.05416,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1004191,1.387654,1.643328,0,12.67943
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.294938,64.57206,53.83863,0,0,0,-1,0,0,0,1.294938,0,0,1.294938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004191,0,1.035951,0,11.92021
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4194894,56.43507,53.14786,1.897114,1.897114,0,-1,0,1.897114,22.11198,0,0,0,0.4194894,1.996962,1.897114,0,0,0,10.62527,0,1.577473,-1.577473,12.33723,88.12286,0.1004191,2.086825,0.3355915,0,11.04476
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,51.15779,51.15779,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.752747,9.047802,0,2.266458,-2.266458,9.948169,71.05821,0.1004191,2.368449,0,0,9.047802
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,49.07727,49.07727,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.271034,6.781343,0,0.2163164,-0.2163164,9.720152,69.42952,0.1004191,0.2260506,0,0,6.781343
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,47.02142,47.02142,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.511386,6.565027,0,1.316689,-1.316689,8.33224,59.51588,0.1004191,1.37594,0,0,6.565027
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,44.91623,44.91623,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.974373,5.248338,0,3.505263,-3.505263,4.637368,33.12399,0.1004191,4.429963,0,0,5.248338
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,42.73703,42.73703,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.86911,1.743075,0,0.558678,-0.558678,4.04847,28.91758,0.1004191,0.5838185,0,0,1.743075
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,40.96077,40.96077,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.48986,1.184397,0,0.5322582,-0.5322582,3.48742,24.9101,0.1004191,0.5562097,0,0,1.184397
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,39.64503,39.64503,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.08126,0.6521388,0,0.5812606,-0.5812606,2.874718,20.53366,0.1004191,0.6074173,0,0,0.6521388
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,38.23061,38.23061,0.4579619,0.06733429,0,-1,0,0.06733429,0,0,0.3906277,0.4364238,0,0.0708782,0.06733429,0,0,11.72711,0.0708782,0,0.0708782,-0.0708782,2.800006,20,0.1004191,0.5037581,0,0,0.0708782
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,36.81618,36.81618,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004191,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,35.8047,35.8047,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004191,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,34.73566,34.73566,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004191,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01751986,33.95821,33.83931,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.709335,0,0,0,0.01751986,0,0,3.505263,3.33,11.80586,0,3.34752,0,3.34752,5.975742,42.68378,0.1010079,0.1984878,0.01401589,5,0.01751986
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7696109,38.41759,33.04986,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,122.0662,4.440892E-16,0,0,0.7696109,0,0,3.505263,3.33,8.458341,3.012768,4.099611,0,4.099611,9.864974,70.46396,0.1016784,0.693535,0.6156887,5,3.782379
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.764798,45.0526,32.2193,2.230725,2.230725,4.69496,0,1.446724,2.230725,79.11319,0,0,0,1.764798,0,0,2.464235,2.341023,4.358729,6.702418,4.105821,0,4.105821,13.7601,98.28622,0.1025852,2.453798,1.411838,5,8.467216
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.545749,53.38459,33.83931,1.444831,1.444831,0,0,0,1.444831,176.1971,0.7719664,0,0,2.545749,1.520875,1.444831,0,0,0.2529083,10.39766,0.2529083,0,0.2529083,14.00003,100,0.1025477,1.589314,2.036599,0,12.94341
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.056605,62.96035,37.90989,2.967511,2.967511,0,-1,0,2.967511,103.0023,0,0,0,3.056605,3.123696,2.967511,0,0,0,10.62527,0,0.06709073,-0.06709073,13.92931,99.49486,0.1025477,3.264262,2.445284,0,13.68188
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.331854,70.89563,41.99693,1.084779,1.084779,0,0,0,1.084779,307.146,2.115437,0,0,3.331854,1.141872,1.084779,0,0,0.07454526,10.55818,0.07454526,0,0.07454526,14.00003,100,0.1025367,1.193257,2.665483,0,13.89004
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.409513,76.23341,45.4672,2.684675,2.684675,0,0,0,2.684675,126.9991,0.5835398,0,0,3.409513,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1025367,2.953142,2.72761,0,14.03479
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.313385,78.83132,48.33717,1.95684,1.95684,0,0,0,1.95684,169.3233,1.253553,0,0,3.313385,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1025367,2.152524,2.650708,0,13.93866
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.045872,79.1729,51.06734,0.6233051,0.6233051,0,0,0,0.6233051,488.6648,2.389762,0,0,3.045872,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1025367,0.6856356,2.436698,0,13.67115
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.626256,76.58918,52.82715,1.26053,1.26053,0,-1,0,1.26053,208.3454,1.299382,0,0,2.626256,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1025367,1.386583,2.101005,0,13.25153
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.047118,71.22598,53.42746,0,0,0,-1,0,0,0,2.047118,0,0,2.047118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025367,0,1.637695,0,12.67239
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.287939,64.71387,54.02776,0,0,0,-1,0,0,0,1.287939,0,0,1.287939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025367,0,1.030351,0,11.91321
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3749222,56.27173,53.337,0.01949824,0.01949824,0,-1,0,0.01949824,1922.851,0.3543977,0,0,0.3749222,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1025367,0.02144806,0.2999377,0,11.0002
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,51.34694,51.34694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025367,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,49.26641,49.26641,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1025367,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,47.20234,47.20234,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1025367,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,45.09715,45.09715,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1025367,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,42.92617,42.92617,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1025367,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,41.14169,41.14169,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1025367,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,39.82595,39.82595,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1025367,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,38.41974,38.41974,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1025367,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,37.02999,37.02999,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1025367,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,35.98561,35.98561,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1025367,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,34.9248,34.9248,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1025367,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.029467,34.24522,34.04489,0.5865733,0.5865733,0,0,0,0.5865733,5.023583,0,0,0,0.029467,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5879785,-0.5879785,4.379575,31.28262,0.1025367,0.6452306,0.0235736,0,2.115957
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7704912,38.63662,33.25545,0,0,0,0,0,0,0,0,0,0,0.7704912,0,0,0,0,10.14085,1.498511,0.7704912,0,0.7704912,5.110528,36.50369,0.1024227,0,0.616393,0,2.269003
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.764082,45.27089,32.42488,0.5867496,0.5867496,0,0,0,0.5867496,300.6534,0,0,0,1.764082,0.6176312,0.5867496,0,0,9.370357,2.191953,1.146451,0,1.146451,6.198147,44.27239,0.1022536,0.6454246,1.411266,0,3.956036
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.543381,53.6,34.04489,2.239561,2.239561,0,0,0,2.239561,113.5661,0,0,0,2.543381,2.357432,2.239561,0,0,8.223905,3.22376,0.1859484,0,0.1859484,6.374553,45.53243,0.1022262,2.463517,2.034705,0,5.76714
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.052699,63.17075,38.11548,1.295687,1.295687,0,-1,0,1.295687,235.6047,0,0,0,3.052699,1.363881,1.295687,0,0,8.037956,3.391113,1.688818,0,1.688818,7.976706,56.97636,0.1019782,1.425255,2.442159,0,6.443812
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.32594,71.13284,42.2354,2.665886,2.665886,0,0,0,2.665886,124.7592,0,0,0,3.32594,2.806196,2.665886,0,0,6.349139,4.911049,0.5197436,0,0.5197436,8.469778,60.49829,0.1019021,2.932475,2.660752,0,8.236989
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.40278,76.454,45.69746,2.617008,2.617008,0,0,0,2.617008,130.0256,0,0,0,3.40278,2.754745,2.617008,0,0,5.829395,5.378819,0.6480354,0,0.6480354,9.084558,64.88957,0.1018074,2.878709,2.722224,0,8.781599
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.305999,79.04292,48.56742,1.158771,1.158771,0,0,0,1.158771,285.3023,0,0,0,3.305999,1.219759,1.158771,0,0,5.18136,5.96205,2.08624,0,2.08624,11.06374,79.02656,0.1015037,1.274648,2.644799,0,9.268049
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.038145,79.37543,51.2976,0.4796093,0.4796093,0,0,0,0.4796093,633.4624,0,0,0,3.038145,0.5048519,0.4796093,0,0,3.095119,7.839667,2.533293,0,2.533293,13.46703,96.1929,0.1011374,0.5275702,2.430516,0,10.87781
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.619308,76.73298,53.00806,1.928838,1.928838,0,-1,0,1.928838,135.7972,0.02712596,0,0,2.619308,2.030356,1.928838,0,0,0.5618263,10.11963,0.5618263,0,0.5618263,14.00003,100,0.1010565,2.121722,2.095447,0,12.73894
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.040015,71.36292,53.60837,0.159757,0.159757,0,-1,0,0.159757,1276.949,1.87185,0,0,2.040015,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.1010565,0.1757327,1.632012,0,12.66529
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.280842,64.84579,54.20868,1.310053,1.310053,0,-1,0,1.310053,97.77022,0,0,0,1.280842,1.379003,1.310053,0,0,0,10.62527,0,0.09816152,-0.09816152,13.89656,99.26092,0.1010565,1.441058,1.024673,0,11.90612
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4088908,56.72843,53.51791,0.2414568,0.2414568,0,-1,0,0.2414568,169.3432,0.04565734,0,0,0.4088908,0.2541651,0.2414568,0,0,0.1090684,10.52711,0.1090684,0,0.1090684,14.00003,100,0.1010408,0.2656025,0.3271126,0,10.936
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,51.52785,51.52785,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.1010408,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,49.49667,49.49667,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.1010408,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,47.37503,47.37503,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.1010408,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,45.28629,45.28629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1010408,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,43.11531,43.11531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1010408,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,41.33083,41.33083,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.1010408,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,40.01508,40.01508,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.1010408,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,38.60066,38.60066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.1010408,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,37.2109,37.2109,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.1010408,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,36.19942,36.19942,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.1010408,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,35.13038,35.13038,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.1010408,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03613944,34.48007,34.23403,0.6606495,0.6606495,0,0,0,0.6606495,5.470289,0,0,0,0.03613944,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6592811,-0.6592811,8.634212,61.67282,0.1010408,0.7267145,0.02891155,0,6.230236
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.013303,40.60905,33.44458,0.7297608,0.7297608,0,0,0,0.7297608,138.8542,0,0,0,1.013303,0.7681693,0.7297608,0,0,5.656066,5.534815,0.2451341,0,0.2451341,8.866767,63.33392,0.1010056,0.8027369,0.8106427,0,6.548118
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.296378,49.85567,32.63047,1.697201,1.697201,0,0,0,1.697201,135.3038,0,0,0,2.296378,1.786528,1.697201,0,0,5.410932,5.755435,0.50985,0,0.50985,9.350453,66.78882,0.1009324,1.866921,1.837102,0,8.051813
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.541219,53.79836,34.23403,1.651953,1.651953,0,0,0,1.651953,153.8312,0,0,0,2.541219,1.738898,1.651953,0,0,4.901082,6.214301,0.802321,0,0.802321,10.1116,72.22559,0.1008174,1.817148,2.032975,0,8.75552
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.048235,63.40553,38.34573,1.430369,1.430369,0,-1,0,1.430369,213.1083,0,0,0,3.048235,1.505651,1.430369,0,0,4.098761,6.936389,1.542583,0,1.542583,11.57503,82.67859,0.100597,1.573406,2.438588,0,9.984624
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.320097,71.3604,42.46566,0.9156547,0.9156547,0,0,0,0.9156547,362.5927,0,0,0,3.320097,0.963847,0.9156547,0,0,2.556178,8.324715,2.35625,0,2.35625,13.81036,98.64523,0.1002622,1.00722,2.656077,0,11.64481
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.395725,76.68143,45.93593,1.900562,1.900562,0,0,0,1.900562,178.6695,1.195206,0,0,3.395725,2.000592,1.900562,0,0,0.1999277,10.44534,0.1999277,0,0.1999277,14.00003,100,0.1002339,2.090619,2.71658,0,13.84106
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.298469,79.25269,48.79768,0.8329183,0.8329183,0,0,0,0.8329183,396.0135,2.421713,0,0,3.298469,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.1002339,0.9162102,2.638775,0,13.92374
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.031139,79.53394,51.48673,1.999341,1.999341,0,0,0,1.999341,151.6069,0.926569,0,0,3.031139,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.1002339,2.199275,2.424911,0,13.65641
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.612047,76.88322,53.1972,1.375247,1.375247,0,-1,0,1.375247,189.933,1.164419,0,0,2.612047,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.1002339,1.512772,2.089638,0,13.23732
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.643306,77.96435,53.79751,1.125997,1.125997,0,-1,0,1.125997,234.7524,1.458046,0,0,2.643306,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.1002339,1.238597,2.114645,0,13.26858
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.273519,64.98449,54.39782,0.1683403,0.1683403,0,-1,0,0.1683403,756.5148,1.096319,0,0,1.273519,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.1002339,0.1851743,1.018815,0,11.89879
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4496199,57.24985,53.70705,0.5190447,0.5190447,0,-1,0,0.5190447,86.6245,0,0,0,0.4496199,0.5463628,0.5190447,0,0,0,10.62527,0,0.09674293,-0.09674293,13.89805,99.2716,0.1002339,0.5709491,0.3596959,0,11.07489
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,51.71699,51.71699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1074921,10.52853,0,0,0,13.89805,99.2716,0.1002339,0,0,0,10.52853
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,49.67759,49.67759,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1074921,10.52853,0,3.505263,-3.505263,10.20318,72.87971,0.1002339,3.696404,0,0,10.52853
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,47.59706,47.59706,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.002229,7.023268,0,2.745182,-2.745182,7.309505,52.21064,0.1002339,2.868715,0,0,7.023268
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,45.4672,45.4672,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.052431,4.278087,0,0.4793669,-0.4793669,6.804208,48.60139,0.1002339,0.5009384,0,0,4.278087
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,43.27155,43.27155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.585061,3.79872,0,0,0,6.804208,48.60139,0.1002339,0,0,0,3.79872
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,41.53642,41.53642,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.585061,3.79872,0,0.3325806,-0.3325806,6.453637,46.09731,0.1002339,0.3475467,0,0,3.79872
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,40.22067,40.22067,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.954595,3.466139,0,0.4334844,-0.4334844,5.996704,42.83352,0.1002339,0.4529912,0,0,3.466139
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,38.78979,38.78979,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.436244,3.032655,0,0.4760847,-0.4760847,5.494867,39.24897,0.1002339,0.4975085,0,0,3.032655
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,37.42471,37.42471,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.965227,2.55657,0,0.2604145,-0.2604145,5.220366,37.28825,0.1002339,0.2721331,0,0,2.55657
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,36.40501,36.40501,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.254577,2.296155,0,0.1470024,-0.1470024,5.065412,36.18144,0.1002339,0.1536175,0,0,2.296155
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,35.33597,35.33597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.417912,2.149153,0,0,0,5.065412,36.18144,0.1002339,0,0,0,2.149153
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01665151,34.52834,34.41495,0,0,0,0,0,0,0,0,0,0,0.01665151,0,0,0,0,9.417912,2.149153,0.01665151,0,0.01665151,5.081209,36.29428,0.1002316,0,0.01332121,0,2.165804
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.027225,40.92757,33.65017,0.0004603162,0.0004603162,0,0,0,0.0004603162,223156.4,0,0,0,1.027225,0.0004845433,0.0004603162,0,0,9.401261,2.164139,1.02674,0,1.02674,6.05526,43.25177,0.1000865,0.0005063477,0.82178,0,3.191364
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.762846,45.69119,32.81961,0.8406414,0.8406414,0,0,0,0.8406414,209.7025,0,0,0,1.762846,0.8848857,0.8406414,0,0,8.37452,3.088206,0.87796,0,0.87796,6.888166,49.20109,0.09996276,0.9247055,1.410277,0,4.851051
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.538763,54.01303,34.43962,0.5474517,0.5474517,0,0,0,0.5474517,463.7419,0,0,0,2.538763,0.5762649,0.5474517,0,0,7.496561,3.87837,1.962498,0,1.962498,8.749955,62.49955,0.09968729,0.6021968,2.03101,0,6.417132
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.044161,63.61427,38.55132,0,0,0,-1,0,0,0,0,0,0,3.044161,0,0,0,0,5.534063,5.644618,3.044161,0,3.044161,11.6379,83.12769,0.09926298,0,2.435329,0,8.688779
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.314142,71.58669,42.69591,1.542897,1.542897,0,0,0,1.542897,214.8,0,0,0,3.314142,1.624102,1.542897,0,0,2.489902,8.384363,1.69004,0,1.69004,13.24121,94.5799,0.09902897,1.697187,2.651314,0,11.69851
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.388733,76.89882,46.16619,0,0,0,0,0,0,0,2.588872,0,0,3.388733,0,0,0,0,0.7998612,9.905399,0.7998612,0,0.7998612,14.00003,100,0.09891861,0,2.710987,0,13.29413
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.291749,79.41846,48.98682,1.314916,1.314916,0,0,0,1.314916,250.3392,1.907627,0,0,3.291749,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09891861,1.446407,2.633399,0,13.91702
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.023102,79.73256,51.71699,1.796249,1.796249,0,0,0,1.796249,168.3008,1.132313,0,0,3.023102,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09891861,1.975874,2.418481,0,13.64838
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.604771,77.02318,53.37812,0.9209303,0.9209303,0,-1,0,0.9209303,282.8413,1.635371,0,0,2.604771,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09891861,1.013023,2.083817,0,13.23005
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.025196,71.63979,53.97842,0.4240788,0.4240788,0,-1,0,0.4240788,477.5518,1.578798,0,0,2.025196,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09891861,0.4664867,1.620157,0,12.65047
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.266044,65.1217,54.58696,1.559911,1.559911,0,-1,0,1.559911,81.16128,0,0,0,1.266044,1.642012,1.559911,0,0,0,10.62527,0,0.3759679,-0.3759679,13.60372,97.16926,0.09891861,1.715902,1.012835,0,11.89132
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3538441,56.61479,53.83863,0.4458982,0.4458982,0,-1,0,0.4458982,79.35535,0,0,0,0.3538441,0.4693665,0.4458982,0,0,0.4177422,10.24931,0,0.1155224,-0.1155224,13.48195,96.29946,0.09891861,0.490488,0.2830753,0,10.60315
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,51.8979,51.8979,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.5461004,10.13378,0,0.6040074,-0.6040074,12.84527,91.75176,0.09891861,0.6311877,0,0,10.13378
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,49.86672,49.86672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.21722,9.529777,0,0,0,12.84527,91.75176,0.09891861,0,0,0,9.529777
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,47.73686,47.73686,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.21722,9.529777,0,0.9493456,-0.9493456,11.84457,84.60393,0.09891861,0.9920661,0,0,9.529777
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,45.63167,45.63167,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.272048,8.580431,0,1.311021,-1.311021,10.46264,74.73297,0.09891861,1.370017,0,0,8.580431
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,43.46069,43.46069,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.728738,7.26941,0,0.7390751,-0.7390751,9.683582,69.16831,0.09891861,0.7723335,0,0,7.26941
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,41.70088,41.70088,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.549933,6.530334,0,0.1358931,-0.1358931,9.540339,68.14514,0.09891861,0.1420083,0,0,6.530334
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.700925,6.394442,0,0,0,9.540339,68.14514,0.09891861,0,0,0,6.394442
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,38.94604,38.94604,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.700925,6.394442,0,0.3927602,-0.3927602,9.126333,65.18797,0.09891861,0.4104344,0,0,6.394442
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.137325,6.001681,0,0,0,9.126333,65.18797,0.09891861,0,0,0,6.001681
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,36.56948,36.56948,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.137325,6.001681,0,0.653654,-0.653654,8.437322,60.26646,0.09891861,0.6830684,0,0,6.001681
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,35.50043,35.50043,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.863607,5.348028,0,0.2912888,-0.2912888,8.130276,58.07328,0.09891861,0.3043968,0,0,5.348028
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01134823,34.65675,34.57941,0.1330747,0.1330747,0,0,0,0.1330747,8.52771,0,2.775558E-17,0,0.01134823,0.1400787,0.1330747,0,0,6.187262,5.056739,0,0.1287304,-0.1287304,7.994582,57.10405,0.09891861,0.1463822,0.009078583,0,5.068087
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9091933,40.2277,33.81464,0.623632,0.623632,0,0,0,0.623632,145.79,0,0,0,0.9091933,0.6564547,0.623632,0,0,6.330296,4.928008,0.2527386,0,0.2527386,8.234351,58.81668,0.09888379,0.6859952,0.7273546,0,5.837202
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.22019,49.62967,33.00052,0.4624341,0.4624341,0,0,0,0.4624341,480.1094,0,0,0,2.22019,0.4867728,0.4624341,0,0,6.077557,5.155473,1.733417,0,1.733417,9.878815,70.56282,0.09864561,0.5086776,1.776152,0,7.375663
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.536628,54.2022,34.62053,2.461319,2.461319,0,0,0,2.461319,103.0597,0,0,0,2.536628,2.590862,2.461319,0,0,4.34414,6.715548,0,0.0542338,-0.0542338,9.821648,70.15449,0.09864561,2.707451,2.029303,0,9.252176
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.03984,63.83052,38.76513,0.3894222,0.3894222,0,-1,0,0.3894222,780.6028,0,0,0,3.03984,0.4099181,0.3894222,0,0,4.4044,6.661314,2.629922,0,2.629922,12.31661,87.97562,0.09828644,0.4283644,2.431872,0,9.701155
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.30862,71.78642,42.9015,1.233271,1.233271,0,0,0,1.233271,268.2799,0.235962,0,0,3.30862,1.29818,1.233271,0,0,1.774477,9.028245,1.774477,0,1.774477,14.00003,100,0.09804557,1.356599,2.646896,0,12.33686
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.382189,77.08929,46.37178,2.012446,2.012446,0,0,0,2.012446,168.0636,1.263825,0,0,3.382189,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09804557,2.213691,2.705751,0,14.00746
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.283932,79.62453,49.21707,0.7404985,0.7404985,0,0,0,0.7404985,443.4758,2.50446,0,0,3.283932,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09804557,0.8145484,2.627146,0,13.90921
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.015962,79.87877,51.8979,0.4373597,0.4373597,0,0,0,0.4373597,689.5839,2.555583,0,0,3.015962,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09804557,0.4810957,2.41277,0,13.64124
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.597187,77.16962,53.56725,2.266854,2.266854,0,-1,0,2.266854,114.5723,0.2110256,0,0,2.597187,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09804557,2.493539,2.07775,0,13.22246
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.01749,71.77981,54.16756,1.760192,1.760192,0,-1,0,1.760192,114.6176,0.1646567,0,0,2.01749,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09804557,1.936211,1.613992,0,12.64277
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.258878,65.19941,54.71853,1.454549,1.454549,0,-1,0,1.454549,86.54765,0,0,0,1.258878,1.531105,1.454549,0,0,0,10.62527,0,0.2722263,-0.2722263,13.71308,97.95035,0.09804557,1.600004,1.007103,0,11.88415
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3465213,56.74895,54.02776,1.640962,1.640962,0,-1,0,1.640962,21.11696,0,2.220446E-16,0,0.3465213,1.727328,1.640962,0,0,0.3024737,10.35305,0,1.380807,-1.380807,12.25758,87.55396,0.09804557,1.805058,0.277217,0,10.69957
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,52.0377,52.0377,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.836704,8.97224,0,3.505263,-3.505263,8.562706,61.16206,0.09804557,3.701421,0,0,8.97224
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,50.00652,50.00652,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.731441,5.466978,0,2.114619,-2.114619,6.333702,45.24064,0.09804557,2.209777,0,0,5.466978
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,47.91777,47.91777,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.081017,3.352359,0,0.514424,-0.514424,5.791451,41.36743,0.09804557,0.537573,0,0,3.352359
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,45.8208,45.8208,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.652599,2.837935,0,2.252782,-2.252782,3.416811,24.40574,0.09804557,2.354157,0,0,2.837935
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,43.61694,43.61694,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.15569,0.5851531,0,0.2968761,-0.2968761,3.103876,22.1705,0.09804557,0.3102355,0,0,0.5851531
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,41.86535,41.86535,0.7232965,0.2738632,0,-1,0,0.2738632,0,0,0.4494333,0.521763,0,0.2882771,0.2738632,0,0,11.48555,0.2882771,0,0.2882771,-0.2882771,2.800006,20,0.09804557,0.7956262,0,0,0.2882771
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,40.54138,40.54138,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09804557,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,39.13518,39.13518,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09804557,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,37.7701,37.7701,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09804557,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,36.75039,36.75039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09804557,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,35.68957,35.68957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09804557,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01584293,34.86844,34.76033,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.433033,4.440892E-16,0,0,0.01584293,0,0,3.505263,3.33,11.80586,0,3.345843,0,3.345843,5.974151,42.67242,0.09880657,0.7162758,0.01267434,5,0.01584293
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7750363,39.43539,33.99555,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,250.2628,0,0,0,0.7750363,0,0,3.505263,3.33,8.460017,3.011259,4.105036,0,4.105036,9.86853,70.48936,0.09931569,0.3406578,0.620029,5,3.786295
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.761854,46.08667,33.18966,1.797445,1.797445,4.260915,0,1.32823,1.797445,98.01992,0,0,0,1.761854,0,0,2.46347,2.340297,4.354981,6.705791,4.102151,0,4.102151,13.76017,98.28675,0.1000034,1.97719,1.409484,5,8.467646
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.534314,54.39925,34.80967,0.1058831,0.1058831,0,0,0,0.1058831,2393.502,2.170028,0,0,2.534314,0.1114559,0.1058831,0,0,0.2528298,10.39773,0.2528298,0,0.2528298,14.00003,100,0.09996904,0.1164714,2.027451,0,12.93204
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.035587,64.03745,38.97071,2.17845,2.17845,0,-1,0,2.17845,139.3461,0.742481,0,0,3.035587,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09996904,2.396295,2.428469,0,13.66086
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.302436,72.01009,43.13176,0.6573577,0.6573577,0,0,0,0.6573577,502.3804,2.610481,0,0,3.302436,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09996904,0.7230935,2.641949,0,13.92771
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.374936,77.30342,46.60203,2.396401,2.396401,0,0,0,2.396401,140.8335,0.8524079,0,0,3.374936,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09996904,2.636041,2.699949,0,14.00021
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.277114,79.7782,49.39799,1.760956,1.760956,0,0,0,1.760956,186.0985,1.423476,0,0,3.277114,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09996904,1.937052,2.621691,0,13.90239
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.008496,80.03149,52.08704,1.095842,1.095842,0,0,0,1.095842,274.5374,1.854978,0,0,3.008496,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09996904,1.205426,2.406797,0,13.63377
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.589594,77.30583,53.74817,1.618527,1.618527,0,-1,0,1.618527,159.997,0.8858817,0,0,2.589594,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09996904,1.78038,2.071675,0,13.21487
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.010287,71.8681,54.30736,1.296444,1.296444,0,-1,0,1.296444,155.0616,0.645609,0,0,2.010287,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09996904,1.426088,1.60823,0,12.63556
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.251112,65.33379,54.90767,1.128219,1.128219,0,-1,0,1.128219,110.8926,0.06351246,0,0,1.251112,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09996904,1.241041,1.000889,0,11.87639
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4504587,57.72853,54.16756,2.65692,2.65692,0,-1,0,2.65692,16.95417,4.440892E-16,0,0,0.4504587,2.796758,2.65692,0,0,0,10.62527,0,2.346299,-2.346299,11.52681,82.33421,0.09996904,2.922612,0.360367,0,11.07573
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,52.22684,52.22684,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.606999,8.278975,0,1.992842,-1.992842,9.426172,67.32967,0.09996904,2.08252,0,0,8.278975
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,50.18744,50.18744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.821268,6.286133,0,0,0,9.426172,67.32967,0.09996904,0,0,0,6.286133
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,48.10691,48.10691,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.821268,6.286133,0,1.989099,-1.989099,7.329477,52.35331,0.09996904,2.078609,0,0,6.286133
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,45.97705,45.97705,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.031378,4.297034,0,1.856785,-1.856785,5.372254,38.37317,0.09996904,1.94034,0,0,4.297034
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,43.7814,43.7814,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.094472,2.440249,0,0.8257816,-0.8257816,4.501804,32.15568,0.09996904,0.8629417,0,0,2.440249
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,42.0216,42.0216,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.01201,1.614468,0,0.305152,-0.305152,4.180145,29.85812,0.09996904,0.3188839,0,0,1.614468
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,40.73052,40.73052,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.35106,1.309316,0,0.5120389,-0.5120389,3.640409,26.00287,0.09996904,0.5350807,0,0,1.309316
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,39.31609,39.31609,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.92,0.7972767,0,0.2590607,-0.2590607,3.367335,24.05235,0.09996904,0.2707184,0,0,0.7972767
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,37.95101,37.95101,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.20784,0.538216,0,0.2227564,-0.2227564,3.132529,22.37516,0.09996904,0.2327804,0,0,0.538216
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,36.93953,36.93953,0.6565484,0.2996866,0,-1,0,0.2996866,0,0,0.3568618,0.4225166,0,0.3154596,0.2996866,0,0,11.45535,0.3154596,0,0.3154596,-0.3154596,2.800006,20,0.09996904,0.7222032,0,0,0.3154596
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,35.87049,35.87049,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09996904,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,34.96592,34.96592,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1009163,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7760826,39.68985,34.23403,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,251.1085,0,0,0,0.7760826,0,0,3.505263,3.33,8.475861,2.997,4.106082,0,4.106082,9.854493,70.38909,0.1014053,0.3399689,0.6208661,5,3.773082
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.761139,46.30512,33.39524,0.7797812,0.7797812,3.525716,0,1.127521,0.7797812,225.8504,0,0,0,1.761139,0,0,2.745935,2.608639,4.369778,6.692474,4.369778,0,4.369778,14.00003,100,0.1017359,0.8577592,1.408911,5,8.453613
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.531318,54.63757,35.03992,3.260056,3.260056,1.25,0,0.50625,3.260056,77.64645,0.4154691,0,0,2.531318,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1017359,3.586062,2.025054,5,13.15659
