Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.430215,79.52237,57.03753,3.298016,3.298016,0,-1,0,3.298016,73.68717,0,0,0.2978176,2.430215,3.471596,3.298016,0,0,0,10.62527,0,1.041381,-1.041381,12.90232,92.15922,0.1083355,3.627818,1.944172,0,13.05549
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.851743,73.86476,57.4487,0.4375073,0.4375073,0,-1,0,0.4375073,423.2485,0.2341189,0,0,1.851743,0.460534,0.4375073,0,0,1.15709,9.583893,1.15709,0,1.15709,14.00003,100,0.1082025,0.481258,1.481394,0,11.43564
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.097221,67.17336,57.90921,1.06732,1.06732,0,-1,0,1.06732,102.8014,2.220446E-16,0,0,1.097221,1.123495,1.06732,0,0,0,10.62527,0,0.02627458,-0.02627458,13.97233,99.80217,0.1082025,1.174052,0.8777765,0,11.7225
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,57.17733,57.17733,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.02919398,10.599,0,0.150886,-0.150886,13.81328,98.66612,0.1082025,0.1576759,0,0,10.599
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,55.22838,55.22838,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1968451,10.44811,0,1.673355,-1.673355,12.04941,86.06707,0.1082025,1.748656,0,0,10.44811
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,53.337,53.337,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.056128,8.774759,0,3.329671,-3.329671,8.539633,60.99725,0.1082025,3.479506,0,0,8.774759
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.755763,5.445088,0,0,0,8.539633,60.99725,0.1082025,0,0,0,5.445088
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,49.03616,49.03616,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.755763,5.445088,0,2.554879,-2.554879,5.846554,41.76101,0.1082025,2.669848,0,0,5.445088
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,46.71716,46.71716,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.594517,2.890209,0,0.5504013,-0.5504013,5.26638,37.61692,0.1082025,0.5751694,0,0,2.890209
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,44.91623,44.91623,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.206074,2.339808,0,0.2118864,-0.2118864,5.043032,36.02158,0.1082025,0.2214213,0,0,2.339808
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,43.61694,43.61694,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.441503,2.127922,0,0.1086285,-0.1086285,4.928527,35.2037,0.1082025,0.1135168,0,0,2.127922
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,42.18606,42.18606,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.562201,2.019293,0,0.3644991,-0.3644991,4.544312,32.4593,0.1082025,0.3809015,0,0,2.019293
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,40.96077,40.96077,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.9672,1.654794,0,0.7469909,-0.7469909,3.756914,26.83505,0.1082025,0.7806055,0,0,1.654794
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,39.96574,39.96574,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.79719,0.9078031,0,0.471085,-0.471085,3.260347,23.28815,0.1082025,0.4922838,0,0,0.9078031
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,38.88025,38.88025,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.32062,0.4367181,0,0.2677302,-0.2677302,2.978134,21.27235,0.1082025,0.2797781,0,0,0.4367181
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,38.00035,38.00035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6181,0.1689878,0,0,0,2.978134,21.27235,0.1082025,0,0,0,0.1689878
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8680419,43.60506,37.3507,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,146.6344,4.440892E-16,0,0,0.8680419,0,0,3.505263,3.33,11.6181,0.1689878,4.198042,0,4.198042,6.960747,49.71952,0.108635,0.6511749,0.6944336,5,1.03703
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.74398,49.73093,36.65993,1.356718,1.356718,4.664991,0,1.438542,1.356718,128.544,0,0,0,1.74398,0,0,3.308273,3.142859,7.420054,3.947226,4.886838,0,4.886838,11.59681,82.83418,0.1091658,1.49239,1.395184,5,5.691205
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.474477,57.99133,38.39507,0,0,0,0,0,0,0,0,0,0,2.474477,0,0,0,0,2.533216,8.34538,2.474477,0,2.474477,13.9443,99.60197,0.1088826,0,1.979581,0,10.81986
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.93503,67.71294,42.83571,0.268367,0.268367,0,-1,0,0.268367,1093.663,2.5938,0,0,2.93503,0.2824916,0.268367,0,0,0.0587387,10.57241,0.0587387,0,0.0587387,14.00003,100,0.1088759,0.2952037,2.348024,0,13.50744
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.169088,75.65946,47.18589,0,0,0,0,0,0,0,3.169088,0,0,3.169088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1088759,0,2.53527,0,13.79436
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.219525,80.77379,50.69728,1.23672,1.23672,0,0,0,1.23672,260.3277,1.917714,0,0,3.219525,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1088759,1.360392,2.57562,0,13.8448
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.112309,82.83257,53.28766,0.8064978,0.8064978,0,0,0,0.8064978,385.9043,2.263364,0,0,3.112309,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1088759,0.8871475,2.489847,0,13.73758
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.84054,82.66864,55.73823,0.7236924,0.7236924,0,0,0,0.7236924,392.5065,2.078758,0,0,2.84054,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1088759,0.7960616,2.272432,0,13.46581
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.421166,79.59011,57.17733,0.03790252,0.03790252,0,-1,0,0.03790252,6387.877,2.381269,0,0,2.421166,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1088759,0.04169277,1.936933,0,13.04644
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.842598,73.9316,57.5885,0,0,0,-1,0,0,0,1.842598,0,0,1.842598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1088759,0,1.474079,0,12.46787
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.088278,67.24217,58.04901,1.159155,1.159155,0,-1,0,1.159155,93.88545,0,2.220446E-16,0,1.088278,1.220163,1.159155,0,0,0,10.62527,0,0.1318852,-0.1318852,13.86101,99.007,0.1088759,1.275071,0.8706226,0,11.71355
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,57.3089,57.3089,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.1465392,10.49339,0,0.6378282,-0.6378282,13.18868,94.20466,0.1088759,0.6665304,0,0,10.49339
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,55.36818,55.36818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8552371,9.855561,0,0,0,13.18868,94.20466,0.1088759,0,0,0,9.855561
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,53.51791,53.51791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8552371,9.855561,0,0,0,13.18868,94.20466,0.1088759,0,0,0,9.855561
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,51.43739,51.43739,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.8552371,9.855561,0,0.3067276,-0.3067276,12.86536,91.89524,0.1088759,0.3205304,0,0,9.855561
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,49.16773,49.16773,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.196046,9.548833,0,0.02737738,-0.02737738,12.8365,91.68911,0.1088759,0.02860936,0,0,9.548833
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,46.85696,46.85696,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.226465,9.521456,0,0.239508,-0.239508,12.58404,89.8858,0.1088759,0.2502859,0,0,9.521456
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,45.05603,45.05603,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.492585,9.281948,0,0.6935647,-0.6935647,11.85296,84.6638,0.1088759,0.7247751,0,0,9.281948
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,43.75673,43.75673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.263212,8.588383,0,0,0,11.85296,84.6638,0.1088759,0,0,0,8.588383
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,42.35053,42.35053,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.263212,8.588383,0,0.100895,-0.100895,11.7466,83.90414,0.1088759,0.1054353,0,0,8.588383
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,41.10057,41.10057,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.375318,8.487488,0,0.112659,-0.112659,11.62785,83.05591,0.1088759,0.1177287,0,0,8.487488
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,40.10554,40.10554,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.500495,8.374829,0,0.2681208,-0.2681208,11.34523,81.03717,0.1088759,0.2801862,0,0,8.374829
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,39.0365,39.0365,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.798407,8.106709,0,0.3343235,-0.3343235,10.99282,78.51997,0.1088759,0.3493681,0,0,8.106709
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,38.14015,38.14015,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.169877,7.772385,0,0.4000806,-0.4000806,10.5711,75.50768,0.1088759,0.4180843,0,0,7.772385
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2363701,39.17149,37.51517,0.6992452,0.6992452,0,0,0,0.6992452,33.8036,0,0,0,0.2363701,0.7360476,0.6992452,0,0,3.614411,7.372304,0,0.4996775,-0.4996775,10.04439,71.7455,0.1088759,0.7691697,0.1890961,0,7.608674
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.285625,54.52272,36.84085,0.9470031,0.9470031,0,0,0,0.9470031,241.3534,0,0,0,2.285625,0.9968453,0.9470031,0,0,4.169609,6.872627,1.288779,0,1.288779,11.26703,80.47865,0.108729,1.041703,1.8285,0,9.158251
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.470004,58.18768,38.60066,1.467695,1.467695,0,0,0,1.467695,168.2913,0,0,0,2.470004,1.544943,1.467695,0,0,2.880829,8.032528,0.925061,0,0.925061,12.14462,86.74713,0.1086238,1.614465,1.976003,0,10.50253
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.928987,67.87077,43.01663,2.663239,2.663239,0,-1,0,2.663239,109.9784,0,0,0,2.928987,2.80341,2.663239,0,0,1.955768,8.865083,0.1255769,0,0.1255769,12.26376,87.59808,0.1086096,2.929563,2.343189,0,11.79407
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.1614,75.8121,47.37503,2.016574,2.016574,0,0,0,2.016574,156.7708,0,0,0,3.1614,2.12271,2.016574,0,0,1.830191,8.978102,1.038691,0,1.038691,13.24914,94.63656,0.1084917,2.218231,2.52912,0,12.1395
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.21191,80.86324,50.83708,0,0,0,0,0,0,0,2.42041,0,0,3.21191,0,0,0,0,0.7915009,9.912924,0.7915009,0,0.7915009,14.00003,100,0.1084021,0,2.569528,0,13.12483
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.103969,82.91141,53.42746,0.5940186,0.5940186,0,0,0,0.5940186,522.5374,2.478687,0,0,3.103969,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1084021,0.6534204,2.483176,0,13.72924
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.83172,82.73978,55.87803,0,0,0,0,0,0,0,2.83172,0,0,2.83172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1084021,0,2.265376,0,13.45699
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.412191,79.64865,57.3089,0.693384,0.693384,0,-1,0,0.693384,347.8867,1.682313,0,0,2.412191,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1084021,0.7627224,1.929753,0,13.03747
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.833411,73.99792,57.72829,0.9922178,0.9922178,0,-1,0,0.9922178,184.7791,0.7889711,0,0,1.833411,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1084021,1.09144,1.466729,0,12.45868
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.336089,69.67484,58.18881,1.142123,1.142123,0,-1,0,1.142123,116.983,0.1338552,0,0,1.336089,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1084021,1.256335,1.068871,0,11.96136
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,57.40758,57.40758,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1084021,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,55.50798,55.50798,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1084021,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,53.65771,53.65771,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1084021,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,51.57719,51.57719,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1084021,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,49.30753,49.30753,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084021,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,47.02142,47.02142,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084021,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,45.21228,45.21228,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084021,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,43.89653,43.89653,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084021,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,42.50677,42.50677,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084021,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,41.26504,41.26504,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084021,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,40.27001,40.27001,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084021,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,39.1763,39.1763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084021,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,38.29639,38.29639,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1089228,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3797212,40.37698,37.69608,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,65.17266,0,0,0,0.3797212,0,0,3.505263,3.33,8.475861,2.997,3.709721,0,3.709721,9.478472,67.70323,0.1093961,0.6409026,0.303777,5,3.376721
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.740248,50.10495,37.02999,1.034601,1.034601,4.219749,0,1.316991,1.034601,168.2048,0,0,0,1.740248,0,0,3.185148,3.025891,4.766139,6.335749,4.766139,0,4.766139,14.00003,100,0.1097872,1.138061,1.392199,5,8.075997
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.465655,58.36613,38.78979,0,0,0,0,0,0,0,2.465655,0,0,2.465655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1097872,0,1.972524,0,13.09093
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.922197,68.06084,43.23043,2.1422,2.1422,0,-1,0,2.1422,136.411,0.6672496,0,0,2.922197,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1097872,2.35642,2.337758,0,13.54747
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.153955,75.9465,47.54772,2.40855,2.40855,0,0,0,2.40855,130.9483,0.6186391,0,0,3.153955,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1097872,2.649405,2.523164,0,13.77923
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.203252,80.99343,51.018,0.2937556,0.2937556,0,0,0,0.2937556,1090.448,2.894036,0,0,3.203252,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1097872,0.3231311,2.562602,0,13.82853
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.094617,83.03111,53.60837,0.9150679,0.9150679,0,0,0,0.9150679,338.1844,2.131388,0,0,3.094617,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1097872,1.006575,2.475694,0,13.71989
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.821986,82.85189,56.05894,1.240216,1.240216,0,0,0,1.240216,227.5398,1.516495,0,0,2.821986,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1097872,1.364238,2.257589,0,13.44726
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.403016,79.7148,57.4487,0,0,0,-1,0,0,0,2.403016,0,0,2.403016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1097872,0,1.922413,0,13.02829
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.824186,74.0638,57.8681,0.7194805,0.7194805,0,-1,0,0.7194805,253.5421,1.066838,0,0,1.824186,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1097872,0.7914286,1.459349,0,12.44946
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.070286,67.37861,58.32861,0,0,0,-1,0,0,0,1.070286,0,0,1.070286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1097872,0,0.8562285,0,11.69556
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,57.53916,57.53916,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1097872,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,55.64777,55.64777,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1097872,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,53.83863,53.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1097872,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,51.75811,51.75811,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1097872,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,49.49667,49.49667,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1097872,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,47.20234,47.20234,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1097872,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,45.37674,45.37674,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1097872,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,44.061,44.061,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1097872,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,42.67124,42.67124,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1097872,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,41.44596,41.44596,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1097872,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,40.45092,40.45092,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1097872,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,39.36543,39.36543,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097872,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,38.48553,38.48553,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1102237,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5256186,41.62532,37.88522,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,130.8607,0,0,0,0.5256186,0,0,3.505263,3.33,8.475861,2.997,3.855619,0,3.855619,9.616882,68.69188,0.1106136,0.4418288,0.4204949,5,3.522619
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.737995,50.31126,37.23557,2.161844,2.161844,4.897378,0,1.501984,2.161844,80.39407,0,0,0,1.737995,0,0,2.735533,2.598757,4.620242,6.467057,4.336751,0,4.336751,13.73109,98.07899,0.1112521,2.378029,1.390396,5,8.205051
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.460934,58.56013,38.99538,0.7936689,0.7936689,0,0,0,0.7936689,310.0707,1.342003,0,0,2.460934,0.835441,0.7936689,0,0,0.28349,10.37013,0.28349,0,0.28349,14.00003,100,0.11122,0.8730358,1.968748,0,12.83107
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.915444,68.24119,43.43602,0.7861387,0.7861387,0,-1,0,0.7861387,370.8562,2.087929,0,0,2.915444,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.11122,0.8647526,2.332355,0,13.54072
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.146042,76.09632,47.73686,0.02841936,0.02841936,0,0,0,0.02841936,11070.06,3.116127,0,0,3.146042,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.11122,0.0312613,2.516833,0,13.77132
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.998193,92.11694,51.20714,0.6691964,0.6691964,0,0,0,0.6691964,597.4618,3.293776,0,0,3.998193,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.11122,0.7361161,3.198555,0,14.62347
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.742109,92.07305,53.79751,0.5765817,0.5765817,0,0,0,0.5765817,649.0162,3.13518,0,0,3.742109,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.11122,0.6342399,2.993687,0,14.36738
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.542538,92.66018,56.24809,2.611655,2.611655,0,0,0,2.611655,135.6434,0.7934283,0,0,3.542538,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.11122,2.87282,2.834031,0,14.16781
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.934139,86.25769,57.63784,0.3311624,0.3311624,0,-1,0,0.3311624,886.0123,2.585548,0,0,2.934139,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.11122,0.3642786,2.347312,0,13.55941
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.81443,74.17093,58.04901,0,0,0,-1,0,0,0,1.81443,0,0,1.81443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.11122,0,1.451544,0,12.4397
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.061231,67.44618,58.4684,1.771017,1.771017,0,-1,0,1.771017,59.92211,0,2.220446E-16,0,1.061231,1.864228,1.771017,0,0,0,10.62527,0,0.8029977,-0.8029977,13.15359,93.95406,0.11122,1.948119,0.8489845,0,11.68651
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,57.72829,57.72829,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.8922197,9.822276,0,0.9448074,-0.9448074,12.15768,86.84039,0.11122,0.9873237,0,0,9.822276
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,55.82869,55.82869,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.942006,8.877469,0,1.798138,-1.798138,10.26228,73.30183,0.11122,1.879054,0,0,8.877469
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,53.97842,53.97842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.939936,7.079331,0,0,0,10.26228,73.30183,0.11122,0,0,0,7.079331
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,51.94724,51.94724,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.939936,7.079331,0,2.531508,-2.531508,7.593832,54.24155,0.11122,2.645426,0,0,7.079331
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,49.67759,49.67759,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.752723,4.547823,0,3.406888,-3.406888,4.002657,28.59035,0.11122,3.560198,0,0,4.547823
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,47.34214,47.34214,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.53815,1.140935,0,0.5678241,-0.5678241,3.404118,24.31508,0.11122,0.5933762,0,0,1.140935
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,45.51654,45.51654,0.6390595,0.5444555,0,-1,0,0.5444555,0,0,0.09460396,0.1585099,0,0.5731111,0.5444555,0,0,11.16907,0.5731111,0,0.5731111,-0.5731111,2.800006,20,0.11122,0.7029654,0,0,0.5731111
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,44.20079,44.20079,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11122,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,42.81104,42.81104,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11122,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,41.58575,41.58575,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11122,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,40.61539,40.61539,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11122,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,39.5299,39.5299,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11122,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,38.65,38.65,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.111689,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5529981,42.01061,38.06614,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,322.0992,0,0,0,0.5529981,0,0,3.505263,3.33,8.475861,2.997,3.882998,0,3.882998,9.642857,68.87741,0.1119948,0.1888542,0.4423985,5,3.549998
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.273272,55.09502,37.44116,1.713874,1.713874,3.917485,0,1.234473,1.713874,132.6394,0,0,0,2.273272,0,0,2.203611,2.09343,4.592862,6.491698,4.366702,0,4.366702,13.78547,98.46748,0.1123171,1.885261,1.818617,5,8.76497
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.456089,58.75294,39.20097,2.676496,2.676496,0,0,0,2.676496,91.76508,0,4.440892E-16,0,2.456089,2.817364,2.676496,0,0,0.22616,10.42173,0,0.3612754,-0.3612754,13.40466,95.74735,0.1123171,2.944146,1.964871,0,12.87782
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.909039,68.39503,43.61694,0.459489,0.459489,0,-1,0,0.459489,633.1032,1.79779,0,0,2.909039,0.4836726,0.459489,0,0,0.6275771,10.06045,0.6275771,0,0.6275771,14.00003,100,0.1122462,0.5054379,2.327231,0,12.96949
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.138197,76.23637,47.91777,2.65303,2.65303,0,0,0,2.65303,118.2873,0.3455341,0,0,3.138197,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1122462,2.918333,2.510558,0,13.76347
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.185453,81.25821,51.38805,1.355118,1.355118,0,0,0,1.355118,235.0683,1.759013,0,0,3.185453,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1122462,1.49063,2.548363,0,13.81073
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.07639,83.23321,53.93731,1.36626,1.36626,0,0,0,1.36626,225.1687,1.638222,0,0,3.07639,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1122462,1.502886,2.461112,0,13.70166
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.802979,83.03957,56.38788,1.590726,1.590726,0,0,0,1.590726,176.2075,1.12853,0,0,2.802979,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1122462,1.749799,2.242383,0,13.42825
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.383683,79.89529,57.77764,0.819523,0.819523,0,-1,0,0.819523,290.8623,1.521027,0,0,2.383683,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1122462,0.9014753,1.906947,0,13.00896
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.805152,74.23607,58.18881,0.757794,0.757794,0,-1,0,0.757794,238.2114,1.007474,0,0,1.805152,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1122462,0.8335734,1.444121,0,12.43043
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.355967,70.31986,58.6082,1.828059,1.828059,0,-1,0,1.828059,74.17522,0,0,0,1.355967,1.924273,1.828059,0,0,0,10.62527,0,0.5683059,-0.5683059,13.40098,95.7211,0.1122462,2.010865,1.084773,0,11.98124
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,57.8681,57.8681,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.631451,10.05697,0,0.3284371,-0.3284371,13.05478,93.24823,0.1122462,0.3432168,0,0,10.05697
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,55.96849,55.96849,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,0.9963812,9.728531,0,3.505263,-3.505263,9.359906,66.85634,0.1122462,4.246569,0,0,9.728531
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,54.16756,54.16756,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.891118,6.223268,0,3.470164,-3.470164,5.702033,40.72872,0.1122462,3.626321,0,0,6.223268
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,52.08704,52.08704,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.746855,2.753104,0,1.321409,-1.321409,4.309145,30.77954,0.1122462,1.380873,0,0,2.753104
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,49.81738,49.81738,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.21509,1.431695,0,0.9178663,-0.9178663,3.341629,23.86873,0.1122462,0.9591703,0,0,1.431695
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,47.5066,47.5066,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.23494,0.513829,0,0.2816633,-0.2816633,3.04473,21.74803,0.1122462,0.2943382,0,0,0.513829
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,45.68101,45.68101,0.3206745,0.2205574,0,-1,0,0.2205574,0,0,0.1001171,0.1321846,0,0.2321656,0.2205574,0,0,11.5479,0.2321656,0,0.2321656,-0.2321656,2.800006,20,0.1122462,0.3527419,0,0,0.2321656
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,44.35704,44.35704,0.1226797,0,0,-1,0,0,0,0,0.1226797,0.1349477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122462,0.1349477,0,0,0
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,42.95084,42.95084,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122462,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,41.75022,41.75022,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122462,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,40.75519,40.75519,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122462,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,39.71082,39.71082,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122462,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,38.83091,38.83091,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1125903,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3807989,40.95349,38.25528,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3807989,0,0,3.505263,3.33,8.475861,2.997,3.710799,0,3.710799,9.479494,67.71053,0.1128564,0,0.3046391,5,3.377799
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.996848,52.91341,37.63029,0.2680123,0.2680123,3.181921,0,1.033664,0.2680123,745.0586,0,0,0,1.996848,0,0,2.913908,2.768213,4.765061,6.336719,4.765061,0,4.765061,14.00003,100,0.1129043,0.2948135,1.597479,5,8.333568
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.604778,60.32619,39.36543,0,0,0,0,0,0,0,2.604778,0,0,2.604778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129043,0,2.083822,0,13.23005
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.970447,69.23669,43.7814,1.151769,1.151769,0,-1,0,1.151769,257.903,1.758059,0,0,2.970447,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1129043,1.266946,2.376358,0,13.59572
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.889984,85.88908,48.05758,0,0,0,0,0,0,0,3.889984,0,0,3.889984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129043,0,3.111987,0,14.51526
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.25796,82.33526,51.52785,1.227874,1.227874,0,0,0,1.227874,265.3334,1.965461,0,0,3.25796,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1129043,1.350662,2.606368,0,13.88323
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.264654,85.80598,54.0771,2.79756,2.79756,0,0,0,2.79756,116.6965,0.3198535,0,0,3.264654,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1129043,3.077316,2.611723,0,13.88993
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.793877,83.10687,56.52768,2.806439,2.806439,0,0,0,2.806439,99.55238,0,0,0,2.793877,2.954147,2.806439,0,0,0,10.62527,0,0.1602697,-0.1602697,13.83109,98.7933,0.1129043,3.087083,2.235102,0,13.41915
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.374502,79.95116,57.90921,0.6284256,0.6284256,0,-1,0,0.6284256,377.8493,1.534924,0,0,2.374502,0.6615006,0.6284256,0,0,0.1780775,10.465,0.1780775,0,0.1780775,14.00003,100,0.1128843,0.6912681,1.899602,0,12.83951
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.795855,74.30093,58.32861,0,0,0,-1,0,0,0,1.795855,0,0,1.795855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128843,0,1.436684,0,12.42113
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.007595,67.26073,58.748,1.865942,1.865942,0,-1,0,1.865942,53.99926,0,0,0,1.007595,1.96415,1.865942,0,0,0,10.62527,0,0.9565549,-0.9565549,12.99173,92.79789,0.1128843,2.052537,0.806076,0,11.63287
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,58.00789,58.00789,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.062839,9.668719,0,1.256587,-1.256587,11.66717,83.33677,0.1128843,1.313134,0,0,9.668719
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,56.10828,56.10828,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.459047,8.412132,0,3.443642,-3.443642,8.037254,57.40884,0.1128843,3.598606,0,0,8.412132
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,54.25802,54.25802,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.285316,4.96849,0,0.7567983,-0.7567983,7.239519,51.71074,0.1128843,0.7908542,0,0,4.96849
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,52.22684,52.22684,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,7.126203,4.211692,0,3.200584,-3.200584,3.865807,27.61285,0.1128843,3.34461,0,0,4.211692
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,49.95718,49.95718,1.931706,0.9605528,0,-1,0,0.9605528,0,0,0.9711531,1.164324,0,1.011108,0.9605528,0,0,10.68241,1.011108,0,1.011108,-1.011108,2.800006,20,0.1128843,2.124876,0,0,1.011108
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,47.6464,47.6464,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128843,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,45.79613,45.79613,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128843,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,44.47217,44.47217,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128843,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,43.09064,43.09064,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128843,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,41.86535,41.86535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128843,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,40.88676,40.88676,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128843,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,39.85062,39.85062,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128843,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,38.97071,38.97071,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1131932,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4592911,41.70599,38.43619,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,229.3271,0,0,0,0.4592911,0,0,3.505263,3.33,8.475861,2.997,3.789291,0,3.789291,9.553958,68.24242,0.113505,0.2203055,0.3674328,5,3.456291
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.731037,50.86554,37.79477,0,0,3.111086,0,1.014327,0,0,0,0,0,1.731037,0,0,3.111086,2.955532,4.686569,6.407362,4.686569,0,4.686569,14.00003,100,0.113537,0,1.38483,5,8.138399
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.447253,59.05134,39.5299,0.9537106,0.9537106,0,0,0,0.9537106,256.6032,1.443347,0,0,2.447253,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.113537,1.049082,1.957802,0,13.07253
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.896495,68.66518,43.94587,1.730752,1.730752,0,-1,0,1.730752,167.3547,1.074651,0,0,2.896495,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.113537,1.903827,2.317196,0,13.52177
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.123958,76.42826,48.19737,2.1691,2.1691,0,0,0,2.1691,144.0209,0.840695,0,0,3.123958,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.113537,2.38601,2.499166,0,13.74923
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.16933,81.42518,51.66765,0.6759138,0.6759138,0,0,0,0.6759138,468.8956,2.457842,0,0,3.16933,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.113537,0.7435051,2.535464,0,13.7946
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.059119,83.37189,54.20868,0.3998555,0.3998555,0,0,0,0.3998555,765.0562,2.638219,0,0,3.059119,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.113537,0.4398411,2.447295,0,13.68439
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.784716,83.17336,56.66748,1.488279,1.488279,0,0,0,1.488279,187.1099,1.218107,0,0,2.784716,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.113537,1.637106,2.227773,0,13.40999
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.365146,80.01488,58.04901,0.8811691,0.8811691,0,-1,0,0.8811691,268.41,1.4376,0,0,2.365146,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.113537,0.969286,1.892117,0,12.99042
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.786544,74.36557,58.4684,0.3956344,0.3956344,0,-1,0,0.3956344,451.5645,1.370087,0,0,1.786544,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.113537,0.4351978,1.429236,0,12.41182
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9901968,67.25307,58.88779,0.5474184,0.5474184,0,-1,0,0.5474184,180.8848,0.4139669,0,0,0.9901968,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.113537,0.6021603,0.7921575,0,11.61547
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,58.14769,58.14769,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.113537,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,56.24809,56.24809,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.113537,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,54.44716,54.44716,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.113537,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,52.36663,52.36663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.113537,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,50.09698,50.09698,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.113537,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,47.7862,47.7862,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.113537,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,45.95238,45.95238,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.113537,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,44.63664,44.63664,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113537,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,43.24688,43.24688,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113537,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,42.0216,42.0216,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113537,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,41.0759,41.0759,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113537,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,40.03153,40.03153,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113537,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,39.15985,39.15985,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.113943,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3795699,41.32104,38.62533,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,131.0573,0,0,0,0.3795699,0,0,3.505263,3.33,8.475861,2.997,3.70957,0,3.70957,9.478328,67.70221,0.1142838,0.3185835,0.3036559,5,3.37657
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.728253,51.06742,38.00035,1.203461,1.203461,4.401395,0,1.366581,1.203461,143.6069,0,0,0,1.728253,0,0,3.197934,3.038038,4.76629,6.335613,4.76629,0,4.76629,14.00003,100,0.1146832,1.323807,1.382602,5,8.063866
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.189342,66.54312,39.73549,0,0,0,0,0,0,0,3.189342,0,0,3.189342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1146832,0,2.551474,0,13.81462
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.494919,75.51962,44.15145,0,0,0,-1,0,0,0,3.494919,0,0,3.494919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1146832,0,2.795935,0,14.12019
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.11562,76.57275,48.38651,1.773462,1.773462,0,0,0,1.773462,175.68,1.248817,0,0,3.11562,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1146832,1.950809,2.492496,0,13.74089
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.161132,81.50685,51.80745,1.318104,1.318104,0,0,0,1.318104,239.8242,1.773654,0,0,3.161132,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1146832,1.449914,2.528905,0,13.78641
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.05028,83.44391,54.34848,2.167483,2.167483,0,0,0,2.167483,140.7292,0.7687197,0,0,3.05028,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1146832,2.384231,2.440224,0,13.67555
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.776489,83.18868,56.75793,1.209179,1.209179,0,0,0,1.209179,229.6177,1.503669,0,0,2.776489,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1146832,1.330097,2.221191,0,13.40176
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.869733,86.10515,58.14769,2.455557,2.455557,0,-1,0,2.455557,116.8669,0.2849362,0,0,2.869733,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1146832,2.701113,2.295786,0,13.49501
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.009932,76.7692,58.55886,1.237721,1.237721,0,-1,0,1.237721,162.3897,0.7070674,0,0,2.009932,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1146832,1.361493,1.607945,0,12.63521
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8921003,66.47295,58.97825,2.263621,2.263621,0,-1,0,2.263621,39.41033,0,0,0,0.8921003,2.382759,2.263621,0,0,0,10.62527,0,1.490658,-1.490658,12.42874,88.77651,0.1146832,2.489983,0.7136803,0,11.51737
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,58.23815,58.23815,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.656287,9.134616,0,0.638077,-0.638077,11.75614,83.97229,0.1146832,0.6667904,0,0,9.134616
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,56.38788,56.38788,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.365261,8.496539,0,3.505263,-3.505263,8.061273,57.5804,0.1146832,4.806148,0,0,8.496539
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,54.58696,54.58696,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.259998,4.991276,0,3.505263,-3.505263,4.366401,31.18851,0.1146832,4.424173,0,0,4.991276
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,52.54755,52.54755,2.47827,1.411712,0,-1,0,1.411712,0,0,1.066558,1.314385,0,1.486013,1.411712,0,0,10.15473,1.486013,0,1.486013,-1.486013,2.800006,20,0.1146832,2.726097,0,0,1.486013
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,50.27789,50.27789,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146832,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,47.96712,47.96712,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146832,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,46.14152,46.14152,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146832,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,44.82578,44.82578,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146832,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,43.43602,43.43602,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146832,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,42.2354,42.2354,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146832,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,41.26504,41.26504,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146832,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,40.22067,40.22067,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146832,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,39.36543,39.36543,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1150934,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,38.85558,38.85558,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1155147,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.725077,51.29305,38.23061,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1709.843,0,0,0,1.725077,0,0,3.505263,3.33,5.14586,5.994,5.055077,0,5.055077,13.9139,99.38483,0.1156403,0.11098,1.380061,5,7.719077
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.436304,59.45348,39.96574,2.512171,2.512171,0,0,0,2.512171,96.98004,0,4.440892E-16,0,2.436304,2.64439,2.512171,0,0,0.09078361,10.54357,0,0.2080861,-0.2080861,13.69456,97.8181,0.1156403,2.763388,1.949044,0,12.97987
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.88193,69.01406,44.35704,0.1324786,0.1324786,0,-1,0,0.1324786,2175.393,2.420488,0,0,2.88193,0.1394512,0.1324786,0,0,0.3219904,10.33548,0.3219904,0,0.3219904,14.00003,100,0.1156046,0.1457265,2.305544,0,13.21741
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.10824,76.66547,48.52631,0.882761,0.882761,0,0,0,0.882761,352.1043,2.179018,0,0,3.10824,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,0.9710371,2.486592,0,13.73351
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.152848,81.58737,51.94724,1.79458,1.79458,0,0,0,1.79458,175.6872,1.263816,0,0,3.152848,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,1.974038,2.522278,0,13.77812
