Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.041373,83.51498,54.48827,0.08592736,0.08592736,0,0,0,0.08592736,3539.47,2.950923,0,0,3.041373,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,0.09452009,2.433099,0,13.66665
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.767223,83.25375,56.89773,0.8055443,0.8055443,0,0,0,0.8055443,343.5221,1.919281,0,0,2.767223,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,0.8860987,2.213778,0,13.3925
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.347025,80.09924,58.28749,0.4059102,0.4059102,0,-1,0,0.4059102,578.2129,1.919751,0,0,2.347025,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,0.4465012,1.87762,0,12.9723
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.768493,74.44446,58.69866,0.1055921,0.1055921,0,-1,0,0.1055921,1674.835,1.657344,0,0,1.768493,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,0.1161513,1.414795,0,12.39377
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7986068,65.79503,59.11805,0.1121189,0.1121189,0,-1,0,0.1121189,712.2856,0.6805869,0,0,0.7986068,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,0.1233308,0.6388854,0,11.42388
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,58.37794,58.37794,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1156046,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,56.47834,56.47834,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1156046,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,54.71853,54.71853,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1156046,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,52.68735,52.68735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1156046,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,50.41769,50.41769,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1156046,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,48.10691,48.10691,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1156046,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,46.30599,46.30599,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1156046,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,44.98202,44.98202,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1156046,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,43.60049,43.60049,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1156046,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,42.41632,42.41632,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1156046,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,41.44596,41.44596,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1156046,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,40.40158,40.40158,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156046,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,39.54635,39.54635,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1160195,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,39.0365,39.0365,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1163619,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.722,51.49247,38.43619,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,418.2671,0,0,0,1.722,0,0,3.505263,3.33,5.14586,5.994,5.052001,0,5.052001,13.91098,99.36398,0.1165718,0.4528686,1.3776,5,7.716
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.430824,59.64017,40.17133,0.9052576,0.9052576,0,0,0,0.9052576,268.5229,1.384062,0,0,2.430824,0.9529027,0.9052576,0,0,0.0938599,10.5408,0.0938599,0,0.0938599,14.00003,100,0.1165614,0.9957833,1.944659,0,12.97162
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.874787,69.16979,44.54618,2.473583,2.473583,0,-1,0,2.473583,116.2196,0.2710163,0,0,2.874787,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1165614,2.720941,2.29983,0,13.50006
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.09988,76.79903,48.70722,2.430492,2.430492,0,0,0,2.430492,127.5413,0.5414681,0,0,3.09988,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1165614,2.673541,2.479904,0,13.72515
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.144481,81.66678,52.08704,3.91058,3.91058,1.25,0,0.50625,3.91058,80.40957,0.3438698,0,0,3.144481,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1165614,4.301638,2.515584,5,13.76975
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.032402,83.58514,54.62807,0.01506837,0.01506837,0,0,0,0.01506837,20124.29,3.01654,0,0,3.032402,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1165614,0.0165752,2.425921,0,13.65768
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.757913,83.31818,57.03753,0.356269,0.356269,0,0,0,0.356269,774.1099,2.382893,0,0,2.757913,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1165614,0.3918959,2.206331,0,13.38319
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.337726,80.15348,58.41906,1.005109,1.005109,0,-1,0,1.005109,232.5843,1.279717,0,0,2.337726,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1165614,1.10562,1.870181,0,12.963
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.759173,74.50878,58.83846,1.72638,1.72638,0,-1,0,1.72638,101.8995,0,0,0,1.759173,1.817243,1.72638,0,0,0,10.62527,0,0.05806985,-0.05806985,13.93882,99.56278,0.1165614,1.899019,1.407338,0,12.38445
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7101523,65.169,59.25785,1.176181,1.176181,0,-1,0,1.176181,60.37778,0,0,0,0.7101523,1.238086,1.176181,0,0,0.06452205,10.5672,0,0.5279335,-0.5279335,13.38233,95.58785,0.1165614,1.2938,0.5681218,0,11.27736
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,58.4684,58.4684,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.6511148,10.03927,0,0.106181,-0.106181,13.2704,94.78839,0.1165614,0.1109591,0,0,10.03927
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,56.61814,56.61814,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.7690937,9.93309,0,2.234952,-2.234952,10.91456,77.96095,0.1165614,2.335525,0,0,9.93309
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,54.85833,54.85833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252373,7.698138,0,0,0,10.91456,77.96095,0.1165614,0,0,0,7.698138
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,52.77781,52.77781,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.252373,7.698138,0,3.076421,-3.076421,7.671723,54.79792,0.1165614,3.21486,0,0,7.698138
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,50.55749,50.55749,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.670619,4.621717,0,3.397918,-3.397918,4.090003,29.21425,0.1165614,3.550824,0,0,4.621717
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,48.24671,48.24671,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.44608,1.223799,0,0.3471403,-0.3471403,3.724086,26.60056,0.1165614,0.3627616,0,0,1.223799
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,46.43756,46.43756,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.83179,0.8766592,0,0.6461817,-0.6461817,3.04295,21.73532,0.1165614,0.6752598,0,0,0.8766592
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,45.14649,45.14649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54977,0.2304775,0,0,0,3.04295,21.73532,0.1165614,0,0,0,0.2304775
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,43.75673,43.75673,0.3695652,0.2189536,0,-1,0,0.2189536,0,0,0.1506116,0.1875681,0,0.2304775,0.2189536,0,0,11.54977,0.2304775,0,0.2304775,-0.2304775,2.800006,20,0.1165614,0.4065218,0,0,0.2304775
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,42.55611,42.55611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165614,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,41.58575,41.58575,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165614,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,40.56605,40.56605,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165614,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,39.71082,39.71082,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1168734,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,39.20097,39.20097,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1172122,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.718936,51.67398,38.62533,0,0,3.505263,0,1.121937,0,0,0,0,0,1.718936,0,0,3.505263,3.33,5.14586,5.994,5.048936,0,5.048936,13.90808,99.34321,0.1172988,0,1.375149,5,7.712936
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.42583,59.78382,40.3358,1.243359,1.243359,0,0,0,1.243359,195.103,1.020107,0,0,2.42583,1.308799,1.243359,0,0,0.09692432,10.53804,0.09692432,0,0.09692432,14.00003,100,0.1172881,1.367695,1.940664,0,12.96387
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.867997,69.29909,44.71065,0.6609484,0.6609484,0,-1,0,0.6609484,433.9215,2.172262,0,0,2.867997,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1172881,0.7270433,2.294398,0,13.49327
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.092306,76.88932,48.84702,1.337201,1.337201,0,0,0,1.337201,231.2521,1.684725,0,0,3.092306,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1172881,1.470922,2.473845,0,13.71758
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.136035,81.74513,52.22684,1.900273,1.900273,0,0,0,1.900273,165.0308,1.135748,0,0,3.136035,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1172881,2.0903,2.508828,0,13.76131
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.023371,83.65448,54.76787,1.155598,1.155598,0,0,0,1.155598,261.6284,1.806952,0,0,3.023371,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1172881,1.271157,2.418697,0,13.64865
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.748566,83.38207,57.17733,2.048717,2.048717,0,0,0,2.048717,134.1604,0.5920222,0,0,2.748566,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1172881,2.253588,2.198853,0,13.37384
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.328278,80.21585,58.55886,2.512931,2.512931,0,-1,0,2.512931,92.65188,0,0,0,2.328278,2.64519,2.512931,0,0,0,10.62527,0,0.3169127,-0.3169127,13.66597,97.6139,0.1172881,2.764224,1.862622,0,12.95355
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.750441,74.52312,58.92891,0,0,0,-1,0,0,0,1.398316,0,0,1.750441,0,0,0,0,0.3521252,10.30836,0.3521252,0,0.3521252,14.00003,100,0.1172494,0,1.400353,0,12.0588
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8248396,66.26781,59.3483,0.7760763,0.7760763,0,-1,0,0.7760763,106.2833,0.007917193,0,0,0.8248396,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1172494,0.8536839,0.6598717,0,11.45011
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,58.55886,58.55886,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1172494,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,56.7086,56.7086,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1172494,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,54.94879,54.94879,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1172494,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,52.96695,52.96695,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1172494,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,50.69728,50.69728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172494,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,48.42763,48.42763,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172494,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,46.57736,46.57736,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172494,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,45.28629,45.28629,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172494,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,43.9212,43.9212,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172494,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,42.72058,42.72058,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172494,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,41.76667,41.76667,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172494,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,40.75519,40.75519,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172494,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,39.89996,39.89996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172494,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,39.41478,39.41478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172494,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.715548,51.87077,38.83091,0,0,0,0,0,0,0,0,0,0,1.715548,0,0,0,0,11.80586,0,1.715548,0,1.715548,4.427517,31.62506,0.1170609,0,1.372438,0,1.715548
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.420463,59.94295,40.51671,0.7976679,0.7976679,0,0,0,0.7976679,303.4425,0,0,0,2.420463,0.8396504,0.7976679,0,0,10.09031,1.543993,1.580813,0,1.580813,5.927208,42.33712,0.1168878,0.8774347,1.93637,0,3.964457
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.860788,69.44392,44.89156,1.030437,1.030437,0,-1,0,1.030437,277.6286,0,0,0,2.860788,1.08467,1.030437,0,0,8.5095,2.966725,1.776117,0,1.776117,7.612181,54.37261,0.1166939,1.133481,2.28863,0,5.827513
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.084637,76.97843,48.98682,1.437975,1.437975,0,0,0,1.437975,214.5126,0,0,0,3.084637,1.513658,1.437975,0,0,6.733382,4.56523,1.570979,0,1.570979,9.102543,65.01804,0.1165229,1.581772,2.46771,0,7.649868
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.126595,81.86459,52.40775,1.463813,1.463813,0,0,0,1.463813,213.5925,0,0,0,3.126595,1.540856,1.463813,0,0,5.162403,5.979112,1.585739,0,1.585739,10.60691,75.76347,0.1163508,1.610195,2.501276,0,9.105707
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.014285,83.72303,54.90767,0,0,0,0,0,0,0,0,0,0,3.014285,0,0,0,0,3.576663,7.406277,3.014285,0,3.014285,13.46651,96.18916,0.1160251,0,2.411428,0,10.42056
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.739349,83.43707,57.3089,2.317188,2.317188,0,0,0,2.317188,118.2187,0,0,0,2.739349,2.439145,2.317188,0,0,0.5623782,10.11913,0.3002041,0,0.3002041,13.75131,98.22343,0.1159928,2.548906,2.191479,0,12.85848
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.318821,80.27804,58.69866,1.296564,1.296564,0,-1,0,1.296564,178.8436,0.6918432,0,0,2.318821,1.364804,1.296564,0,0,0.262174,10.38932,0.262174,0,0.262174,14.00003,100,0.1159646,1.42622,1.855057,0,12.70814
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.741137,74.58749,59.06871,1.24576,1.24576,0,-1,0,1.24576,139.7651,0.4298114,0,0,1.741137,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1159646,1.370336,1.39291,0,12.36641
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7328588,65.60722,59.48811,1.157546,1.157546,0,-1,0,1.157546,63.31142,0,2.220446E-16,0,0.7328588,1.21847,1.157546,0,0,0,10.62527,0,0.4856107,-0.4856107,13.48815,96.34373,0.1159646,1.273301,0.5862871,0,11.35813
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,58.748,58.748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5395674,10.13966,0,0,0,13.48815,96.34373,0.1159646,0,0,0,10.13966
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,56.84839,56.84839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5395674,10.13966,0,0,0,13.48815,96.34373,0.1159646,0,0,0,10.13966
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,55.13792,55.13792,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.5395674,10.13966,0,1.049674,-1.049674,12.3817,88.44051,0.1159646,1.096909,0,0,10.13966
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,53.09852,53.09852,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.705871,9.08999,0,3.505263,-3.505263,8.686825,62.04862,0.1159646,7.278456,0,0,9.08999
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,50.83708,50.83708,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.600608,5.584727,0,2.390627,-2.390627,6.166883,44.04907,0.1159646,2.498205,0,0,5.584727
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,48.56742,48.56742,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.256861,3.1941,0,0.8384302,-0.8384302,5.283099,37.73635,0.1159646,0.8761596,0,0,3.1941
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,46.74183,46.74183,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.18845,2.35567,0,0.3223954,-0.3223954,4.943265,35.30896,0.1159646,0.3369032,0,0,2.35567
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,45.45075,45.45075,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.546666,2.033274,0,0.5671066,-0.5671066,4.345482,31.03909,0.1159646,0.5926264,0,0,2.033274
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,44.08567,44.08567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17679,1.466168,0,0,0,4.345482,31.03909,0.1159646,0,0,0,1.466168
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,42.87683,42.87683,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.17679,1.466168,0,0.3005621,-0.3005621,4.028662,28.7761,0.1159646,0.3140875,0,0,1.466168
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,41.93114,41.93114,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.51074,1.165606,0,0.510903,-0.510903,3.490123,24.9294,0.1159646,0.5338936,0,0,1.165606
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,40.91143,40.91143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07841,0.6547025,0,0,0,3.490123,24.9294,0.1159646,0,0,0,0.6547025
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,40.0562,40.0562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07841,0.6547025,0,0,0,3.490123,24.9294,0.1159646,0,0,0,0.6547025
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,39.59569,39.59569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07841,0.6547025,0,0,0,3.490123,24.9294,0.1159646,0,0,0,0.6547025
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.712161,52.04953,39.02005,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,180.4071,0,0,0,1.712161,0,0,3.505263,3.33,11.07841,0.6547025,5.042161,0,5.042161,8.273537,59.09657,0.1163224,1.043959,1.369729,5,2.366863
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.414479,60.13426,40.73052,1.496412,1.496412,4.69977,0,1.448037,1.496412,161.3512,0,0,0,2.414479,0,0,3.203358,3.04319,6.036252,5.192647,5.457669,0,5.457669,13.45114,96.07935,0.1167007,1.646053,1.931583,5,7.607126
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.853779,69.57076,45.05603,1.711215,1.711215,0,-1,0,1.711215,166.7692,0.4739168,0,0,2.853779,1.801279,1.711215,0,0,0.5785832,10.10455,0.5785832,0,0.5785832,14.00003,100,0.1166387,1.882336,2.283023,0,12.95833
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.076878,77.06641,49.12661,0.7849562,0.7849562,0,0,0,0.7849562,391.9809,2.250608,0,0,3.076878,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1166387,0.8634518,2.461503,0,13.70215
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.119108,81.89042,52.49821,0.9209631,0.9209631,0,0,0,0.9209631,338.6789,2.149673,0,0,3.119108,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1166387,1.013059,2.495286,0,13.74438
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.006225,83.74036,54.99813,1.373963,1.373963,0,0,0,1.373963,218.7995,1.559948,0,0,3.006225,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1166387,1.511359,2.40498,0,13.6315
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.730752,83.45805,57.40758,1.13278,1.13278,0,0,0,1.13278,241.0663,1.538351,0,0,2.730752,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1166387,1.246058,2.184601,0,13.35603
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.310164,80.28989,58.78912,0.1647619,0.1647619,0,-1,0,0.1647619,1402.123,2.13673,0,0,2.310164,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1166387,0.1812381,1.848131,0,12.93544
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.732425,74.60196,59.15917,1.540595,1.540595,0,-1,0,1.540595,112.4517,0.1107464,0,0,1.732425,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1166387,1.694654,1.38594,0,12.3577
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4762311,63.49619,59.57856,0.4979145,0.4979145,0,-1,0,0.4979145,95.64517,0,0,0,0.4762311,0.5241205,0.4979145,0,0,0,10.62527,0,0.04788936,-0.04788936,13.94955,99.63943,0.1166387,0.5477059,0.3809849,0,11.10151
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,58.78912,58.78912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0532104,10.57738,0,0,0,13.94955,99.63943,0.1166387,0,0,0,10.57738
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,56.93885,56.93885,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.0532104,10.57738,0,1.433832,-1.433832,12.43816,88.8438,0.1166387,1.498354,0,0,10.57738
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,55.22838,55.22838,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.646357,9.143553,0,0.2824667,-0.2824667,12.14041,86.71705,0.1166387,0.2951777,0,0,9.143553
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,53.1972,53.1972,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.960209,8.861086,0,0.7068567,-0.7068567,11.39532,81.39497,0.1166387,0.7386652,0,0,8.861086
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,50.97688,50.97688,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.745605,8.154229,0,1.163845,-1.163845,10.16852,72.63213,0.1166387,1.216218,0,0,8.154229
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,48.6661,48.6661,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.038766,6.990385,0,0.2126031,-0.2126031,9.944415,71.03139,0.1166387,0.2221702,0,0,6.990385
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,46.85696,46.85696,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.274992,6.777781,0,0.2908228,-0.2908228,9.63786,68.84172,0.1166387,0.3039098,0,0,6.777781
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,45.56588,45.56588,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.598128,6.486959,0,0.4267369,-0.4267369,9.188041,65.62873,0.1166387,0.44594,0,0,6.486959
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,44.20079,44.20079,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.07228,6.060222,0,0.2987771,-0.2987771,8.873101,63.37917,0.1166387,0.312222,0,0,6.060222
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,43.01663,43.01663,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.404255,5.761445,0,0.1663602,-0.1663602,8.697742,62.12661,0.1166387,0.1738464,0,0,5.761445
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,42.07093,42.07093,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.589099,5.595085,0,0.1964189,-0.1964189,8.490699,60.64773,0.1166387,0.2052578,0,0,5.595085
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,41.05123,41.05123,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.807343,5.398666,0,0.3171681,-0.3171681,8.156374,58.2597,0.1166387,0.3314406,0,0,5.398666
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,40.196,40.196,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.159752,5.081498,0,0.3722472,-0.3722472,7.763991,55.45697,0.1166387,0.3889983,0,0,5.081498
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,39.76016,39.76016,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.573359,4.70925,0,0.3617114,-0.3617114,7.382714,52.73357,0.1166387,0.3779884,0,0,4.70925
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.17544,56.22388,39.20097,0.9066311,0.9066311,0,0,0,0.9066311,239.9476,0,0,0,2.17544,0.9543484,0.9066311,0,0,6.975261,4.347539,1.221091,0,1.221091,8.541143,61.00804,0.116508,0.9972941,1.740352,0,6.522979
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.409225,60.26584,40.88676,0.7375561,0.7375561,0,0,0,0.7375561,326.6497,0,0,0,2.409225,0.7763748,0.7375561,0,0,5.75417,5.446521,1.63285,0,1.63285,10.0902,72.07272,0.1163336,0.8113117,1.92738,0,7.855746
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.847125,69.67121,45.19583,0,0,0,-1,0,0,0,0,0,0,2.847125,0,0,0,0,4.12132,6.916086,2.847125,0,2.847125,12.79122,91.36568,0.1160309,0,2.2777,0,9.763211
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.07008,77.10282,49.21707,1.391836,1.391836,0,0,0,1.391836,220.5777,0.3307942,0,0,3.07008,1.46509,1.391836,0,0,1.274195,9.478498,1.274195,0,1.274195,14.00003,100,0.1158959,1.531019,2.456064,0,12.54858
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.111366,81.92377,52.59689,1.960928,1.960928,0,0,0,1.960928,158.6681,1.047232,0,0,3.111366,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1158959,2.157021,2.489093,0,13.73664
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.998113,83.75703,55.08858,1.25216,1.25216,0,0,0,1.25216,239.4353,1.68005,0,0,2.998113,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1158959,1.377376,2.398491,0,13.62339
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.722289,83.47028,57.49804,2.12618,2.12618,0,0,0,2.12618,128.0366,0.4842048,0,0,2.722289,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1158959,2.338798,2.177831,0,13.34756
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.30217,80.25986,58.83846,0.345335,0.345335,0,-1,0,0.345335,666.6483,1.938659,0,0,2.30217,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1158959,0.3798684,1.841736,0,12.92744
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.723632,74.62488,59.25785,0,0,0,-1,0,0,0,1.723632,0,0,1.723632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1158959,0,1.378905,0,12.34891
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.526834,63.97643,59.6279,1.510855,1.510855,0,-1,0,1.510855,34.86992,0,2.220446E-16,0,0.526834,1.590374,1.510855,0,0,0,10.62527,0,1.06354,-1.06354,12.87896,91.99238,0.1158959,1.661941,0.4214672,0,11.15211
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,58.88779,58.88779,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.181711,9.561734,0,1.34724,-1.34724,11.45884,81.84872,0.1158959,1.407866,0,0,9.561734
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,57.03753,57.03753,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.678644,8.214495,0,1.161965,-1.161965,10.23402,73.10002,0.1158959,1.214254,0,0,8.214495
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,55.32706,55.32706,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.969717,7.052529,0,3.505263,-3.505263,6.539152,46.70814,0.1158959,4.07261,0,0,7.052529
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,53.337,53.337,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.864454,3.547266,0,2.758783,-2.758783,3.63114,25.93666,0.1158959,2.882928,0,0,3.547266
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,51.06734,51.06734,2.712853,0.7490589,0,-1,0,0.7490589,0,0,1.963795,2.23508,0,0.7884831,0.7490589,0,0,10.92977,0.7884831,0,0.7884831,-0.7884831,2.800006,20,0.1158959,2.984139,0,0,0.7884831
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,48.75656,48.75656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158959,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,46.94741,46.94741,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158959,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,45.65634,45.65634,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158959,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,44.31592,44.31592,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158959,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,43.15643,43.15643,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158959,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,42.21073,42.21073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158959,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,41.19103,41.19103,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158959,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,40.3358,40.3358,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1162783,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,39.9164,39.9164,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1167199,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.970061,54.61554,39.36543,1.03502,1.03502,4.377967,0,1.360185,1.03502,190.3404,0,0,0,1.970061,0,0,3.342947,3.175799,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1170344,1.138522,1.576049,5,7.964061
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.909061,65.28559,41.05123,1.053103,1.053103,0,0,0,1.053103,276.2372,1.800532,0,0,2.909061,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1170344,1.158413,2.327249,0,13.53434
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.840365,69.77049,45.33562,0.1249769,0.1249769,0,-1,0,0.1249769,2272.713,2.708811,0,0,2.840365,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1170344,0.1374746,2.272292,0,13.46564
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.063193,77.13818,49.30753,0.6004933,0.6004933,0,0,0,0.6004933,510.1128,2.431095,0,0,3.063193,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1170344,0.6605426,2.450554,0,13.68847
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.104837,81.89732,52.63801,0,0,0,0,0,0,0,3.104837,0,0,3.104837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1170344,0,2.48387,0,13.73011
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.990847,83.73103,55.13792,2.069541,2.069541,0,0,0,2.069541,144.5174,0.8123825,0,0,2.990847,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1170344,2.276495,2.392678,0,13.61612
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.71477,83.43182,57.53916,0.8317512,0.8317512,0,0,0,0.8317512,326.3921,1.839242,0,0,2.71477,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1170344,0.9149263,2.171816,0,13.34004
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.29351,80.2717,58.92891,3.261206,3.261206,0,-1,0,3.261206,70.32705,0,4.440892E-16,0.257327,2.29351,3.432849,3.261206,0,0,0,10.62527,0,1.139339,-1.139339,12.79906,91.42167,0.1170344,3.587327,1.834808,0,12.91878
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.20034,79.68193,59.29897,0.8010501,0.8010501,0,-1,0,0.8010501,274.6819,0.09119716,0,0,2.20034,0.8432106,0.8010501,0,0,1.265932,9.485935,1.265932,0,1.265932,14.00003,100,0.1169007,0.8811551,1.760272,0,11.68628
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4184771,63.10205,59.66902,2.035353,2.035353,0,-1,0,2.035353,20.56042,0,0,0,0.4184771,2.142477,2.035353,0,0,0,10.62527,0,1.724,-1.724,12.18277,87.01963,0.1169007,2.238889,0.3347817,0,11.04375
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,58.92891,58.92891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915556,8.901274,0,0,0,12.18277,87.01963,0.1169007,0,0,0,8.901274
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,57.12799,57.12799,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.915556,8.901274,0,0.9044581,-0.9044581,11.22939,80.20976,0.1169007,0.9451587,0,0,8.901274
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,55.41752,55.41752,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.920509,7.996816,0,2.311727,-2.311727,8.792616,62.80428,0.1169007,2.415754,0,0,7.996816
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,53.42746,53.42746,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.489094,5.685089,0,0.7031456,-0.7031456,8.051435,57.51014,0.1169007,0.7347872,0,0,5.685089
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,51.15779,51.15779,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.270367,4.981944,0,3.505263,-3.505263,4.356564,31.11825,0.1169007,3.837388,0,0,4.981944
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,48.89636,48.89636,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.1651,1.476681,0,0.3014262,-0.3014262,4.038833,28.84875,0.1169007,0.3149904,0,0,1.476681
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,47.06254,47.06254,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.50002,1.175254,0,0.1640294,-0.1640294,3.86593,27.61373,0.1169007,0.1714107,0,0,1.175254
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,45.77147,45.77147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68228,1.011225,0,0,0,3.86593,27.61373,0.1169007,0,0,0,1.011225
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,44.43105,44.43105,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.68228,1.011225,0,0.5106947,-0.5106947,3.327611,23.7686,0.1169007,0.533676,0,0,1.011225
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,43.27155,43.27155,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.04446117,0,0.497574,0.4726953,0,0,11.24972,0.5005302,0,0.497574,-0.497574,2.803122,20.02226,0.1169007,0.5199648,0,0,0.5005302
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,42.32586,42.32586,0.2291849,0.002808363,0,-1,0,0.002808363,0,0,0.2263765,0.249295,0,0.002956172,0.002808363,0,0,11.80258,0.002956172,0,0.002956172,-0.002956172,2.800006,20,0.1169007,0.2521034,0,0,0.002956172
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,41.33083,41.33083,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169007,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,40.50026,40.50026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169007,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,40.08087,40.08087,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1172289,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.195199,56.78969,39.54635,1.10579,1.10579,4.611053,0,1.423818,1.10579,198.5186,4.440892E-16,0,0,2.195199,0,0,3.505263,3.33,8.475861,2.997,5.525199,0,5.525199,11.20079,80.00545,0.1175616,1.216369,1.75616,5,5.1922
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.398458,60.51692,41.19103,1.081112,1.081112,0,0,0,1.081112,221.8509,0,0,0,2.398458,1.138013,1.081112,0,0,2.950661,7.969679,1.260445,0,1.260445,12.39655,88.54659,0.1174292,1.189224,1.918766,0,10.36814
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.833963,69.84344,45.45075,0.2039782,0.2039782,0,-1,0,0.2039782,1389.346,0.9290329,0,0,2.833963,0.2147139,0.2039782,0,0,1.690216,9.104079,1.690216,0,1.690216,14.00003,100,0.117252,0.224376,2.26717,0,11.93804
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.056222,77.17252,49.39799,2.09554,2.09554,0,0,0,2.09554,145.8441,0.85039,0,0,3.056222,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.117252,2.305094,2.444978,0,13.6815
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.098058,81.87848,52.68735,0.7036751,0.7036751,0,0,0,0.7036751,440.2682,2.357347,0,0,3.098058,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.117252,0.7740426,2.478446,0,13.72333
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.983535,83.7045,55.18726,0.816477,0.816477,0,0,0,0.816477,365.4157,2.124085,0,0,2.983535,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.117252,0.8981247,2.386828,0,13.60881
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.707068,83.40156,57.5885,1.106523,1.106523,0,0,0,1.106523,244.6463,1.542306,0,0,2.707068,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.117252,1.217176,2.165654,0,13.33234
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.286313,80.19157,58.92891,1.018455,1.018455,0,-1,0,1.018455,224.4883,1.214254,0,0,2.286313,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.117252,1.120301,1.82905,0,12.91159
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.707897,74.51302,59.29897,0,0,0,-1,0,0,0,1.707897,0,0,1.707897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.117252,0,1.366317,0,12.33317
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3549229,62.56988,59.66902,1.642335,1.642335,0,-1,0,1.642335,21.61086,0,2.220446E-16,0,0.3549229,1.728774,1.642335,0,0,0,10.62527,0,1.373851,-1.373851,12.55186,89.65598,0.117252,1.806569,0.2839383,0,10.9802
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,58.92891,58.92891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.526501,9.251423,0,0,0,12.55186,89.65598,0.117252,0,0,0,9.251423
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,57.12799,57.12799,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.526501,9.251423,0,0.8257586,-0.8257586,11.68144,83.43866,0.117252,0.8629177,0,0,9.251423
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,55.45864,55.45864,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.444011,8.425664,0,1.136285,-1.136285,10.48369,74.88332,0.117252,1.187418,0,0,8.425664
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,53.4768,53.4768,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.706549,7.28938,0,2.784175,-2.784175,7.548908,53.92066,0.117252,2.909463,0,0,7.28938
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.800077,4.505204,0,0,0,7.548908,53.92066,0.117252,0,0,0,4.505204
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,48.98682,48.98682,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.800077,4.505204,0,0.5295619,-0.5295619,6.990701,49.93348,0.117252,0.5533922,0,0,4.505204
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,47.13655,47.13655,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.38848,3.975642,0,0.2307262,-0.2307262,6.747494,48.19629,0.117252,0.2411089,0,0,3.975642
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,45.86192,45.86192,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.644842,3.744916,0,0.8463436,-0.8463436,5.85537,41.82399,0.117252,0.884429,0,0,3.744916
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,44.52151,44.52151,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.585224,2.898573,0,0.08143584,-0.08143584,5.769528,41.21083,0.117252,0.08510046,0,0,2.898573
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,43.38668,43.38668,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.675708,2.817137,0,0.3290054,-0.3290054,5.422727,38.73368,0.117252,0.3438107,0,0,2.817137
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,42.44099,42.44099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.041269,2.488132,0,0,0,5.422727,38.73368,0.117252,0,0,0,2.488132
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,41.42129,41.42129,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.041269,2.488132,0,0.9404456,-0.9404456,4.43141,31.65286,0.117252,0.9827657,0,0,2.488132
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,40.59072,40.59072,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.08621,1.547686,0,0.1165361,-0.1165361,4.30857,30.77544,0.117252,0.1217802,0,0,1.547686
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,40.196,40.196,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.21569,1.43115,0,0.2058696,-0.2058696,4.091564,29.2254,0.117252,0.2151337,0,0,1.43115
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.555865,51.48197,39.68615,2.261161,2.261161,5,0,1.53,2.261161,68.80826,0,0,0,1.555865,0,0,2.738839,2.601897,10.44444,1.22528,4.157763,0,4.157763,8.035964,57.39963,0.11783,2.487277,1.244692,5,2.781146
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.393068,60.62809,41.33083,1.623394,1.623394,4.610545,0,1.423679,1.623394,147.4114,0,0,0,2.393068,0,0,2.987151,2.837794,6.286675,4.967267,5.230862,0,5.230862,12.99839,92.8455,0.1181868,1.785733,1.914454,5,7.360334
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.827152,69.93207,45.58233,0.4262978,0.4262978,0,-1,0,0.4262978,663.1873,1.322604,0,0,2.827152,0.4487345,0.4262978,0,0,1.055814,9.675042,1.055814,0,1.055814,14.00003,100,0.1180764,0.4689275,2.261722,0,12.50219
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.050037,77.16383,49.44733,1.260298,1.260298,0,0,0,1.260298,242.0092,1.723408,0,0,3.050037,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1180764,1.386328,2.44003,0,13.67531
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.090306,81.90101,52.77781,1.553621,1.553621,0,0,0,1.553621,198.9099,1.454915,0,0,3.090306,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1180764,1.708983,2.472245,0,13.71558
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.976359,83.66909,55.22838,1.660525,1.660525,0,0,0,1.660525,179.2421,1.228438,0,0,2.976359,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1180764,1.826578,2.381087,0,13.60163
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.699349,83.37113,57.63784,0.9184408,0.9184408,0,0,0,0.9184408,293.9055,1.732569,0,0,2.699349,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1180764,1.010285,2.159479,0,13.32462
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.278328,80.1618,58.97825,0.2693248,0.2693248,0,-1,0,0.2693248,845.9407,1.994828,0,0,2.278328,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1180764,0.2962573,1.822663,0,12.9036
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.699719,74.48651,59.3483,0.1409716,0.1409716,0,-1,0,0.1409716,1205.717,1.551327,0,0,1.699719,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1180764,0.1550687,1.359775,0,12.32499
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,59.71836,59.71836,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1180764,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,58.97825,58.97825,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1180764,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,57.21844,57.21844,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1180764,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,55.55732,55.55732,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1180764,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,53.56725,53.56725,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1180764,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,51.34694,51.34694,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1180764,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,49.07727,49.07727,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1180764,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,47.22701,47.22701,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1180764,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,45.95238,45.95238,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1180764,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1180764,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,43.48536,43.48536,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1180764,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,42.53144,42.53144,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1180764,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,41.53642,41.53642,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1180764,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1180764,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,40.3358,40.3358,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1184774,0.5941234,0,5,0.2772295
