Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.959428,55.03658,39.82595,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,244.7434,4.440892E-16,0,0,1.959428,0,0,3.505263,3.33,8.167828,3.27423,5.289428,0,5.289428,11.26934,80.49511,0.1187409,0.8806655,1.567542,5,5.233657
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.387553,60.73804,41.47063,2.113109,2.113109,0,0,0,2.113109,112.9877,0,0,0,2.387553,2.224325,2.113109,0,0,2.8784,8.034715,0.1632274,0,0.1632274,11.42419,81.60119,0.1187239,2.32442,1.910042,0,10.42227
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.820091,70.02798,45.72213,0.6974318,0.6974318,0,-1,0,0.6974318,404.3537,0,0,0,2.820091,0.7341387,0.6974318,0,0,2.715172,8.18162,2.085953,0,2.085953,13.4031,95.73622,0.118507,0.767175,2.256073,0,11.00171
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.041867,77.24675,49.58713,1.672492,1.672492,0,0,0,1.672492,181.8763,0.6521295,0,0,3.041867,1.760518,1.672492,0,0,0.6292198,10.05898,0.6292198,0,0.6292198,14.00003,100,0.1184417,1.839741,2.433494,0,13.10084
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.083407,81.88074,52.82715,3.195988,3.195988,1.25,0,0.50625,3.195988,96.47742,1.034998,0,0,3.083407,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1184417,3.515587,2.466725,5,13.70868
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.967909,83.69219,55.32706,1.613199,1.613199,0,0,0,1.613199,183.9766,1.269805,0,0,2.967909,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1184417,1.774519,2.374327,0,13.59318
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.691778,83.33223,57.67896,0.2704451,0.2704451,0,0,0,0.2704451,995.3138,2.407099,0,0,2.691778,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1184417,0.2974896,2.153422,0,13.31705
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.269703,80.17405,59.06871,1.115204,1.115204,0,-1,0,1.115204,203.5236,1.095804,0,0,2.269703,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1184417,1.226724,1.815762,0,12.89498
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.691651,74.45189,59.38942,1.422718,1.422718,0,-1,0,1.422718,118.9028,0.1940531,0,0,1.691651,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1184417,1.56499,1.353321,0,12.31693
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,59.75948,59.75948,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1184417,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,59.06871,59.06871,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1184417,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,57.26778,57.26778,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1184417,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,55.64777,55.64777,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1184417,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,53.65771,53.65771,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1184417,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,51.43739,51.43739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184417,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,49.16773,49.16773,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184417,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,47.31747,47.31747,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184417,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,46.05106,46.05106,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184417,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,44.71065,44.71065,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184417,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,43.57582,43.57582,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184417,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,42.6219,42.6219,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184417,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,41.63509,41.63509,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184417,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,40.79631,40.79631,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1188679,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,40.45092,40.45092,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1192151,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.854563,54.26334,39.94107,1.563624,1.563624,4.690357,0,1.445467,1.563624,118.6067,0,0,0,1.854563,0,0,3.126733,2.970396,5.14586,5.994,4.824959,0,4.824959,13.69559,97.82548,0.1196211,1.719987,1.48365,5,7.848563
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.382278,60.82171,41.58575,1.836444,1.836444,0,0,0,1.836444,129.7223,0.128277,0,0,2.382278,1.933099,1.836444,0,0,0.3209015,10.33646,0.3209015,0,0.3209015,14.00003,100,0.1195878,2.020089,1.905822,0,12.71874
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.813697,70.08087,45.8208,0.8435788,0.8435788,0,-1,0,0.8435788,333.5429,1.92572,0,0,2.813697,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1195878,0.9279366,2.250958,0,13.43897
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.035528,77.23626,49.63647,1.29195,1.29195,0,0,0,1.29195,234.957,1.675581,0,0,3.035528,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1195878,1.421145,2.428423,0,13.6608
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.075548,81.90194,52.91761,1.398061,1.398061,0,0,0,1.398061,219.9868,1.603906,0,0,3.075548,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1195878,1.537867,2.460439,0,13.70082
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.960668,83.65604,55.36818,1.247936,1.247936,0,0,0,1.247936,237.2451,1.647051,0,0,2.960668,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1195878,1.37273,2.368534,0,13.58594
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.684041,83.3017,57.72829,1.241844,1.241844,0,0,0,1.241844,216.1335,1.376837,0,0,2.684041,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1195878,1.366029,2.147233,0,13.30932
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.262539,80.09454,59.06871,2.183781,2.183781,0,-1,0,2.183781,103.6065,0,4.440892E-16,0,2.262539,2.298717,2.183781,0,0,0,10.62527,0,0.03617855,-0.03617855,13.96189,99.7276,0.1195878,2.402159,1.810031,0,12.88781
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.683506,74.42579,59.43876,2.075414,2.075414,0,-1,0,2.075414,81.11665,0,0,0,1.683506,2.184646,2.075414,0,0,0.04019839,10.5891,0,0.50114,-0.50114,13.43364,95.95441,0.1195878,2.282955,1.346805,0,12.2726
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,59.85816,59.85816,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.5970206,10.08796,0,1.604126,-1.604126,11.74275,83.87659,0.1195878,1.676312,0,0,10.08796
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,59.11805,59.11805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.379383,8.483829,0,0,0,11.74275,83.87659,0.1195878,0,0,0,8.483829
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,57.3089,57.3089,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.379383,8.483829,0,3.505263,-3.505263,8.047875,57.48471,0.1195878,6.066003,0,0,8.483829
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,55.73823,55.73823,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.27412,4.978566,0,1.579095,-1.579095,6.383363,45.59536,0.1195878,1.650154,0,0,4.978566
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,53.74817,53.74817,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.02867,3.399471,0,0.2525232,-0.2525232,6.11718,43.69405,0.1195878,0.2638867,0,0,3.399471
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,51.52785,51.52785,3.41025,2.9896,0,-1,0,2.9896,0,0,0.4206495,0.7616745,0,3.146948,2.9896,0,0,8.309252,3.146948,0,3.146948,-3.146948,2.800006,20,0.1195878,3.751275,0,0,3.146948
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,49.26641,49.26641,0.2756322,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2756322,0.3031954,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1195878,0.3031954,0,0,4.213E-16
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,47.41615,47.41615,0.1486221,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1486221,0.1634843,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1195878,0.1634843,0,0,4.213E-16
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,46.16619,46.16619,0.7016022,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7016022,0.7717624,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1195878,0.7717624,0,0,4.213E-16
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,44.82578,44.82578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1195878,0,0,0,4.213E-16
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1195878,0,0,0,4.213E-16
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,42.72058,42.72058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1195878,0,0,0,4.213E-16
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,41.75022,41.75022,0.3702587,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3702587,0.4072846,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1195878,0.4072846,0,0,4.213E-16
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,40.91143,40.91143,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1198875,0.2212091,0,5,4.213E-16
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,40.56605,40.56605,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1202217,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.282709,49.69225,40.08087,1.48392,1.48392,4.758792,0,1.46415,1.48392,86.44064,0,0,0,1.282709,0,0,3.274873,3.111129,5.14586,5.994,4.393839,0,4.393839,13.2866,94.90408,0.1206819,1.632311,1.026168,5,7.27671
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.376879,60.90419,41.70088,0,0,0,0,0,0,0,1.624858,0,0,2.376879,0,0,0,0,0.7520214,9.948455,0.7520214,0,0.7520214,14.00003,100,0.120604,0,1.901503,0,12.32533
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.807361,70.12435,45.91126,1.648204,1.648204,0,-1,0,1.648204,170.3285,1.07241,0,0,2.807361,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.120604,1.813024,2.245889,0,13.43264
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.029289,77.21653,49.67759,1.18107,1.18107,0,0,0,1.18107,256.4868,1.786057,0,0,3.029289,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.120604,1.299177,2.423431,0,13.65456
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.069631,81.82995,52.91761,0,0,0,0,0,0,0,3.069631,0,0,3.069631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120604,0,2.455704,0,13.69491
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.954279,83.57755,55.36818,0.02064675,0.02064675,0,0,0,0.02064675,14308.69,2.932545,0,0,2.954279,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.120604,0.02271142,2.363423,0,13.57955
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.676304,83.2712,57.77764,3.943041,3.943041,1.25,0,0.50625,3.943041,67.87411,0,0,0,2.676304,2.83478,2.693041,0,0,0,10.62527,0,0.1584757,-0.1584757,13.83298,98.8068,0.120604,4.337345,2.141043,5,13.30158
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.254613,80.06554,59.11805,1.772091,1.772091,0,-1,0,1.772091,127.229,0.2131701,0,0,2.254613,1.865359,1.772091,0,0,0.1760841,10.4668,0.1760841,0,0.1760841,14.00003,100,0.1205858,1.9493,1.80369,0,12.72141
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.604685,73.69615,59.48811,2.154761,2.154761,0,-1,0,2.154761,74.47163,0,0,0,1.604685,2.268169,2.154761,0,0,0,10.62527,0,0.6634839,-0.6634839,13.30065,95.00449,0.1205858,2.370237,1.283748,0,12.22996
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,59.89928,59.89928,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.7372043,9.96179,0,0.5821334,-0.5821334,12.68703,90.62148,0.1205858,0.6083294,0,0,9.96179
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,59.15917,59.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.384019,9.379657,0,0,0,12.68703,90.62148,0.1205858,0,0,0,9.379657
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,57.40758,57.40758,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.384019,9.379657,0,2.946958,-2.946958,9.580666,68.43319,0.1205858,3.079571,0,0,9.379657
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,55.82869,55.82869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.658417,6.432699,0,0,0,9.580666,68.43319,0.1205858,0,0,0,6.432699
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,53.83863,53.83863,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.658417,6.432699,0,0.9311011,-0.9311011,8.599199,61.42273,0.1205858,0.9730007,0,0,6.432699
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,51.61831,51.61831,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.692974,5.501598,0,1.915452,-1.915452,6.580135,47.00087,0.1205858,2.001648,0,0,5.501598
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,49.35687,49.35687,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.821254,3.586145,0,0.5543399,-0.5543399,5.995809,42.82712,0.1205858,0.5792852,0,0,3.586145
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,47.54772,47.54772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.437187,3.031806,0,0,0,5.995809,42.82712,0.1205858,0,0,0,3.031806
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,46.25665,46.25665,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.437187,3.031806,0,0.3780791,-0.3780791,5.597279,39.98048,0.1205858,0.3950926,0,0,3.031806
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,44.91623,44.91623,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.857275,2.653727,0,0.4274115,-0.4274115,5.146748,36.76241,0.1205858,0.446645,0,0,2.653727
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,43.80607,43.80607,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.332177,2.226315,0,0.1916351,-0.1916351,4.944746,35.31955,0.1205858,0.2002587,0,0,2.226315
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,42.86038,42.86038,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.545105,2.03468,0,0.3890893,-0.3890893,4.53461,32.39001,0.1205858,0.4065984,0,0,2.03468
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,41.8818,41.8818,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.977427,1.645591,0,0.385561,-0.385561,4.128193,29.48704,0.1205858,0.4029113,0,0,1.645591
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,41.0759,41.0759,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.40583,1.260029,0,0.7616866,-0.7616866,3.325305,23.75213,0.1205858,0.7959625,0,0,1.260029
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,40.73052,40.73052,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.25215,0.4983429,3.33,0,3.33,6.48442,46.3172,0.1209453,0.4996326,0,5,0.4983429
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.191508,49.14132,40.24534,2.714534,2.714534,4.9784,0,1.524103,2.714534,43.89365,0,0,0,1.191508,0,0,2.263866,2.150672,7.922146,3.495343,3.34218,0,3.34218,9.655091,68.9648,0.1214789,2.985988,0.9532066,5,4.686851
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.370995,61.01054,41.84068,1.868199,1.868199,3.966721,0,1.247915,1.868199,126.9134,0,0,0,2.370995,0,0,2.098522,1.993596,4.579965,6.503305,4.364591,0,4.364591,13.79571,98.54056,0.1217286,2.055019,1.896796,5,8.8743
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.800478,70.192,46.02639,0.9608774,0.9608774,0,-1,0,0.9608774,291.4501,1.573654,0,0,2.800478,1.01145,0.9608774,0,0,0.2153746,10.43144,0.2153746,0,0.2153746,14.00003,100,0.1217063,1.056965,2.240383,0,13.23192
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.021947,77.24648,49.76804,2.398671,2.398671,0,0,0,2.398671,125.9842,0.4970306,0,0,3.021947,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1217063,2.638538,2.417558,0,13.64722
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.062582,81.80796,52.96695,0,0,0,0,0,0,0,3.062582,0,0,3.062582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217063,0,2.450066,0,13.68786
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.946811,83.54933,55.41752,0.4072269,0.4072269,0,0,0,0.4072269,723.6287,2.518151,0,0,2.946811,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1217063,0.4479496,2.357449,0,13.57209
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.66952,83.19044,57.77764,0.526266,0.526266,0,0,0,0.526266,507.2567,2.115555,0,0,2.66952,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1217063,0.5788926,2.135616,0,13.29479
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.246847,80.02856,59.15917,1.117184,1.117184,0,-1,0,1.117184,201.117,1.070864,0,0,2.246847,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1217063,1.228902,1.797477,0,12.87212
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.516388,72.87402,59.52922,0.01687152,0.01687152,0,-1,0,0.01687152,8987.857,1.498628,0,0,1.516388,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1217063,0.01855867,1.21311,0,12.14166
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,59.94862,59.94862,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1217063,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,59.20851,59.20851,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1217063,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,57.4487,57.4487,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1217063,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,55.87803,55.87803,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1217063,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,53.93731,53.93731,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1217063,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,51.71699,51.71699,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1217063,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,49.44733,49.44733,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217063,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,47.6464,47.6464,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217063,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,46.34711,46.34711,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217063,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,45.03136,45.03136,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217063,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,43.9212,43.9212,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217063,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,42.97551,42.97551,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217063,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,42.0216,42.0216,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217063,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,41.2157,41.2157,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1219862,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,40.88676,40.88676,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1223117,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.333131,50.42215,40.38514,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,171.2313,0,0,0,1.333131,0,0,3.505263,3.33,5.14586,5.994,4.663131,0,4.663131,13.54207,96.72888,0.1226061,0.8564114,1.066505,5,7.327131
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.364991,61.11572,41.98048,0,0,0,0,0,0,0,1.882262,0,0,2.364991,0,0,0,0,0.4827292,10.19082,0.4827292,0,0.4827292,14.00003,100,0.1225563,0,1.891993,0,12.55581
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.595294,79.366,46.14152,0.7449856,0.7449856,0,-1,0,0.7449856,482.5992,2.811099,0,0,3.595294,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1225563,0.8194842,2.876235,0,14.22057
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.015403,77.23364,49.81738,1.68495,1.68495,0,0,0,1.68495,178.9609,1.241771,0,0,3.015403,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1225563,1.853445,2.412322,0,13.64068
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.054595,81.8276,53.0574,0.3652186,0.3652186,0,0,0,0.3652186,836.3743,2.670154,0,0,3.054595,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1225563,0.4017405,2.443676,0,13.67987
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.939502,83.51256,55.45864,0.4193364,0.4193364,0,0,0,0.4193364,700.9891,2.498096,0,0,2.939502,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1225563,0.4612701,2.351602,0,13.56478
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.661952,83.15184,57.81875,0.2668702,0.2668702,0,0,0,0.2668702,997.4708,2.381036,0,0,2.661952,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1225563,0.2935572,2.129561,0,13.28723
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.238985,80.00036,59.20851,0,0,0,-1,0,0,0,2.238985,0,0,2.238985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225563,0,1.791188,0,12.86426
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.903967,76.8378,59.57856,0.5169272,0.5169272,0,-1,0,0.5169272,368.3241,1.359833,0,0,1.903967,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1225563,0.56862,1.523174,0,12.52924
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,59.99796,59.99796,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1225563,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,59.25785,59.25785,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1225563,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,57.53916,57.53916,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1225563,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,55.96849,55.96849,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1225563,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,54.02776,54.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1225563,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,51.75811,51.75811,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1225563,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,49.53778,49.53778,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1225563,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,47.73686,47.73686,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1225563,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,46.46223,46.46223,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1225563,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,45.14649,45.14649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1225563,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,44.03633,44.03633,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1225563,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,43.09064,43.09064,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225563,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,42.13672,42.13672,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225563,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,41.3555,41.3555,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1228197,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,41.02656,41.02656,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1230498,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.192428,49.46292,40.54138,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,123.2439,4.440892E-16,0,0,1.192428,0,0,3.505263,3.33,5.14586,5.994,4.522429,0,4.522429,13.40859,95.77544,0.1234006,1.064289,0.9539427,5,7.186429
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.358869,61.21973,42.12027,0.7722802,0.7722802,0,0,0,0.7722802,305.4422,0.922511,0,0,2.358869,0.8129265,0.7722802,0,0,0.6234318,10.06419,0.6234318,0,0.6234318,14.00003,100,0.1233365,0.8495082,1.887095,0,12.42305
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.786456,70.32443,46.25665,1.192439,1.192439,0,-1,0,1.192439,233.6771,1.531258,0,0,2.786456,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1233365,1.311682,2.229165,0,13.41173
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.007941,77.26217,49.90784,1.939783,1.939783,0,0,0,1.939783,155.0658,0.9660637,0,0,3.007941,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1233365,2.133761,2.406353,0,13.63321
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.048547,81.75424,53.0574,0,0,0,0,0,0,0,3.048547,0,0,3.048547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233365,0,2.438838,0,13.67382
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.932008,83.48411,55.50798,0,0,0,0,0,0,0,2.932008,0,0,2.932008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233365,0,2.345607,0,13.55728
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.654242,83.12185,57.8681,0,0,0,0,0,0,0,2.654242,0,0,2.654242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233365,0,2.123393,0,13.27952
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.231164,79.97264,59.25785,0.8100095,0.8100095,0,-1,0,0.8100095,275.449,1.378522,0,0,2.231164,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1233365,0.8910105,1.784931,0,12.85644
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.702359,74.82835,59.6279,0.959981,0.959981,0,-1,0,0.959981,177.3326,0.6918529,0,0,1.702359,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1233365,1.055979,1.361887,0,12.32763
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,60.03907,60.03907,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1233365,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,59.3483,59.3483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1233365,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,57.5885,57.5885,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1233365,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,56.05894,56.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1233365,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,54.11822,54.11822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1233365,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,51.85678,51.85678,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1233365,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,49.58713,49.58713,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1233365,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,47.82732,47.82732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1233365,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,46.56091,46.56091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1233365,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,45.23695,45.23695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1233365,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,44.12679,44.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1233365,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,43.20576,43.20576,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1233365,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,42.25185,42.25185,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1233365,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,41.47063,41.47063,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1233365,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,41.14169,41.14169,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1233365,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9660993,47.80735,40.65651,0,0,0,0,0,0,0,0,0,0,0.9660993,0,0,0,0,5.303435,5.852183,0.9660993,0,0.9660993,9.88527,70.60893,0.1232374,0,0.7728795,0,6.818282
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.352991,61.29753,42.2354,0,0,0,0,0,0,0,0,0,0,2.352991,0,0,0,0,4.337336,6.721672,2.352991,0,2.352991,12.11751,86.55349,0.1229966,0,1.882393,0,9.074663
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.780229,70.33897,46.32244,1.497733,1.497733,0,-1,0,1.497733,185.6292,0,0,0,2.780229,1.576561,1.497733,0,0,1.984345,8.839364,1.203668,0,1.203668,13.25941,94.7099,0.1228738,1.647506,2.224183,0,11.61959
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.00128,77.24801,49.95718,0.9333346,0.9333346,0,0,0,0.9333346,321.5653,1.238146,0,0,3.00128,0.9824575,0.9333346,0,0,0.780677,9.922665,0.780677,0,0.780677,14.00003,100,0.1227942,1.026668,2.401024,0,12.92394
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.04157,81.72263,53.09852,0.2495356,0.2495356,0,0,0,0.2495356,1218.892,2.778901,0,0,3.04157,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1227942,0.2744892,2.433256,0,13.66684
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.925551,83.40516,55.50798,0,0,0,0,0,0,0,2.925551,0,0,2.925551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227942,0,2.340441,0,13.55083
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.647491,83.0418,57.8681,2.805066,2.805066,0,0,0,2.805066,94.38248,0,0,0,2.647491,2.952701,2.805066,0,0,0,10.62527,0,0.3052101,-0.3052101,13.67831,97.702,0.1227942,3.085573,2.117993,0,13.27277
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.224155,79.89528,59.25785,1.099793,1.099793,0,-1,0,1.099793,202.2339,0.7273554,0,0,2.224155,1.157677,1.099793,0,0,0.3391224,10.32006,0.3391224,0,0.3391224,14.00003,100,0.1227597,1.209773,1.779324,0,12.54422
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.252042,70.49703,59.66902,0,0,0,-1,0,0,0,1.252042,0,0,1.252042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227597,0,1.001634,0,11.87732
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,60.03907,60.03907,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1227597,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,59.3483,59.3483,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1227597,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,57.63784,57.63784,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1227597,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,56.10828,56.10828,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1227597,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,54.16756,54.16756,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1227597,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,51.94724,51.94724,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1227597,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,49.67759,49.67759,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1227597,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,47.87666,47.87666,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1227597,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,46.60203,46.60203,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1227597,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,45.31096,45.31096,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1227597,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,44.20079,44.20079,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227597,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,43.24688,43.24688,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227597,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,42.32586,42.32586,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227597,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,41.53642,41.53642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227597,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,41.24037,41.24037,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1230433,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8919398,47.33708,40.75519,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,713.9214,4.440892E-16,0,0,0.8919398,0,0,3.505263,3.33,8.475861,2.997,4.22194,0,4.22194,9.964405,71.17418,0.1232101,0.1374288,0.7135519,5,3.88894
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.994431,67.675,42.30119,0.9120512,0.9120512,2.237829,0,0.7759273,0.9120512,328.3183,0,0,0,2.994431,0,0,1.325778,1.259489,4.253921,6.796746,4.253921,0,4.253921,14.00003,100,0.1230258,1.003256,2.395545,5,9.791177
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.773771,70.36105,46.39645,1.040251,1.040251,0,-1,0,1.040251,266.6445,1.67877,0,0,2.773771,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1230258,1.144276,2.219017,0,13.39904
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.994567,77.23326,50.00652,0,0,0,0,0,0,0,2.994567,0,0,2.994567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230258,0,2.395654,0,13.61984
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.035456,81.64865,53.09852,1.407876,1.407876,0,0,0,1.407876,215.6053,1.553481,0,0,3.035456,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1230258,1.548664,2.428365,0,13.66073
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.919088,83.32626,55.50798,2.187917,2.187917,0,0,0,2.187917,133.4186,0.6160174,0,0,2.919088,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1230258,2.406709,2.33527,0,13.54436
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.640761,82.9621,57.8681,2.620351,2.620351,0,0,0,2.620351,100.7789,0,0,0,2.640761,2.758264,2.620351,0,0,0,10.62527,0,0.1175031,-0.1175031,13.87617,99.1153,0.1230258,2.882386,2.112609,0,13.26604
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.879243,87.6612,59.25785,2.529871,2.529871,0,-1,0,2.529871,113.8098,0.08566105,0,0,2.879243,2.663023,2.529871,0,0,0.130559,10.50777,0.130559,0,0.130559,14.00003,100,0.1230126,2.782859,2.303394,0,13.38701
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.472227,72.59891,59.66902,1.26605,1.26605,0,-1,0,1.26605,116.2851,0.1395431,0,0,1.472227,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1230126,1.392655,1.177782,0,12.0975
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,60.03907,60.03907,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1230126,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,59.3483,59.3483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1230126,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,57.63784,57.63784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1230126,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,56.10828,56.10828,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1230126,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,54.16756,54.16756,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1230126,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,51.94724,51.94724,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1230126,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,49.72692,49.72692,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1230126,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,47.91777,47.91777,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1230126,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,46.65137,46.65137,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1230126,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,45.35207,45.35207,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1230126,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,44.21724,44.21724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230126,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,43.29622,43.29622,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230126,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,42.36698,42.36698,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230126,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,41.61042,41.61042,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1232814,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,41.30616,41.30616,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1235047,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7437351,46.29726,40.84565,1.380905,1.380905,4.653541,0,1.435417,1.380905,53.85851,0,0,0,0.7437351,0,0,3.272635,3.109003,5.14586,5.994,3.852738,0,3.852738,12.77326,91.23743,0.1239576,1.518996,0.5949881,5,6.737735
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.773311,65.50665,42.36698,1.813743,1.813743,0,0,0,1.813743,152.9053,0,0,0,2.773311,1.909204,1.813743,0,0,1.293122,9.461465,0.8641071,0,0.8641071,13.59303,97.09287,0.1238705,1.995118,2.218648,0,12.23478
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.199328,75.05239,46.43756,1.784611,1.784611,0,-1,0,1.784611,179.2731,0.8917757,0,0,3.199328,1.878538,1.784611,0,0,0.4290147,10.23916,0.4290147,0,0.4290147,14.00003,100,0.1238273,1.963072,2.559463,0,13.43849
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.988826,77.16754,50.00652,0,0,0,0,0,0,0,2.988826,0,0,2.988826,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238273,0,2.391061,0,13.6141
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.029316,81.57446,53.09852,0.779707,0.779707,0,0,0,0.779707,388.5198,2.208572,0,0,3.029316,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1238273,0.8576778,2.423453,0,13.65459
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.912624,83.24747,55.50798,2.096307,2.096307,0,0,0,2.096307,138.9407,0.7059853,0,0,2.912624,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1238273,2.305937,2.330099,0,13.5379
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.634056,82.88284,57.8681,0,0,0,0,0,0,0,2.634056,0,0,2.634056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238273,0,2.107245,0,13.25933
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.210272,79.74234,59.25785,0,0,0,-1,0,0,0,2.210272,0,0,2.210272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238273,0,1.768218,0,12.83555
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.256719,70.49631,59.6279,0.01382855,0.01382855,0,-1,0,0.01382855,9087.862,1.242163,0,0,1.256719,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1238273,0.0152114,1.005376,0,11.88199
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,60.03907,60.03907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238273,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,59.3483,59.3483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238273,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,57.63784,57.63784,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1238273,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,56.15763,56.15763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1238273,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,54.20868,54.20868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1238273,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,51.98836,51.98836,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1238273,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,49.76804,49.76804,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1238273,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,47.96712,47.96712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1238273,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1238273,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,45.40141,45.40141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1238273,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,44.29125,44.29125,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1238273,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,43.36201,43.36201,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1238273,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,42.44099,42.44099,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1238273,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,41.67621,41.67621,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1238273,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,41.38017,41.38017,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1238273,0.6195874,0,0,7.906887
