Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,42.0956,42.0956,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.126058,0.5137221,0,5,4.213E-16
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,41.86535,41.86535,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1262925,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,41.42129,41.42129,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1267735,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.8452,57.36139,42.81104,0,0,0,0,0,0,0,0.02933941,0,0,1.8452,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1266015,0,1.47616,0,10.8362
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.92364,72.26533,46.65137,1.996964,1.996964,0,-1,0,1.996964,146.4042,0.8215718,0,0,2.92364,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1266015,2.196661,2.338912,0,13.54891
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.758602,86.69984,49.90784,0.003220434,0.003220434,0,0,0,0.003220434,116711.1,3.755212,0,0,3.758602,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1266015,0.003542477,3.006882,0,14.38388
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.561478,88.20663,52.91761,0.3099892,0.3099892,0,0,0,0.3099892,1148.904,3.235174,0,0,3.561478,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1266015,0.3409881,2.849183,0,14.18675
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.542043,91.26468,55.27772,0,0,0,0,0,0,0,3.542043,0,0,3.542043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266015,0,2.833634,0,14.16732
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.211431,89.90133,57.63784,1.356255,1.356255,0,0,0,1.356255,236.7867,1.783794,0,0,3.211431,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1266015,1.49188,2.569145,0,13.83671
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.348924,81.01145,59.02759,1.168766,1.168766,0,-1,0,1.168766,200.9746,1.118644,0,0,2.348924,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1266015,1.285643,1.879139,0,12.9742
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4380867,63.03088,59.43876,0.6381869,0.6381869,0,-1,0,0.6381869,68.64552,0,0,0,0.4380867,0.6717758,0.6381869,0,0,0,10.62527,0,0.233689,-0.233689,13.7537,98.2405,0.1266015,0.7020056,0.3504694,0,11.06336
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,59.85816,59.85816,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2596545,10.39159,0,1.854864,-1.854864,11.7985,84.27483,0.1266015,1.938333,0,0,10.39159
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,59.25785,59.25785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.320615,8.536721,0,0,0,11.7985,84.27483,0.1266015,0,0,0,8.536721
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,57.5885,57.5885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.320615,8.536721,0,0,0,11.7985,84.27483,0.1266015,0,0,0,8.536721
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,56.24809,56.24809,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.320615,8.536721,0,0.02343747,-0.02343747,11.77379,84.09837,0.1266015,0.02449216,0,0,8.536721
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,54.39782,54.39782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346656,8.513284,0,0,0,11.77379,84.09837,0.1266015,0,0,0,8.513284
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,52.1775,52.1775,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.346656,8.513284,0,0.4506102,-0.4506102,11.29881,80.70562,0.1266015,0.4708877,0,0,8.513284
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,49.95718,49.95718,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.847334,8.062674,0,0.6008925,-0.6008925,10.66541,76.18137,0.1266015,0.6279327,0,0,8.062674
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,48.19737,48.19737,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.514993,7.461781,0,0.09609006,-0.09609006,10.56413,75.45789,0.1266015,0.1004141,0,0,7.461781
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,46.93097,46.93097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.621759,7.365691,0,0,0,10.56413,75.45789,0.1266015,0,0,0,7.365691
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,45.65634,45.65634,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.621759,7.365691,0,0.07160198,-0.07160198,10.48865,74.91878,0.1266015,0.07482406,0,0,7.365691
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,44.5873,44.5873,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.701317,7.294089,0,0.2934355,-0.2934355,10.17934,72.70944,0.1266015,0.3066401,0,0,7.294089
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,43.66628,43.66628,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.027357,7.000653,0,0.323509,-0.323509,9.838334,70.27367,0.1266015,0.3380669,0,0,7.000653
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,42.7617,42.7617,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.386811,6.677144,0,0.07464705,-0.07464705,9.759648,69.71164,0.1266015,0.07800616,0,0,6.677144
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,42.0956,42.0956,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.469752,6.602497,0,0.1835547,-0.1835547,9.566165,68.32961,0.1266015,0.1918147,0,0,6.602497
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,41.8818,41.8818,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.673702,6.418942,0,0.2734305,-0.2734305,9.277944,66.2709,0.1266015,0.2857349,0,0,6.418942
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,41.44596,41.44596,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.977513,6.145512,0,0.1092864,-0.1092864,9.162746,65.44805,0.1266015,0.1142043,0,0,6.145512
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.081115,59.48605,42.83571,1.372519,1.372519,0,0,0,1.372519,151.6274,0,0,0,2.081115,1.444757,1.372519,0,0,5.098943,6.036226,0.6363583,0,0.6363583,9.766448,69.76021,0.1265413,1.509771,1.664892,0,8.11734
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.422763,77.93831,46.65137,2.060934,2.060934,0,-1,0,2.060934,166.0782,0,0,0,3.422763,2.169404,2.060934,0,0,4.462584,6.608948,1.253359,0,1.253359,10.95549,78.25333,0.1264229,2.267027,2.73821,0,10.03171
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.685129,85.63262,49.86672,0.9185777,0.9185777,0,0,0,0.9185777,401.1777,0,0,0,3.685129,0.9669239,0.9185777,0,0,3.209226,7.736971,2.718205,0,2.718205,13.5342,96.6727,0.1261669,1.010435,2.948103,0,11.4221
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.966274,80.52583,52.86826,0.1092221,0.1092221,0,0,0,0.1092221,2715.819,2.360282,0,0,2.966274,0.1149706,0.1092221,0,0,0.4910212,10.18336,0.4910212,0,0.4910212,14.00003,100,0.1261208,0.1201443,2.373019,0,13.14963
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.849465,82.07782,55.18726,1.84907,1.84907,0,0,0,1.84907,154.1026,0.903076,0,0,2.849465,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1261208,2.033977,2.279572,0,13.47474
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.569427,81.71933,57.53916,1.703015,1.703015,0,0,0,1.703015,150.8752,0.7767795,0,0,2.569427,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1261208,1.873317,2.055542,0,13.1947
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.775127,74.82846,58.97825,0.5244305,0.5244305,0,-1,0,0.5244305,338.4867,1.223095,0,0,1.775127,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1261208,0.5768736,1.420102,0,12.4004
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4432581,63.02377,59.38942,0.3448624,0.3448624,0,-1,0,0.3448624,128.5319,0.08024509,0,0,0.4432581,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1261208,0.3793486,0.3546065,0,11.06853
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,59.80882,59.80882,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1261208,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,59.20851,59.20851,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1261208,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,57.5885,57.5885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1261208,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,56.24809,56.24809,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1261208,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,54.44716,54.44716,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1261208,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,52.22684,52.22684,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1261208,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,49.95718,49.95718,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261208,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,48.19737,48.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261208,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,46.94741,46.94741,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261208,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,45.68101,45.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261208,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,44.61197,44.61197,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261208,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,43.69094,43.69094,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261208,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,42.78637,42.78637,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261208,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,42.13672,42.13672,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1263461,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,41.93114,41.93114,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1266958,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,41.4953,41.4953,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1269321,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.622388,55.49334,42.86038,1.649928,1.649928,3.422056,0,1.099221,1.649928,98.33084,0,0,0,1.622388,0,0,1.772128,1.683522,3.487787,7.486267,3.30591,0,3.30591,13.82749,98.76756,0.1271088,1.814921,1.297911,5,9.108655
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.496917,78.803,46.6267,0.6037012,0.6037012,0,-1,0,0.6037012,579.2464,2.679566,0,0,3.496917,0.6354749,0.6037012,0,0,0.1818763,10.46159,0.1818763,0,0.1818763,14.00003,100,0.1270917,0.6640713,2.797534,0,13.9585
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.714734,85.96704,49.81738,0.9495395,0.9495395,0,0,0,0.9495395,391.2143,2.715219,0,0,3.714734,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1270917,1.044493,2.971787,0,14.34001
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.961053,80.41171,52.82715,0.8357466,0.8357466,0,0,0,0.8357466,354.3004,2.08132,0,0,2.961053,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1270917,0.9193212,2.368842,0,13.58633
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.844375,81.95467,55.13792,0.5749156,0.5749156,0,0,0,0.5749156,494.7465,2.239201,0,0,2.844375,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1270917,0.6324072,2.2755,0,13.46965
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.564145,81.60751,57.49804,1.496329,1.496329,0,0,0,1.496329,171.3624,0.9890616,0,0,2.564145,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1270917,1.645962,2.051316,0,13.18942
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.709612,74.06659,58.88779,0,0,0,-1,0,0,0,1.709612,0,0,1.709612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270917,0,1.36769,0,12.33489
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3626727,62.2567,59.29897,0.8192143,0.8192143,0,-1,0,0.8192143,44.2708,0,1.110223E-16,0,0.3626727,0.8623308,0.8192143,0,0,0,10.62527,0,0.4996581,-0.4996581,13.47334,96.23797,0.1270917,0.9011357,0.2901382,0,10.98795
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,59.75948,59.75948,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5551757,10.12562,0,2.031841,-2.031841,11.33159,80.9398,0.1270917,2.123274,0,0,10.12562
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,59.15917,59.15917,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.812777,8.093775,0,1.956835,-1.956835,9.268909,66.20636,0.1270917,2.044892,0,0,8.093775
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,57.53916,57.53916,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.987037,6.13694,0,1.526422,-1.526422,7.659919,54.7136,0.1270917,1.595111,0,0,6.13694
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,56.24809,56.24809,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.683062,4.610518,0,1.902311,-1.902311,5.654706,40.39068,0.1270917,1.987915,0,0,4.610518
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,54.39782,54.39782,4.740395,2.572797,0,-1,0,2.572797,0,0,2.167598,2.641637,0,2.708207,2.572797,0,0,8.796741,2.708207,0,2.708207,-2.708207,2.800006,20,0.1270917,5.214434,0,0,2.708207
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,52.1775,52.1775,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270917,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,49.95718,49.95718,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270917,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,48.19737,48.19737,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270917,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,46.97208,46.97208,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270917,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,45.69746,45.69746,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270917,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,44.66131,44.66131,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270917,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,43.71561,43.71561,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270917,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,42.81104,42.81104,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270917,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,42.16139,42.16139,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.127394,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,41.95581,41.95581,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.127652,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,41.51175,41.51175,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1280739,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.549542,54.87624,42.86038,1.452861,1.452861,0,0,0,1.452861,106.6545,0,0,0,1.549542,1.529327,1.452861,0,0,1.81586,8.991,0.02021492,0,0.02021492,12.29653,87.83218,0.1280719,1.598147,1.239634,0,10.54054
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.69197,69.75823,46.60203,1.177086,1.177086,0,-1,0,1.177086,228.6978,0,0,0,2.69197,1.239038,1.177086,0,0,1.795645,9.009193,1.452932,0,1.452932,13.6749,97.67767,0.1279358,1.294795,2.153576,0,11.70116
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.916286,76.04657,49.76804,0.7736906,0.7736906,0,0,0,0.7736906,376.9318,1.759161,0,0,2.916286,0.8144111,0.7736906,0,0,0.3427133,10.31683,0.3427133,0,0.3427133,14.00003,100,0.1279037,0.8510596,2.333029,0,13.23312
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.956898,80.24768,52.73669,1.616077,1.616077,0,0,0,1.616077,182.9676,1.255764,0,0,2.956898,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1279037,1.777685,2.365518,0,13.58217
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.840178,81.7904,55.04747,1.434708,1.434708,0,0,0,1.434708,197.9622,1.32996,0,0,2.840178,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1279037,1.578178,2.272143,0,13.46545
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.559843,81.44649,57.40758,1.59897,1.59897,0,0,0,1.59897,160.0932,0.8767163,0,0,2.559843,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1279037,1.758867,2.047874,0,13.18512
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.157354,78.6686,58.83846,0.3326578,0.3326578,0,-1,0,0.3326578,648.5204,1.807188,0,0,2.157354,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1279037,0.3659236,1.725883,0,12.78263
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.276339,61.49968,59.25785,0.5945401,0.5945401,0,-1,0,0.5945401,46.47946,0,0,0,0.276339,0.6258316,0.5945401,0,0,0,10.62527,0,0.3494926,-0.3494926,13.63163,97.36859,0.1279037,0.653994,0.2210712,0,10.90161
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,59.71836,59.71836,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3883252,10.27578,0,0.1468762,-0.1468762,13.47681,96.26273,0.1279037,0.1534857,0,0,10.27578
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,59.11805,59.11805,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5515209,10.12891,0,1.272799,-1.272799,12.13516,86.67955,0.1279037,1.330075,0,0,10.12891
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,57.49804,57.49804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.965742,8.856107,0,0,0,12.13516,86.67955,0.1279037,0,0,0,8.856107
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,56.19874,56.19874,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.965742,8.856107,0,2.477561,-2.477561,9.523582,68.02545,0.1279037,2.589052,0,0,8.856107
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,54.39782,54.39782,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.718588,6.378545,0,1.897091,-1.897091,7.523873,53.74184,0.1279037,1.98246,0,0,6.378545
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,52.1775,52.1775,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.826467,4.481454,0,0.1359699,-0.1359699,7.380548,52.71809,0.1279037,0.1420885,0,0,4.481454
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,49.95718,49.95718,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.977545,4.345484,0,0.9201673,-0.9201673,6.410606,45.78996,0.1279037,0.9615749,0,0,4.345484
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,48.19737,48.19737,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.999953,3.425317,0,0.2345152,-0.2345152,6.163406,44.02424,0.1279037,0.2450684,0,0,3.425317
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,46.94741,46.94741,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.260525,3.190802,0,0.2383288,-0.2383288,5.912185,42.22981,0.1279037,0.2490536,0,0,3.190802
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,45.69746,45.69746,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.525335,2.952473,0,0.16426,-0.16426,5.73904,40.99306,0.1279037,0.1716517,0,0,2.952473
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,44.61197,44.61197,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.707846,2.788213,0,0.1219315,-0.1219315,5.610513,40.07501,0.1279037,0.1274185,0,0,2.788213
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,43.69094,43.69094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.843326,2.666281,0,0,0,5.610513,40.07501,0.1279037,0,0,0,2.666281
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,42.78637,42.78637,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.843326,2.666281,0,0.4552784,-0.4552784,5.130607,36.64712,0.1279037,0.4757659,0,0,2.666281
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,42.13672,42.13672,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.349191,2.211003,0,0.4158197,-0.4158197,4.692295,33.51632,0.1279037,0.4345316,0,0,2.211003
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,41.93114,41.93114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.811213,1.795183,0,0,0,4.692295,33.51632,0.1279037,0,0,0,1.795183
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,41.51175,41.51175,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.811213,1.795183,0,0.8371049,-0.8371049,3.809909,27.21358,0.1279037,2.249775,0,5,1.795183
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.477318,54.26979,42.86038,2.876784,2.876784,5,0,1.53,2.876784,51.35313,0,0,0,1.477318,0,0,2.123216,2.017056,10.74133,0.9580782,3.494374,0,3.494374,7.124963,50.89249,0.1283583,3.164462,1.181855,5,2.435396
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.686518,69.67226,46.57736,2.11291,2.11291,0,-1,0,2.11291,127.1478,0,0,0,2.686518,2.224115,2.11291,0,0,7.246955,4.103015,0.4624031,0,0.4624031,7.563637,54.02587,0.128315,2.3242,2.149215,0,6.789533
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.910292,75.97929,49.76804,0,0,0,0,0,0,0,0,0,0,2.910292,0,0,0,0,6.784552,4.519177,2.910292,0,2.910292,10.32458,73.74687,0.1280431,0,2.328234,0,7.42947
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.95192,80.12634,52.68735,0.8747659,0.8747659,0,0,0,0.8747659,337.4525,0,0,0,2.95192,0.9208062,0.8747659,0,0,3.87426,7.138441,2.031114,0,2.031114,12.25147,87.5103,0.127854,0.9622425,2.361536,0,10.09036
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.835211,81.66908,54.99813,1.224319,1.224319,0,0,0,1.224319,231.5745,0,0,0,2.835211,1.288757,1.224319,0,0,1.843146,8.966443,1.546454,0,1.546454,13.71856,97.98952,0.1277104,1.346751,2.268168,0,11.80165
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.554878,81.32855,57.35824,0.5652412,0.5652412,0,0,0,0.5652412,451.9978,1.663195,0,0,2.554878,0.5949908,0.5652412,0,0,0.2966922,10.35825,0.2966922,0,0.2966922,14.00003,100,0.1276829,0.6217654,2.043903,0,12.91313
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.035895,77.31039,58.78912,0,0,0,-1,0,0,0,2.035895,0,0,2.035895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276829,0,1.628716,0,12.66117
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,59.20851,59.20851,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1276829,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,59.66902,59.66902,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1276829,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,59.11805,59.11805,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1276829,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,57.49804,57.49804,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1276829,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,56.19874,56.19874,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1276829,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,54.39782,54.39782,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1276829,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,52.1775,52.1775,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276829,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,49.90784,49.90784,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276829,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,48.15625,48.15625,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276829,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,46.93097,46.93097,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276829,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,45.68101,45.68101,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276829,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,44.61197,44.61197,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276829,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,43.69094,43.69094,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276829,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,42.78637,42.78637,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276829,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,42.16139,42.16139,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1279702,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,41.95581,41.95581,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1281577,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,41.53642,41.53642,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1283432,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.788485,56.92151,42.86038,1.119475,1.119475,0,0,0,1.119475,159.7611,0,0,0,1.788485,1.178395,1.119475,0,0,1.81586,8.991,0.6100904,0,0.6100904,12.85613,91.82935,0.1282868,1.231422,1.430788,0,10.77948
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.187182,75.03973,46.53624,1.148548,1.148548,0,-1,0,1.148548,277.4967,0.7724146,0,0,3.187182,1.208998,1.148548,0,0,1.20577,9.540081,1.20577,0,1.20577,14.00003,100,0.1281754,1.263402,2.549746,0,12.72726
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.262091,79.96114,49.67759,0,0,0,0,0,0,0,3.262091,0,0,3.262091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281754,0,2.609673,0,13.88737
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.422153,85.93079,52.63801,1.477129,1.477129,0,0,0,1.477129,231.6761,1.867281,0,0,3.422153,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1281754,1.624842,2.737723,0,14.04743
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.800911,81.20152,54.94879,0.1276517,0.1276517,0,0,0,0.1276517,2194.183,2.666541,0,0,2.800911,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1281754,0.1404168,2.240729,0,13.42619
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.521383,80.83313,57.26778,0.1164872,0.1164872,0,0,0,0.1164872,2164.516,2.398765,0,0,2.521383,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1281754,0.1281359,2.017106,0,13.14666
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.498946,71.78458,58.69866,1.124449,1.124449,0,-1,0,1.124449,133.305,0.3153161,0,0,1.498946,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1281754,1.236894,1.199157,0,12.12422
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,59.15917,59.15917,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1281754,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,59.6279,59.6279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1281754,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,59.02759,59.02759,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1281754,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,57.4487,57.4487,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1281754,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,56.15763,56.15763,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1281754,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,54.34848,54.34848,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1281754,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,52.12816,52.12816,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281754,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,49.86672,49.86672,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281754,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,48.15625,48.15625,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281754,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,46.9063,46.9063,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281754,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,45.63167,45.63167,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281754,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,44.61197,44.61197,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281754,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,43.69094,43.69094,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281754,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,42.78637,42.78637,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281754,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,42.16139,42.16139,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1284084,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,41.98048,41.98048,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1287275,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,41.56108,41.56108,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1290458,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.334818,53.10609,42.87683,0.7552206,0.7552206,0,0,0,0.7552206,176.7455,0,0,0,1.334818,0.794969,0.7552206,0,0,2.81075,8.095599,0.5398492,0,0.5398492,11.84566,84.61171,0.128996,0.8307427,1.067855,0,9.430418
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.567692,68.3798,46.51157,0.494459,0.494459,0,-1,0,0.494459,519.2932,0,0,0,2.567692,0.5204831,0.494459,0,0,2.2709,8.581464,2.047209,0,2.047209,13.78782,98.4842,0.1288075,0.5439049,2.054153,0,11.14916
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.900983,75.71132,49.63647,2.250816,2.250816,0,0,0,2.250816,128.8858,0.3080107,0,0,2.900983,2.36928,2.250816,0,0,0.2236918,10.42395,0.2236918,0,0.2236918,14.00003,100,0.1287869,2.475898,2.320786,0,13.32493
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.942954,79.84371,52.54755,2.356162,2.356162,0,0,0,2.356162,124.9045,0.4627829,0,0,2.942954,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1287869,2.591779,2.354363,0,13.56823
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.826317,81.38746,54.85833,1.618957,1.618957,0,0,0,1.618957,174.5764,1.122151,0,0,2.826317,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1287869,1.780853,2.261053,0,13.45159
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.534724,80.92542,57.21844,2.242026,2.242026,0,0,0,2.242026,113.0551,0.174697,0,0,2.534724,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1287869,2.466229,2.02778,0,13.16
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.454508,71.2572,58.6082,2.084759,2.084759,0,-1,0,2.084759,69.76867,0,4.440892E-16,0,1.454508,2.194483,2.084759,0,0,0,10.62527,0,0.7399744,-0.7399744,13.22003,94.42857,0.1287869,2.293234,1.163607,0,12.07978
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,59.06871,59.06871,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.8221937,9.8853,0,2.865431,-2.865431,10.1996,72.85412,0.1287869,2.994375,0,0,9.8853
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,59.52922,59.52922,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.006006,7.019869,0,1.840886,-1.840886,8.259133,58.99369,0.1287869,1.923725,0,0,7.019869
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,58.97825,58.97825,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.051435,5.178983,0,0.8797924,-0.8797924,7.331751,52.36954,0.1287869,0.919383,0,0,5.178983
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,57.40758,57.40758,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.028982,4.299191,0,3.194583,-3.194583,3.964365,28.31683,0.1287869,3.338339,0,0,4.299191
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,56.10828,56.10828,2.751643,1.049378,0,-1,0,1.049378,0,0,1.702266,1.97743,0,1.104608,1.049378,0,0,10.57852,1.104608,0,1.104608,-1.104608,2.800006,20,0.1287869,3.026808,0,0,1.104608
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,54.30736,54.30736,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287869,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,52.12816,52.12816,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287869,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,49.86672,49.86672,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287869,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,48.10691,48.10691,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287869,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,46.88163,46.88163,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287869,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,45.63167,45.63167,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287869,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,44.61197,44.61197,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287869,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,43.69094,43.69094,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287869,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,42.78637,42.78637,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287869,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,42.18606,42.18606,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1289966,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,41.99693,41.99693,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1291774,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,41.58575,41.58575,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1295404,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.708376,56.24704,42.87683,1.410741,1.410741,0,0,0,1.410741,121.0978,0,0,0,1.708376,1.48499,1.410741,0,0,1.81586,8.991,0.2233856,0,0.2233856,12.48927,89.20892,0.1295199,1.551815,1.366701,0,10.69938
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.507531,67.74565,46.4869,1.575056,1.575056,0,-1,0,1.575056,159.2026,0,0,0,2.507531,1.657954,1.575056,0,0,1.592475,9.192047,0.8495768,0,0.8495768,13.29525,94.9659,0.1294419,1.732562,2.006024,0,11.69958
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.688132,85.2824,49.58713,1.417467,1.417467,0,0,0,1.417467,260.1917,1.453163,0,0,3.688132,1.492071,1.417467,0,0,0.7428979,9.956666,0.7428979,0,0.7428979,14.00003,100,0.1293739,1.559214,2.950505,0,13.6448
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.938972,79.68254,52.45709,0.5331471,0.5331471,0,0,0,0.5331471,551.2496,2.377764,0,0,2.938972,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1293739,0.5864618,2.351177,0,13.56425
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.822396,81.22726,54.76787,0,0,0,0,0,0,0,2.822396,0,0,2.822396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293739,0,2.257916,0,13.44767
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.481634,80.2105,57.12799,2.539393,2.539393,0,0,0,2.539393,97.72546,4.440892E-16,0,0,2.481634,2.673046,2.539393,0,0,0,10.62527,0,0.1914117,-0.1914117,13.79826,98.55882,0.1293739,2.793333,1.985307,0,13.10691
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.39322,70.5734,58.51774,0,0,0,-1,0,0,0,1.18054,0,0,1.39322,0,0,0,0,0.2126797,10.43386,0.2126797,0,0.2126797,14.00003,100,0.1293544,0,1.114576,0,11.82708
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,58.97825,58.97825,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1293544,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,59.48811,59.48811,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1293544,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,58.92891,58.92891,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1293544,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,57.35824,57.35824,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1293544,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,56.05894,56.05894,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1293544,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,54.30736,54.30736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1293544,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,52.08704,52.08704,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1293544,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,49.86672,49.86672,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293544,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,48.10691,48.10691,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293544,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,46.88163,46.88163,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293544,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293544,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,44.61197,44.61197,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293544,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,43.69094,43.69094,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293544,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,42.81104,42.81104,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293544,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,42.21073,42.21073,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1296576,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,42.0216,42.0216,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1299358,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,41.61042,41.61042,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1303062,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.195579,51.97039,42.87683,2.973978,2.973978,0,0,0,2.973978,40.20135,0,0,0,1.195579,3.130503,2.973978,0,0,2.36363,8.498007,0,1.934924,-1.934924,9.718103,69.41489,0.1303062,3.271376,0.9564635,0,9.693586
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.44799,67.12401,46.46223,1.420434,1.420434,0,-1,0,1.420434,172.341,0,0,0,2.44799,1.495193,1.420434,0,0,4.513545,6.563084,0.9527967,0,0.9527967,10.62201,75.87132,0.130219,1.562477,1.958392,0,9.011074
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.89112,75.47867,49.53778,1.394022,1.394022,0,0,0,1.394022,207.3942,0,0,0,2.89112,1.467391,1.394022,0,0,3.560749,7.4206,1.423729,0,1.423729,11.97267,85.51892,0.1300889,1.533424,2.312896,0,10.31172
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.935044,79.52223,52.36663,1.620264,1.620264,0,0,0,1.620264,181.146,0,0,0,2.935044,1.705541,1.620264,0,0,2.13702,8.701957,1.229503,0,1.229503,13.13908,93.8504,0.1299767,1.782291,2.348035,0,11.637
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.817732,81.11022,54.71853,1.527175,1.527175,0,0,0,1.527175,184.5062,0.3026626,0,0,2.817732,1.607552,1.527175,0,0,0.907517,9.808509,0.907517,0,0.907517,14.00003,100,0.129894,1.679892,2.254186,0,12.62624
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.429238,79.51144,57.03753,1.191772,1.191772,0,0,0,1.191772,203.8341,1.174741,0,0,2.429238,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.129894,1.310949,1.94339,0,13.05451
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.723859,73.73616,58.4684,1.117422,1.117422,0,-1,0,1.117422,154.271,0.5476251,0,0,1.723859,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.129894,1.229165,1.379087,0,12.34913
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,58.92891,58.92891,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.129894,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,59.43876,59.43876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.129894,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,58.88779,58.88779,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.129894,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,57.3089,57.3089,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.129894,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,56.05894,56.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.129894,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,54.25802,54.25802,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.129894,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,52.08704,52.08704,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.129894,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,49.86672,49.86672,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129894,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,48.10691,48.10691,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129894,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,46.88163,46.88163,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129894,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,45.63167,45.63167,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129894,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,44.5873,44.5873,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129894,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,43.69094,43.69094,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129894,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129894,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,42.21073,42.21073,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1301239,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,42.0216,42.0216,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.130342,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,41.61042,41.61042,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.130516,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.127259,51.41965,42.87683,1.295614,1.295614,0,0,0,1.295614,87.00578,0,0,0,1.127259,1.363804,1.295614,0,0,1.81586,8.991,0,0.2365451,-0.2365451,12.02801,85.91419,0.130516,1.425175,0.9018071,0,10.11826
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.043325,63.19468,46.42112,0.1111443,0.1111443,0,-1,0,0.1111443,1838.443,0,0,0,2.043325,0.116994,0.1111443,0,0,2.078688,8.754455,1.926331,0,1.926331,13.85549,98.96758,0.1303413,0.1222588,1.63466,0,10.79778
