Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.67177,84.86711,49.44733,0.6337823,0.6337823,0,0,0,0.6337823,579.3424,2.852273,0,0,3.67177,0.6671393,0.6337823,0,0,0.1523575,10.48815,0.1523575,0,0.1523575,14.00003,100,0.1303275,0.6971605,2.937416,0,14.15992
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.629848,88.31557,52.3173,0,0,0,0,0,0,0,3.629848,0,0,3.629848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303275,0,2.903878,0,14.25512
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.560699,90.6093,54.62807,1.680617,1.680617,0,0,0,1.680617,211.8686,1.791629,0,0,3.560699,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1303275,1.848678,2.84856,0,14.18597
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.349026,78.56271,56.98819,0,0,0,0,0,0,0,2.349026,0,0,2.349026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303275,0,1.879221,0,12.9743
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.71349,73.53077,58.37794,1.11284,1.11284,0,-1,0,1.11284,153.9745,0.5420796,0,0,1.71349,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1303275,1.224124,1.370792,0,12.33876
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,58.83846,58.83846,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1303275,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,59.3483,59.3483,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1303275,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,58.83846,58.83846,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1303275,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,57.26778,57.26778,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1303275,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,55.96849,55.96849,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1303275,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,54.20868,54.20868,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1303275,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,52.0377,52.0377,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303275,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,49.81738,49.81738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303275,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,48.10691,48.10691,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303275,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,46.88163,46.88163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303275,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,45.63167,45.63167,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303275,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,44.5873,44.5873,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303275,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,43.69094,43.69094,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303275,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303275,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,42.2354,42.2354,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.130608,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,42.0216,42.0216,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1308434,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,41.63509,41.63509,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1312698,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.166932,51.73895,42.87683,1.023221,1.023221,0,0,0,1.023221,114.045,0,0,0,1.166932,1.077074,1.023221,0,0,1.868039,8.944039,0.08985788,0,0.08985788,12.3131,87.95052,0.1312617,1.125543,0.9335458,0,10.11097
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.944922,72.18082,46.39645,2.716554,2.716554,0,-1,0,2.716554,108.4065,0,0,0,2.944922,2.85953,2.716554,0,0,1.778181,9.024912,0.08539194,0,0.08539194,12.39411,88.52916,0.1312539,2.988209,2.355938,0,11.96983
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.66202,84.66794,49.39799,1.989532,1.989532,0,0,0,1.989532,184.0644,0,0,0,3.66202,2.094244,1.989532,0,0,1.692789,9.101765,1.567776,0,1.567776,13.88143,99.15288,0.1311121,2.188485,2.929616,0,12.76378
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.926532,79.24642,52.22684,0,0,0,0,0,0,0,2.801519,0,0,2.926532,0,0,0,0,0.1250126,10.51276,0.1250126,0,0.1250126,14.00003,100,0.1311008,0,2.341225,0,13.43929
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.208597,85.62808,54.48827,0.2972069,0.2972069,0,0,0,0.2972069,1079.583,2.895747,0,0,3.208597,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1311008,0.3269276,2.566878,0,13.83387
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.599494,81.216,56.84839,0.9762194,0.9762194,0,0,0,0.9762194,266.2817,1.571895,0,0,2.599494,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1311008,1.073841,2.079595,0,13.22477
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.417572,70.55195,58.28749,2.228377,2.228377,0,-1,0,2.228377,63.61454,0,0,0,1.417572,2.34566,2.228377,0,0,0,10.62527,0,0.9280882,-0.9280882,13.02174,93.01222,0.1311008,2.451215,1.134057,0,12.04285
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,58.748,58.748,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.031209,9.697186,0,1.060731,-1.060731,11.90363,85.02574,0.1311008,1.108464,0,0,9.697186
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,59.25785,59.25785,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.2098,8.636455,0,1.084565,-1.084565,10.7604,76.85982,0.1311008,1.13337,0,0,8.636455
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,58.748,58.748,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.414871,7.55189,0,0.9667346,-0.9667346,9.741368,69.58106,0.1311008,1.010238,0,0,7.55189
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,57.17733,57.17733,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.489021,6.585155,0,3.505263,-3.505263,6.046497,43.18917,0.1311008,4.938919,0,0,6.585155
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,55.92737,55.92737,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.383758,3.079892,0,0.9473935,-0.9473935,5.047856,36.05605,0.1311008,0.9900262,0,0,3.079892
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,54.11822,54.11822,3.012587,2.025873,0,-1,0,2.025873,0,0,0.9867136,1.287972,0,2.132499,2.025873,0,0,9.436418,2.132499,0,2.132499,-2.132499,2.800006,20,0.1311008,3.313846,0,0,2.132499
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,51.94724,51.94724,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311008,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,49.72692,49.72692,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311008,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,48.05758,48.05758,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311008,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,46.85696,46.85696,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311008,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,45.607,45.607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311008,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,44.5873,44.5873,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311008,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,43.69094,43.69094,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311008,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311008,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,42.21073,42.21073,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1313296,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,42.0216,42.0216,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1315129,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,41.61042,41.61042,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.131941,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.268031,52.55908,42.87683,0.8190898,0.8190898,0,0,0,0.8190898,154.8098,0,0,0,1.268031,0.8621998,0.8190898,0,0,1.81586,8.991,0.4058312,0,0.4058312,12.66236,90.44523,0.1319043,0.9009988,1.014425,0,10.25903
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.27423,65.29404,46.34711,0.7055389,0.7055389,0,-1,0,0.7055389,322.3394,0.121528,0,0,2.27423,0.7426725,0.7055389,0,0,1.410029,9.356248,1.410029,0,1.410029,14.00003,100,0.1317772,0.7760927,1.819384,0,11.63048
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.878223,75.04991,49.30753,3.186994,3.186994,1.25,0,0.50625,3.186994,90.31155,0.8392825,0,0,2.878223,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1317772,3.505693,2.302578,5,13.5035
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.923813,79.03855,52.08704,1.218137,1.218137,0,0,0,1.218137,240.0233,1.641563,0,0,2.923813,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1317772,1.339951,2.33905,0,13.54909
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.807723,80.59005,54.39782,0.5487641,0.5487641,0,0,0,0.5487641,511.6448,2.230077,0,0,2.807723,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1317772,0.6036406,2.246178,0,13.433
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.919599,84.93768,56.75793,0,0,0,0,0,0,0,2.919599,0,0,2.919599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317772,0,2.335679,0,13.54487
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.477679,71.01674,58.18881,0,0,0,-1,0,0,0,1.477679,0,0,1.477679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317772,0,1.182143,0,12.10295
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,58.64932,58.64932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317772,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,59.20851,59.20851,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1317772,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,58.69866,58.69866,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1317772,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,57.12799,57.12799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1317772,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,55.87803,55.87803,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1317772,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,54.0771,54.0771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1317772,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,51.94724,51.94724,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1317772,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,49.72692,49.72692,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1317772,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,48.05758,48.05758,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1317772,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,46.85696,46.85696,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1317772,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,45.63167,45.63167,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1317772,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,44.61197,44.61197,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1317772,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,43.71561,43.71561,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1317772,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,42.86038,42.86038,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1317772,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,42.25185,42.25185,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1317772,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,42.07093,42.07093,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1317772,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,41.65154,41.65154,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1317772,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9278439,49.8874,42.92617,1.729566,1.729566,0,0,0,1.729566,53.64606,0,0,0,0.9278439,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8927518,-0.8927518,5.092285,36.37339,0.1317772,1.902522,0.7422751,0,3.995243
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.217694,64.72409,46.32244,1.071592,1.071592,0,-1,0,1.071592,206.9532,0,0,0,2.217694,1.127991,1.071592,0,0,9.389585,2.174647,1.089702,0,1.089702,6.126068,43.75754,0.1316791,1.178751,1.774155,0,4.392341
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.873319,74.94473,49.26641,0.3014876,0.3014876,0,0,0,0.3014876,953.0472,0,0,0,2.873319,0.3173553,0.3014876,0,0,8.299883,3.155379,2.555964,0,2.555964,8.550867,61.0775,0.1314495,0.3316363,2.298655,0,6.028698
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.919317,78.92422,52.0377,1.976003,1.976003,0,0,0,1.976003,147.7385,0,0,0,2.919317,2.080003,1.976003,0,0,5.743919,5.455747,0.8393136,0,0.8393136,9.347111,66.76494,0.1313743,2.173603,2.335454,0,8.375064
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.803434,80.47809,54.34848,2.911642,2.911642,0,0,0,2.911642,96.28361,0,0,0,2.803434,3.064887,2.911642,0,0,4.904606,6.211129,0,0.2614523,-0.2614523,9.071515,64.79641,0.1313743,3.202807,2.242748,0,9.014564
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.227916,76.86786,56.66748,0,0,0,0,0,0,0,0,0,0,2.227916,0,0,0,0,5.195108,5.949677,2.227916,0,2.227916,11.1851,79.89342,0.1311751,0,1.782333,0,8.177593
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.10305,67.42875,58.09835,0.3481846,0.3481846,0,-1,0,0.3481846,316.8004,0,0,0,1.10305,0.3665101,0.3481846,0,0,2.967192,7.954801,0.73654,0,0.73654,11.88385,84.88444,0.1311094,0.3830031,0.8824401,0,9.057852
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,58.6082,58.6082,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,2.230652,8.617687,0,0.8707775,-0.8707775,10.96597,78.32817,0.1311094,0.9099626,0,0,8.617687
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,59.11805,59.11805,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,3.198183,7.74691,0,0.3270715,-0.3270715,10.6212,75.86558,0.1311094,0.3417897,0,0,7.74691
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,58.64932,58.64932,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,3.561596,7.419838,0,0.6376976,-0.6376976,9.94901,71.06421,0.1311094,0.666394,0,0,7.419838
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,57.07865,57.07865,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,4.270148,6.782141,0,0.9703452,-0.9703452,8.926176,63.75827,0.1311094,1.014011,0,0,6.782141
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,55.82869,55.82869,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,5.34831,5.811795,0,3.505263,-3.505263,5.231304,37.36638,0.1311094,5.943756,0,0,5.811795
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,54.02776,54.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.243047,2.306532,0,0,0,5.231304,37.36638,0.1311094,0,0,0,2.306532
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,51.8979,51.8979,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,9.243047,2.306532,0,1.203078,-1.203078,3.963148,28.30815,0.1311094,1.257217,0,0,2.306532
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,49.72692,49.72692,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,10.5798,1.103454,0,0.5436749,-0.5436749,3.390065,24.2147,0.1311094,0.5681403,0,0,1.103454
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,48.05758,48.05758,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,11.18388,0.5597791,0,0.4815525,-0.4815525,2.882464,20.58899,0.1311094,0.5032224,0,0,0.5597791
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,46.85696,46.85696,0.3108845,0.07431526,0,-1,0,0.07431526,0,0,0.2365693,0.2676577,0,0.0782266,0.07431526,0,0,11.71894,0.0782266,0,0.0782266,-0.0782266,2.800006,20,0.1311094,0.341973,0,0,0.0782266
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311094,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,44.61197,44.61197,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311094,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,43.73206,43.73206,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311094,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311094,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,42.27652,42.27652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311094,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,42.0956,42.0956,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1313642,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,41.67621,41.67621,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1315386,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.165767,51.75575,42.9015,0,0,3.505263,0,1.121937,0,0,0,0,0,1.165767,0,0,3.505263,3.33,5.14586,5.994,4.495767,0,4.495767,13.3833,95.59477,0.1316012,0,0.9326135,5,7.159767
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.16227,64.15076,46.28132,0.856696,0.856696,0,-1,0,0.856696,252.3964,0.6103915,0,0,2.16227,0.9017852,0.856696,0,0,0.6500933,10.04019,0.6500933,0,0.6500933,14.00003,100,0.1315435,0.9423655,1.729816,0,12.20246
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.848937,74.55399,49.16773,0,0,0,0,0,0,0,2.848937,0,0,2.848937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315435,0,2.27915,0,13.47421
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.916749,78.71856,51.8979,0,0,0,0,0,0,0,2.916749,0,0,2.916749,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315435,0,2.333399,0,13.54202
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.801042,80.2751,54.20868,0,0,0,0,0,0,0,2.801042,0,0,2.801042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315435,0,2.240833,0,13.42632
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.180606,76.19968,56.52768,0.6783559,0.6783559,0,0,0,0.6783559,321.4547,1.466548,0,0,2.180606,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1315435,0.7461914,1.744485,0,12.80588
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.049095,66.79227,57.95855,0.0627922,0.0627922,0,-1,0,0.0627922,1670.74,0.9829975,0,0,1.049095,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1315435,0.06907143,0.8392757,0,11.67437
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,58.51774,58.51774,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1315435,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,59.06871,59.06871,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1315435,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,58.55886,58.55886,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1315435,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,56.98819,56.98819,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1315435,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,55.73823,55.73823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1315435,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,53.97842,53.97842,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1315435,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,51.85678,51.85678,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1315435,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,49.67759,49.67759,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1315435,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,48.05758,48.05758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1315435,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,46.85696,46.85696,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1315435,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,45.65634,45.65634,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1315435,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,44.66131,44.66131,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315435,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,43.7814,43.7814,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315435,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,42.9015,42.9015,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315435,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,42.35053,42.35053,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318446,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,42.13672,42.13672,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1320497,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,41.72555,41.72555,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1322135,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9555823,50.13165,42.95084,0,0,0,0,0,0,0,0,0,0,0.9555823,0,0,0,0,1.81586,8.991,0.9555823,0,0.9555823,13.1839,94.1705,0.1321289,0,0.7644658,0,9.946582
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.107555,63.60759,46.25665,0,0,0,-1,0,0,0,1.247277,0,0,2.107555,0,0,0,0,0.860278,9.851024,0.860278,0,0.860278,14.00003,100,0.1320528,0,1.686044,0,11.95858
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.800849,73.97749,49.12661,0,0,0,0,0,0,0,2.800849,0,0,2.800849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320528,0,2.24068,0,13.42612
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.913259,78.56449,51.80745,1.336098,1.336098,0,0,0,1.336098,218.0422,1.506839,0,0,2.913259,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1320528,1.469708,2.330607,0,13.53853
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.782025,79.94111,54.11822,1.534252,1.534252,0,0,0,1.534252,181.3278,1.167023,0,0,2.782025,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1320528,1.687677,2.22562,0,13.4073
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.133581,75.59818,56.43722,0.7912377,0.7912377,0,0,0,0.7912377,269.6511,1.300699,0,0,2.133581,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1320528,0.8703614,1.706865,0,12.75886
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9961433,66.22193,57.8681,0,0,0,-1,0,0,0,0.9961433,0,0,0.9961433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320528,0,0.7969146,0,11.62142
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,58.37794,58.37794,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1320528,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,58.97825,58.97825,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1320528,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,58.51774,58.51774,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1320528,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,56.93885,56.93885,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1320528,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,55.68889,55.68889,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1320528,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,53.93731,53.93731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1320528,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,51.80745,51.80745,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1320528,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,49.67759,49.67759,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320528,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,48.01646,48.01646,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320528,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,46.85696,46.85696,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320528,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,45.65634,45.65634,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320528,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,44.66131,44.66131,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320528,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,43.7814,43.7814,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320528,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,42.92617,42.92617,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320528,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,42.36698,42.36698,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323454,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,42.16139,42.16139,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1325076,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,41.76667,41.76667,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1328989,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7204335,48.32594,42.97551,1.401376,1.401376,0,0,0,1.401376,51.40901,0,2.220446E-16,0,0.7204335,1.475132,1.401376,0,0,1.996729,8.828218,0,0.754699,-0.754699,11.31024,80.78728,0.1328989,1.541513,0.5763468,0,9.548652
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.630294,68.68224,46.23198,0,0,0,-1,0,0,0,0,0,0,2.630294,0,0,0,0,2.835283,8.07352,2.630294,0,2.630294,13.80556,98.61093,0.1326668,0,2.104235,0,10.70381
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.547027,82.66314,49.03616,3.166895,3.166895,1.25,0,0.50625,3.166895,112.0033,1.324254,0,0,3.547027,2.017785,1.916896,0,0,0.2049889,10.44078,0.2049889,0,0.2049889,14.00003,100,0.1326487,3.483585,2.837622,5,13.98781
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.647893,87.77814,51.75811,0.8047052,0.8047052,0,0,0,0.8047052,453.3205,2.800835,0,0,3.647893,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1326487,0.8851757,2.918315,0,14.27317
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.739203,79.335,54.02776,0,0,0,0,0,0,0,2.739203,0,0,2.739203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326487,0,2.191362,0,13.36448
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.087066,75.05499,56.38788,0.4433067,0.4433067,0,0,0,0.4433067,470.795,1.620427,0,0,2.087066,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1326487,0.4876373,1.669653,0,12.71234
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.211402,68.11635,57.81875,0,0,0,-1,0,0,0,1.211402,0,0,1.211402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326487,0,0.9691215,0,11.83668
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,58.32861,58.32861,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1326487,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,58.88779,58.88779,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1326487,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,58.41906,58.41906,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1326487,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,56.89773,56.89773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1326487,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,55.64777,55.64777,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1326487,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,53.88797,53.88797,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1326487,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,51.75811,51.75811,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1326487,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,49.63647,49.63647,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1326487,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,48.01646,48.01646,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326487,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,46.83229,46.83229,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326487,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,45.63167,45.63167,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326487,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,44.63664,44.63664,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326487,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,43.75673,43.75673,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326487,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,42.87683,42.87683,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326487,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,42.35053,42.35053,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1328803,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,42.13672,42.13672,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331265,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,41.75022,41.75022,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1333843,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.580673,47.23292,42.95084,0.2339356,0.2339356,0,0,0,0.2339356,248.2192,0,0,0,0.580673,0.246248,0.2339356,0,0,1.81586,8.991,0.334425,0,0.334425,12.59461,89.96136,0.1333548,0.2573291,0.4645384,0,9.571673
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.00135,62.54552,46.19086,1.885497,1.885497,0,-1,0,1.885497,106.1444,0,0,0,2.00135,1.984734,1.885497,0,0,1.481435,9.291983,0.01661641,0,0.01661641,12.61038,90.07395,0.1333534,2.074047,1.60108,0,11.29333
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.708355,72.81014,48.98682,1.776434,1.776434,0,0,0,1.776434,152.4602,0,0,0,2.708355,1.869931,1.776434,0,0,1.464819,9.306937,0.838425,0,0.838425,13.40578,95.75537,0.1332797,1.954077,2.166684,0,12.01529
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.905722,78.30209,51.66765,0.007255014,0.007255014,0,0,0,0.007255014,40051.23,2.271692,0,0,2.905722,0.007636857,0.007255014,0,0,0.6263938,10.06152,0.6263938,0,0.6263938,14.00003,100,0.1332247,0.007980515,2.324578,0,12.96724
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.69732,78.74529,53.93731,0,0,0,0,0,0,0,2.69732,0,0,2.69732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332247,0,2.157856,0,13.32259
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.042968,74.4366,56.24809,1.387043,1.387043,0,0,0,1.387043,147.2894,0.5829223,0,0,2.042968,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1332247,1.525748,1.634374,0,12.66824
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8945373,65.12244,57.67896,0,0,0,-1,0,0,0,0.8945373,0,0,0.8945373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332247,0,0.7156299,0,11.51981
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,58.23815,58.23815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332247,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,58.78912,58.78912,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1332247,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,58.37794,58.37794,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1332247,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,56.79905,56.79905,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1332247,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,55.55732,55.55732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1332247,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,53.79751,53.79751,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1332247,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,51.71699,51.71699,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1332247,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,49.58713,49.58713,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1332247,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,47.96712,47.96712,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1332247,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,46.79117,46.79117,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1332247,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,45.58233,45.58233,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1332247,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,44.5873,44.5873,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1332247,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,43.71561,43.71561,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1332247,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1332247,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,42.32586,42.32586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1332247,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,42.13672,42.13672,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1332247,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,41.72555,41.72555,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1332247,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.510472,46.6771,42.92617,1.602514,1.602514,4.775137,0,1.468612,1.602514,31.85445,0,0,0,0.510472,0,0,3.172624,3.013992,10.03319,1.595403,3.524464,0,3.524464,7.825308,55.89495,0.1336189,1.762765,0.4083776,5,2.105875
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.950048,62.01858,46.14152,2.542447,2.542447,0,-1,0,2.542447,76.69965,0,0,0,1.950048,2.67626,2.542447,0,0,6.508726,4.767421,0,0.7262118,-0.7262118,7.059814,50.42714,0.1336189,2.796691,1.560038,0,6.717469
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.663862,72.228,48.89636,1.925525,1.925525,0,0,0,1.925525,138.3447,0,0,0,2.663862,2.026869,1.925525,0,0,7.315628,4.041209,0.6369934,0,0.6369934,7.664119,54.7436,0.133563,2.118078,2.131089,0,6.705071
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.873869,77.82394,51.57719,0,0,0,0,0,0,0,0,0,0,2.873869,0,0,0,0,6.678635,4.614503,2.873869,0,2.873869,10.39051,74.21779,0.1333113,0,2.299096,0,7.488372
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.655669,78.21404,53.88797,1.996195,1.996195,0,0,0,1.996195,133.0366,0,0,0,2.655669,2.101258,1.996195,0,0,3.804765,7.200985,0.5544118,0,0.5544118,10.91647,77.97465,0.1332628,2.195814,2.124536,0,9.856655
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.998812,73.92676,56.19874,0.06906556,0.06906556,0,0,0,0.06906556,2894.078,0,0,0,1.998812,0.0727006,0.06906556,0,0,3.250353,7.699956,1.926111,0,1.926111,12.74374,91.02654,0.1330948,0.07597212,1.599049,0,9.698768
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8456644,64.65127,57.63784,1.542732,1.542732,0,-1,0,1.542732,54.81604,0,0,0,0.8456644,1.623928,1.542732,0,0,1.324242,9.433456,0,0.7782636,-0.7782636,11.92338,85.16682,0.1330948,1.697005,0.6765316,0,10.27912
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,58.18881,58.18881,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,2.18898,8.655192,0,0.2254773,-0.2254773,11.68571,83.46916,0.1330948,0.2356237,0,0,8.655192
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,58.748,58.748,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,2.43951,8.429715,0,0.9605743,-0.9605743,10.67317,76.23679,0.1330948,1.0038,0,0,8.429715
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,58.32861,58.32861,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.506815,7.469141,0,1.639941,-1.639941,8.944522,63.88931,0.1330948,1.713739,0,0,7.469141
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,56.75793,56.75793,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,5.328972,5.8292,0,1.459139,-1.459139,7.406454,52.90313,0.1330948,1.524801,0,0,5.8292
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,55.50798,55.50798,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,6.950238,4.37006,0,1.3995,-1.3995,5.931251,42.36599,0.1330948,1.462478,0,0,4.37006
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,53.70705,53.70705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.505239,2.97056,0,0,0,5.931251,42.36599,0.1330948,0,0,0,2.97056
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,51.66765,51.66765,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.505239,2.97056,0,1.457812,-1.457812,4.394582,31.38981,0.1330948,1.523414,0,0,2.97056
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,49.53778,49.53778,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.12503,1.512748,0,0.1382419,-0.1382419,4.248862,30.34895,0.1330948,0.1444628,0,0,1.512748
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,47.91777,47.91777,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,10.27863,1.374506,0,0.3186485,-0.3186485,3.912977,27.94978,0.1330948,0.3329877,0,0,1.374506
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,46.7665,46.7665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63269,1.055857,0,0,0,3.912977,27.94978,0.1330948,0,0,0,1.055857
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,45.56588,45.56588,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,10.63269,1.055857,0,0.373223,-0.373223,3.519565,25.1397,0.1330948,0.390018,0,0,1.055857
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,44.5873,44.5873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04738,0.6826344,0,0,0,3.519565,25.1397,0.1330948,0,0,0,0.6826344
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04738,0.6826344,0,0,0,3.519565,25.1397,0.1330948,0,0,0,0.6826344
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,42.86038,42.86038,0.8017356,0.6485027,0,-1,0,0.6485027,0,0,0.1532329,0.2334065,0,0.6826344,0.6485027,0,0,11.04738,0.6826344,0,0.6826344,-0.6826344,2.800006,20,0.1330948,0.8819092,0,0,0.6826344
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,42.30119,42.30119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330948,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,42.12027,42.12027,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1332753,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,41.72555,41.72555,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1336221,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6151523,47.44403,42.9015,2.765715,2.765715,5,0,1.53,2.765715,22.24207,0,0,0,0.6151523,0,0,2.234285,2.122571,5.14586,5.994,2.737723,0,2.737723,11.71547,83.68176,0.1339404,3.042286,0.4921218,5,6.609152
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.341186,65.61693,46.06751,1.379848,1.379848,0,-1,0,1.379848,169.6698,0,0,0,2.341186,1.452471,1.379848,0,0,2.408137,8.457951,0.8887142,0,0.8887142,12.55858,89.70394,0.133863,1.517833,1.872949,0,10.79914
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.620489,71.65264,48.79768,0.2598472,0.2598472,0,0,0,0.2598472,1008.473,0.8275431,0,0,2.620489,0.2735234,0.2598472,0,0,1.519423,9.257793,1.519423,0,1.519423,14.00003,100,0.1337309,0.2858319,2.096391,0,11.87828
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.833792,77.25618,51.48673,0,0,0,0,0,0,0,2.833792,0,0,2.833792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337309,0,2.267034,0,13.45907
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.616726,77.60712,53.74817,0,0,0,0,0,0,0,2.616726,0,0,2.616726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337309,0,2.093381,0,13.242
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.957106,73.34192,56.05894,0,0,0,0,0,0,0,1.957106,0,0,1.957106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337309,0,1.565684,0,12.58238
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.021001,66.04987,57.49804,1.439304,1.439304,0,-1,0,1.439304,70.93707,0,0,0,1.021001,1.515057,1.439304,0,0,0,10.62527,0,0.4940569,-0.4940569,13.47925,96.28014,0.1337309,1.583235,0.8168004,0,11.64627
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,58.04901,58.04901,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5489521,10.13122,0,0.5322829,-0.5322829,12.91817,92.27246,0.1337309,0.5562357,0,0,10.13122
