Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.87574,65.77769,50.09698,1.338567,1.338567,0,0,0,1.338567,140.1305,0.4667228,0,0,1.87574,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1445035,1.472423,1.500592,0,12.50101
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4216361,54.65272,51.38805,0,0,0,-1,0,0,0,0.4216361,0,0,0.4216361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445035,0,0.3373089,0,11.04691
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,52.0377,52.0377,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1445035,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,52.82715,52.82715,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1445035,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,52.40775,52.40775,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1445035,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1445035,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,49.30753,49.30753,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1445035,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1445035,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,46.28132,46.28132,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1445035,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,44.84222,44.84222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1445035,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,43.89653,43.89653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1445035,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,43.06597,43.06597,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1445035,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,42.16139,42.16139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1445035,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,41.56108,41.56108,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1445035,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,40.88676,40.88676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1445035,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,40.36047,40.36047,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1445035,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,39.9164,39.9164,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1445035,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,39.71082,39.71082,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1445035,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,39.36543,39.36543,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1445035,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,40.10554,40.10554,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1447155,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.494212,53.65396,42.16139,0,0,0,-1,0,0,0,0,0,0,1.494212,0,0,0,0,6.448006,4.822069,1.494212,0,1.494212,9.300447,66.43163,0.1446058,0,1.19537,0,6.316281
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.07799,60.81444,44.03633,0.7596902,0.7596902,0,0,0,0.7596902,273.5312,0,0,0,2.07799,0.799674,0.7596902,0,0,4.953794,6.16686,1.278316,0,1.278316,10.51316,75.09387,0.1445122,0.8356593,1.662392,0,8.244849
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.401061,66.04656,45.93593,0,0,0,0,0,0,0,0,0,0,2.401061,0,0,0,0,3.675478,7.317344,2.401061,0,2.401061,12.79101,91.36417,0.1443366,0,1.920849,0,9.718405
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.234266,66.72153,47.91777,1.1276,1.1276,0,0,0,1.1276,198.1435,0,0,0,2.234266,1.186947,1.1276,0,0,1.274417,9.478298,1.047319,0,1.047319,13.78458,98.46111,0.1442602,1.24036,1.787413,0,11.71256
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.581753,62.86223,49.90784,1.274331,1.274331,0,0,0,1.274331,124.1242,0.01325339,0,0,1.581753,1.341401,1.274331,0,0,0.2270986,10.42089,0.2270986,0,0.2270986,14.00003,100,0.1442436,1.401764,1.265402,0,12.00264
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4412409,54.62292,51.20714,2.504738,2.504738,0,-1,0,2.504738,17.61625,0,4.440892E-16,0,0.4412409,2.636567,2.504738,0,0,0,10.62527,0,2.195326,-2.195326,11.68595,83.47092,0.1442436,2.755212,0.3529927,0,11.06651
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,51.85678,51.85678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439251,8.429948,0,0,0,11.68595,83.47092,0.1442436,0,0,0,8.429948
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,52.59689,52.59689,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.439251,8.429948,0,0.3297747,-0.3297747,11.33834,80.98797,0.1442436,0.3446145,0,0,8.429948
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,52.1775,52.1775,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.805667,8.100174,0,1.125875,-1.125875,10.15156,72.51102,0.1442436,1.176539,0,0,8.100174
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,50.55749,50.55749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056639,6.974299,0,0,0,10.15156,72.51102,0.1442436,0,0,0,6.974299
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,49.07727,49.07727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056639,6.974299,0,0,0,10.15156,72.51102,0.1442436,0,0,0,6.974299
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,47.54772,47.54772,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.056639,6.974299,0,2.044515,-2.044515,7.996454,57.11741,0.1442436,2.136518,0,0,6.974299
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,46.06751,46.06751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.328323,4.929784,0,0,0,7.996454,57.11741,0.1442436,0,0,0,4.929784
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.328323,4.929784,0,0,0,7.996454,57.11741,0.1442436,0,0,0,4.929784
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,43.69094,43.69094,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.328323,4.929784,0,0.7766506,-0.7766506,7.177793,51.26984,0.1442436,0.8115999,0,0,4.929784
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.191268,4.153133,0,0,0,7.177793,51.26984,0.1442436,0,0,0,4.153133
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,41.99693,41.99693,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.191268,4.153133,0,0.237355,-0.237355,6.927598,49.48275,0.1442436,0.248036,0,0,4.153133
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,41.39662,41.39662,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.454996,3.915778,0,0.2256672,-0.2256672,6.689724,47.78365,0.1442436,0.2358222,0,0,3.915778
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,40.75519,40.75519,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.705737,3.690111,0,0.3216217,-0.3216217,6.350705,45.36209,0.1442436,0.3360947,0,0,3.690111
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,40.22067,40.22067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.063094,3.368489,0,0,0,6.350705,45.36209,0.1442436,0,0,0,3.368489
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,39.78483,39.78483,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.063094,3.368489,0,0.05383421,-0.05383421,6.293959,44.95676,0.1442436,0.05625675,0,0,3.368489
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,39.59569,39.59569,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.12291,3.314655,0,0.1718071,-0.1718071,6.112858,43.66319,0.1442436,0.1795384,0,0,3.314655
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,39.22564,39.22564,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.313807,3.142848,0,0.9371644,-0.9371644,5.125,36.60707,0.1442436,0.9793367,0,0,3.142848
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,39.99041,39.99041,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.355101,2.205683,1.994159,0,1.994159,7.016826,50.12009,0.14442,3.190973,0,5,2.205683
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.646194,54.75161,41.99693,2.208938,2.208938,0,-1,0,2.208938,74.52426,0,0,0,1.646194,2.325197,2.208938,0,0,7.360941,4.000427,0,0.6790031,-0.6790031,6.301094,45.00772,0.14442,2.429832,1.316956,0,5.646622
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.173234,61.50281,43.87186,0,0,0,0,0,0,0,0,0,0,2.173234,0,0,0,0,8.115389,3.321424,2.173234,0,2.173234,8.362804,59.7342,0.1442616,0,1.738587,0,5.494658
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.4229,66.06813,45.77147,0.4913594,0.4913594,0,0,0,0.4913594,493.1014,0,0,0,2.4229,0.5172204,0.4913594,0,0,5.942155,5.277335,1.90568,0,1.90568,10.17069,72.64765,0.144123,0.5404954,1.93832,0,7.700235
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.257754,66.74093,47.73686,0.5405871,0.5405871,0,0,0,0.5405871,417.6486,0,0,0,2.257754,0.569039,0.5405871,0,0,4.036475,6.992446,1.688715,0,1.688715,11.77275,84.09088,0.1440004,0.5946458,1.806203,0,9.2502
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.607118,62.89177,49.72692,0.1220522,0.1220522,0,0,0,0.1220522,1316.747,0,0,0,1.607118,0.128476,0.1220522,0,0,2.34776,8.51229,1.478642,0,1.478642,13.17551,94.1106,0.1438932,0.1342574,1.285694,0,10.11941
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4628755,54.5586,50.97688,1.28342,1.28342,0,-1,0,1.28342,36.06579,0,0,0,0.4628755,1.350968,1.28342,0,0,0.8691179,9.843068,0,0.8880926,-0.8880926,12.23938,87.42396,0.1438932,1.411762,0.3703004,0,10.30594
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,51.57719,51.57719,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,1.855887,8.954975,0,3.291825,-3.291825,8.76949,62.63909,0.1438932,3.439957,0,0,8.954975
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,52.3173,52.3173,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,5.513471,5.663151,0,0.5070391,-0.5070391,8.235024,58.82148,0.1438932,0.5298559,0,0,5.663151
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,51.8979,51.8979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.076848,5.156112,0,0,0,8.235024,58.82148,0.1438932,0,0,0,5.156112
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,50.27789,50.27789,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,6.076848,5.156112,0,3.505263,-3.505263,4.540153,32.4296,0.1438932,3.812509,0,0,5.156112
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,48.84702,48.84702,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.971584,1.650848,0,0.7375317,-0.7375317,3.762726,26.87656,0.1438932,0.7707206,0,0,1.650848
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,47.30102,47.30102,1.765383,0.8676509,0,-1,0,0.8676509,0,0,0.8977318,1.07427,0,0.9133167,0.8676509,0,0,10.79106,0.9133167,0,0.9133167,-0.9133167,2.800006,20,0.1438932,1.941921,0,0,0.9133167
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,45.86192,45.86192,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438932,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,44.45572,44.45572,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438932,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,43.52648,43.52648,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438932,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,42.72058,42.72058,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438932,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,41.84068,41.84068,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438932,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,41.26504,41.26504,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438932,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,40.61539,40.61539,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438932,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,40.10554,40.10554,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438932,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,39.66148,39.66148,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440241,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,39.48056,39.48056,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441832,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,39.11051,39.11051,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1443839,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,39.85062,39.85062,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1443839,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.246162,51.31949,41.8818,0.9730383,0.9730383,0,-1,0,0.9730383,128.0692,0,0,0,1.246162,1.024251,0.9730383,0,0,3.685813,7.308043,0.221911,0,0.221911,10.71388,76.52757,0.1443678,1.070342,0.9969295,0,8.554204
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.745809,66.86462,43.73206,0.9285561,0.9285561,0,0,0,0.9285561,295.7074,0,0,0,2.745809,0.9774275,0.9285561,0,0,3.463902,7.507762,1.768381,0,1.768381,12.39152,88.51065,0.1442401,1.021412,2.196647,0,10.25357
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.446081,66.1318,45.63167,3.424598,3.424598,2.711565,0,0.9052573,3.424598,71.42682,2.220446E-16,0,0,2.446081,0.7505609,0.7130329,0,0,1.695521,9.099306,1.695521,0,1.695521,14.00003,100,0.1443395,3.767058,1.956865,5,11.54539
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.28306,66.76858,47.54772,1.697897,1.697897,0,0,0,1.697897,134.464,0.4957996,0,0,2.28306,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1443395,1.867687,1.826448,0,12.90833
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.634311,62.92886,49.53778,1.748909,1.748909,0,0,0,1.748909,93.44748,0,0,0,1.634311,1.840957,1.748909,0,0,0,10.62527,0,0.2066455,-0.2066455,13.7822,98.44412,0.1443395,1.9238,1.307449,0,12.25959
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4863792,54.55115,50.78774,1.28053,1.28053,0,-1,0,1.28053,37.98264,0,2.220446E-16,0,0.4863792,1.347927,1.28053,0,0,0.2296061,10.41863,0,0.8615475,-0.8615475,12.87405,91.95734,0.1443395,1.408583,0.3891034,0,10.90501
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,51.38805,51.38805,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.186881,9.557081,0,0.9925308,-0.9925308,11.82783,84.48436,0.1443395,1.037195,0,0,9.557081
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,52.12816,52.12816,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.289693,8.56455,0,1.653668,-1.653668,10.08472,72.03354,0.1443395,1.728083,0,0,8.56455
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,51.66765,51.66765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.127102,6.910882,0,0,0,10.08472,72.03354,0.1443395,0,0,0,6.910882
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,50.04764,50.04764,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,4.127102,6.910882,0,3.505263,-3.505263,6.389843,45.64165,0.1443395,5.275877,0,0,6.910882
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,48.56742,48.56742,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,8.021839,3.405619,0,1.717428,-1.717428,4.579515,32.71076,0.1443395,1.794712,0,0,3.405619
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,47.04609,47.04609,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0.1181532,0,1.647785,1.565396,0,0,9.930092,1.688192,0,1.647785,-1.647785,2.842598,20.30423,0.1443395,1.721935,0,0,1.688192
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,45.607,45.607,1.938447,0.03838632,0,-1,0,0.03838632,0,0,1.900061,2.093906,0,0.04040665,0.03838632,0,0,11.76096,0.04040665,0,0.04040665,-0.04040665,2.800006,20,0.1443395,2.132292,0,0,0.04040665
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,44.21724,44.21724,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443395,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,43.32089,43.32089,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443395,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,42.53144,42.53144,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443395,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,41.67621,41.67621,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443395,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,41.10057,41.10057,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443395,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,40.47559,40.47559,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443395,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,39.96574,39.96574,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443395,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,39.54635,39.54635,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444573,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,39.36543,39.36543,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446124,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,38.99538,38.99538,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1448368,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,39.73549,39.73549,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1448368,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.269835,51.37043,41.75022,2.58164,2.58164,0,-1,0,2.58164,49.18716,0,4.440892E-16,0,1.269835,2.717516,2.58164,0,0,2.633508,8.255116,0,1.447681,-1.447681,9.975673,71.25467,0.1448368,2.839804,1.015868,0,9.524952
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.145155,60.93539,43.60049,1.794641,1.794641,0,0,0,1.794641,119.5311,0,0,0,2.145155,1.889096,1.794641,0,0,4.242043,6.807436,0.2560587,0,0.2560587,10.21859,72.98979,0.1448183,1.974106,1.716124,0,8.952591
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.471358,66.18735,45.4672,0.8909826,0.8909826,0,0,0,0.8909826,277.3744,0,0,0,2.471358,0.9378764,0.8909826,0,0,3.985984,7.037889,1.533481,0,1.533481,11.67338,83.38112,0.1447079,0.9800808,1.977086,0,9.509247
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.309192,66.87127,47.41615,1.510182,1.510182,0,0,0,1.510182,152.9082,0,0,0,2.309192,1.589665,1.510182,0,0,2.452502,8.418022,0.7195275,0,0.7195275,12.35598,88.25685,0.1446562,1.6612,1.847354,0,10.72721
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.663145,62.99002,49.35687,1.164698,1.164698,0,0,0,1.164698,142.7962,0,0,0,1.663145,1.225998,1.164698,0,0,1.732975,9.065597,0.4371471,0,0.4371471,12.7707,91.21909,0.1446247,1.281168,1.330516,0,10.72874
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5120634,54.51877,50.55749,0.1754633,0.1754633,0,-1,0,0.1754633,291.835,0,0,0,0.5120634,0.1846983,0.1754633,0,0,1.295828,9.459029,0.3273651,0,0.3273651,13.08126,93.43741,0.1446012,0.1930097,0.4096507,0,9.971092
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,51.15779,51.15779,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.9684628,9.753657,0,1.322713,-1.322713,11.687,83.47842,0.1446012,1.382235,0,0,9.753657
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,51.8979,51.8979,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,2.438143,8.430945,0,3.450277,-3.450277,8.050091,57.50053,0.1446012,3.60554,0,0,8.430945
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,51.43739,51.43739,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,6.271785,4.980668,0,1.64757,-1.64757,6.313399,45.09562,0.1446012,1.72171,0,0,4.980668
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,49.81738,49.81738,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,8.102418,3.333098,0,2.151797,-2.151797,4.045206,28.89427,0.1446012,2.248628,0,0,3.333098
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,48.33717,48.33717,1.220158,1.122236,0,-1,0,1.122236,0,0,0.09792185,0.2199376,0,1.181301,1.122236,0,0,10.4933,1.181301,0,1.181301,-1.181301,2.800006,20,0.1446012,1.342173,0,0,1.181301
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,46.81584,46.81584,3.264565,0,0,-1,0,0,0,0,3.264565,3.591022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446012,3.591022,0,0,0
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,45.40141,45.40141,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446012,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,44.03633,44.03633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446012,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,43.13176,43.13176,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446012,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446012,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,41.51175,41.51175,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446012,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,40.96077,40.96077,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446012,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,40.3358,40.3358,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446012,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,39.80128,39.80128,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446012,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,39.41478,39.41478,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447287,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,39.20097,39.20097,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448706,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,38.85558,38.85558,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1449703,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,39.57102,39.57102,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1449703,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.295791,51.40483,41.58575,1.206826,1.206826,0,-1,0,1.206826,107.3718,0,0,0,1.295791,1.270343,1.206826,0,0,3.889141,7.125048,0.02544745,0,0.02544745,10.33461,73.81847,0.1449685,1.327509,1.036633,0,8.420838
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.171467,60.9902,43.43602,1.2142,1.2142,0,0,0,1.2142,178.8393,0,0,0,2.171467,1.278105,1.2142,0,0,3.863693,7.147951,0.8933617,0,0.8933617,11.18212,79.87215,0.1449045,1.33562,1.737174,0,9.319417
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.24253,74.1088,45.31096,1.584725,1.584725,0,0,0,1.584725,204.6115,0,0,0,3.24253,1.668132,1.584725,0,0,2.970331,7.951976,1.574398,0,1.574398,12.67573,90.54074,0.1447919,1.743198,2.594024,0,11.19451
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.072532,74.58794,47.20234,1.046203,1.046203,0,0,0,1.046203,293.684,0.5753323,0,0,3.072532,1.101267,1.046203,0,0,1.395933,9.368935,1.395933,0,1.395933,14.00003,100,0.1446921,1.150824,2.458026,0,12.44147
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.039949,66.23566,49.12661,0,0,0,0,0,0,0,2.039949,0,0,2.039949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446921,0,1.631959,0,12.66522
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6093076,55.1088,50.37657,0,0,0,-1,0,0,0,0.6093076,0,0,0.6093076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446921,0,0.4874461,0,11.23458
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,50.97688,50.97688,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1446921,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,51.66765,51.66765,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1446921,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,51.20714,51.20714,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1446921,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,49.58713,49.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1446921,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,48.10691,48.10691,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1446921,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,46.6267,46.6267,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1446921,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,45.23695,45.23695,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446921,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,43.89653,43.89653,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446921,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,42.99196,42.99196,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446921,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,42.21073,42.21073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446921,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,41.38017,41.38017,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446921,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,40.84565,40.84565,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446921,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,40.22067,40.22067,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446921,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,39.71082,39.71082,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446921,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,39.31609,39.31609,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448457,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,39.08584,39.08584,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1449868,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,38.74046,38.74046,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1452375,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,39.45589,39.45589,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1452375,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.32359,51.48069,41.44596,1.487095,1.487095,0,-1,0,1.487095,89.00507,0,0,0,1.32359,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2417732,-0.2417732,9.350033,66.78581,0.1452375,1.635805,1.058872,0,7.779264
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.868883,67.59166,43.29622,0.7854477,0.7854477,0,0,0,0.7854477,365.2545,0,0,0,2.868883,0.8267871,0.7854477,0,0,4.901525,6.213902,2.042096,0,2.042096,11.28734,80.62366,0.145092,0.8639925,2.295106,0,9.082785
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.194707,73.36298,45.14649,0.3900625,0.3900625,0,0,0,0.3900625,819.0242,0,0,0,3.194707,0.4105921,0.3900625,0,0,2.859429,8.051787,2.784115,0,2.784115,13.92858,99.48965,0.1448941,0.4290688,2.555765,0,11.24649
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.36836,66.99229,47.02142,0.3642585,0.3642585,0,0,0,0.3642585,650.1866,1.909615,0,0,2.36836,0.38343,0.3642585,0,0,0.07531483,10.55749,0.07531483,0,0.07531483,14.00003,100,0.1448888,0.4006844,1.894688,0,12.92585
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.726511,63.10106,48.93748,0.5448115,0.5448115,0,0,0,0.5448115,316.9007,1.153026,0,0,1.726511,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1448888,0.5992926,1.381209,0,12.35179
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5698366,54.54714,50.1381,1.313196,1.313196,0,-1,0,1.313196,43.39312,0,0,0,0.5698366,1.382311,1.313196,0,0,0,10.62527,0,0.8124747,-0.8124747,13.1436,93.8827,0.1448888,1.444515,0.4558693,0,11.19511
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,50.74662,50.74662,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9027496,9.812799,0,0.09263334,-0.09263334,13.04596,93.18524,0.1448888,0.09680184,0,0,9.812799
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,51.48673,51.48673,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.005676,9.720166,0,1.042144,-1.042144,11.94744,85.33871,0.1448888,1.08904,0,0,9.720166
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,51.018,51.018,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.163613,8.678022,0,2.874107,-2.874107,8.91787,63.69894,0.1448888,3.003442,0,0,8.678022
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,49.39799,49.39799,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.357065,5.803916,0,2.641758,-2.641758,6.133212,43.80857,0.1448888,2.760637,0,0,5.803916
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,47.91777,47.91777,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.04585728,0,2.918571,2.772643,0,0,8.292352,3.162158,0,2.918571,-2.918571,3.056768,21.83401,0.1448888,3.049907,0,0,3.162158
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,46.46223,46.46223,2.184617,0.231407,0,-1,0,0.231407,0,0,1.95321,2.171672,0,0.2435863,0.231407,0,0,11.53521,0.2435863,0,0.2435863,-0.2435863,2.800006,20,0.1448888,2.403079,0,0,0.2435863
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,45.0807,45.0807,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448888,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,43.73206,43.73206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448888,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,42.86038,42.86038,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448888,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,42.0956,42.0956,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448888,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,41.28149,41.28149,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448888,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,40.73052,40.73052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448888,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,40.10554,40.10554,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448888,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,39.59569,39.59569,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448888,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,39.20097,39.20097,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450335,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,38.99538,38.99538,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451317,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,38.62533,38.62533,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1452561,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,39.34076,39.34076,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1452561,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.353207,51.59805,41.33083,0.6854905,0.6854905,0,-1,0,0.6854905,197.4072,0,0,0,1.353207,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6316384,0,0.6316384,12.51427,89.38746,0.1452113,0.7540395,1.082566,0,10.00049
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.228839,61.20066,43.15643,0.4199195,0.4199195,0,0,0,0.4199195,530.7776,0.220691,0,0,2.228839,0.4420205,0.4199195,0,0,1.566127,9.21576,1.566127,0,1.566127,14.00003,100,0.1451006,0.4619115,1.783071,0,11.4446
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.556743,66.48876,45.00669,2.104871,2.104871,0,0,0,2.104871,121.4679,0.3410894,0,0,2.556743,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1451006,2.315358,2.045395,0,13.18202
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.39988,67.11075,46.85696,0.5501791,0.5501791,0,0,0,0.5501791,436.1997,1.820744,0,0,2.39988,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1451006,0.6051971,1.919904,0,13.02515
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.760387,63.20894,48.75656,0.01323437,0.01323437,0,0,0,0.01323437,13301.63,1.746456,0,0,1.760387,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1451006,0.01455781,1.408309,0,12.38566
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6018777,54.66722,50.00652,1.27481,1.27481,0,-1,0,1.27481,47.21314,0,0,0,0.6018777,1.341905,1.27481,0,0,0,10.62527,0,0.7400273,-0.7400273,13.21997,94.42818,0.1451006,1.402291,0.4815022,0,11.22715
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,50.60683,50.60683,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8222526,9.885247,0,0.6400717,-0.6400717,12.54528,89.60893,0.1451006,0.668875,0,0,9.885247
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,51.2976,51.2976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.533443,9.245175,0,0,0,12.54528,89.60893,0.1451006,0,0,0,9.245175
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,50.83708,50.83708,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.533443,9.245175,0,1.198868,-1.198868,11.28156,80.5824,0.1451006,1.252817,0,0,9.245175
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,49.21707,49.21707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.865519,8.046307,0,0,0,11.28156,80.5824,0.1451006,0,0,0,8.046307
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.865519,8.046307,0,0,0,11.28156,80.5824,0.1451006,0,0,0,8.046307
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,46.30599,46.30599,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.865519,8.046307,0,2.22295,-2.22295,8.938363,63.84532,0.1451006,2.322982,0,0,8.046307
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,44.9409,44.9409,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.335464,5.823357,0,2.874926,-2.874926,5.907925,42.19938,0.1451006,3.004298,0,0,5.823357
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,43.61694,43.61694,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.529826,2.948431,0,0.6871056,-0.6871056,5.183652,37.02601,0.1451006,0.7180254,0,0,2.948431
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,42.73703,42.73703,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.293277,2.261325,0,0.2252218,-0.2252218,4.946247,35.33027,0.1451006,0.2353568,0,0,2.261325
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,41.98048,41.98048,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.543523,2.036103,0,0.3911207,-0.3911207,4.53397,32.38543,0.1451006,0.4087211,0,0,2.036103
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,41.16636,41.16636,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.978102,1.644983,0,0.682327,-0.682327,3.814734,27.24804,0.1451006,0.7130318,0,0,1.644983
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,40.61539,40.61539,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.73624,0.9626557,0,0.3885689,-0.3885689,3.405146,24.32242,0.1451006,0.4060545,0,0,0.9626557
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,39.99041,39.99041,0.7827104,0.5453825,0,-1,0,0.5453825,0,0,0.2373279,0.315599,0,0.5740868,0.5453825,0,0,11.16799,0.5740868,0,0.5740868,-0.5740868,2.800006,20,0.1451006,0.8609815,0,0,0.5740868
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,39.48056,39.48056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451006,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,39.11051,39.11051,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452129,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,38.88025,38.88025,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454066,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,38.53487,38.53487,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1454882,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,39.22564,39.22564,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1457008,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.384812,51.732,41.2157,0.7384271,0.7384271,0,-1,0,0.7384271,187.5354,0,0,0,1.384812,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6075207,0,0.6075207,13.77041,98.35986,0.1456579,0.8122698,1.10785,0,11.24548
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.259842,61.35626,43.0413,0.8152483,0.8152483,0,0,0,0.8152483,277.1968,1.159646,0,0,2.259842,0.8581561,0.8152483,0,0,0.2420402,10.40744,0.2420402,0,0.2420402,14.00003,100,0.1456409,0.8967732,1.807874,0,12.66728
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.588265,66.63676,44.86689,1.66026,1.66026,0,0,0,1.66026,155.8951,0.8406225,0,0,2.588265,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1456409,1.826286,2.070612,0,13.21354
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.432596,67.27053,46.71716,0,0,0,0,0,0,0,2.432596,0,0,2.432596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456409,0,1.946077,0,13.05787
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.795426,63.37384,48.61676,0.9724005,0.9724005,0,0,0,0.9724005,184.6385,0.7718463,0,0,1.795426,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1456409,1.069641,1.436341,0,12.4207
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6365044,54.74892,49.81738,0.728354,0.728354,0,-1,0,0.728354,87.38943,0,0,0,0.6365044,0.7666884,0.728354,0,0,0,10.62527,0,0.130184,-0.130184,13.8628,99.01981,0.1456409,0.8011894,0.5092036,0,11.26178
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,50.41769,50.41769,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1446488,10.49509,0,0.5197417,-0.5197417,13.31495,95.10657,0.1456409,0.54313,0,0,10.49509
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,51.11668,51.11668,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7221395,9.975348,0,1.842448,-1.842448,11.37284,81.23438,0.1456409,1.925358,0,0,9.975348
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,50.64795,50.64795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.769304,8.132901,0,0,0,11.37284,81.23438,0.1456409,0,0,0,8.132901
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,49.03616,49.03616,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.769304,8.132901,0,1.483483,-1.483483,9.809107,70.06491,0.1456409,1.55024,0,0,8.132901
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,47.59706,47.59706,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.417618,6.649417,0,2.73731,-2.73731,6.923729,49.45511,0.1456409,2.860489,0,0,6.649417
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,46.14152,46.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.459074,3.912107,0,0,0,6.923729,49.45511,0.1456409,0,0,0,3.912107
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,44.77644,44.77644,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.459074,3.912107,0,3.396803,-3.396803,3.343184,23.87984,0.1456409,3.54966,0,0,3.912107
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,43.46069,43.46069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2333,0.5153039,0,0,0,3.343184,23.87984,0.1456409,0,0,0,0.5153039
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,42.58078,42.58078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2333,0.5153039,0,0,0,3.343184,23.87984,0.1456409,0,0,0,0.5153039
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,41.84068,41.84068,0.5709539,0.4895386,0,-1,0,0.4895386,0,0,0.08141527,0.1385107,0,0.5153039,0.4895386,0,0,11.2333,0.5153039,0,0.5153039,-0.5153039,2.800006,20,0.1456409,0.6280493,0,0,0.5153039
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,41.02656,41.02656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456409,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,40.47559,40.47559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456409,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,39.87529,39.87529,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456409,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,39.36543,39.36543,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456409,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,38.99538,38.99538,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457667,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,38.76513,38.76513,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459044,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,38.41974,38.41974,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1460143,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,39.11051,39.11051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1460143,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.418591,51.85766,41.0759,1.157606,1.157606,0,-1,0,1.157606,122.5453,0,0,0,1.418591,1.218532,1.157606,0,0,1.81586,8.991,0.2000591,0,0.2000591,12.46714,89.05086,0.1460002,1.273366,1.134873,0,10.40959
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.292934,61.50365,42.9015,0.03389422,0.03389422,0,0,0,0.03389422,6764.969,0.6414544,0,0,2.292934,0.03567813,0.03389422,0,0,1.615801,9.171053,1.615801,0,1.615801,14.00003,100,0.1458866,0.03728364,1.834347,0,11.46399
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.621385,66.80146,44.7271,0,0,0,0,0,0,0,2.621385,0,0,2.621385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458866,0,2.097108,0,13.24666
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.467119,67.42974,46.56091,0.3517373,0.3517373,0,0,0,0.3517373,701.4095,2.096869,0,0,2.467119,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1458866,0.386911,1.973695,0,13.09239
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.832609,63.50407,48.42763,1.822759,1.822759,0,0,0,1.822759,100.5404,0,0,0,1.832609,1.918694,1.822759,0,0,0,10.62527,0,0.08608458,-0.08608458,13.90929,99.35185,0.1458866,2.005035,1.466087,0,12.45788
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6735751,54.85907,49.63647,1.099098,1.099098,0,-1,0,1.099098,61.28433,0,0,0,0.6735751,1.156946,1.099098,0,0,0.09564953,10.53919,0,0.4833706,-0.4833706,13.39977,95.71245,0.1458866,1.209008,0.5388601,0,11.21276
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,50.23677,50.23677,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.632728,10.05582,0,0.1545788,-0.1545788,13.23683,94.54859,0.1458866,0.1615349,0,0,10.05582
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,50.92754,50.92754,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.8044822,9.90124,0,2.853518,-2.853518,10.22896,73.06384,0.1458866,2.981926,0,0,9.90124
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,50.41769,50.41769,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.975058,7.047722,0,1.40197,-1.40197,8.751151,62.50809,0.1458866,1.465059,0,0,7.047722
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,48.84702,48.84702,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.532802,5.645752,0,3.397929,-3.397929,5.169419,36.92435,0.1458866,3.550836,0,0,5.645752
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,47.41615,47.41615,3.021544,2.135432,0,-1,0,2.135432,0,0,0.8861122,1.188267,0,2.247823,2.135432,0,0,9.308279,2.247823,0,2.247823,-2.247823,2.800006,20,0.1458866,3.323699,0,0,2.247823
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,45.95238,45.95238,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458866,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458866,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458866,0,0,0,0
