Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,40.01508,40.01508,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1464766,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,39.43122,39.43122,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1464766,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,38.88025,38.88025,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1464766,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,38.41974,38.41974,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1464766,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,38.11548,38.11548,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1464766,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,37.86055,37.86055,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1464766,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,37.53984,37.53984,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1464766,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5483057,42.11962,38.20594,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,95.9543,0,0,0,0.5483057,0,0,3.505263,3.33,11.39336,0.37125,3.878306,0,3.878306,6.870621,49.07577,0.146609,0.6285661,0.4386446,5,0.9195557
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.258848,57.93837,40.0562,4.503333,3.33,0,-1,0,3.33,67.83327,4.440892E-16,1.173332,1.623666,2.258848,3.505263,3.33,0,0,7.515055,3.861725,0,1.246415,-1.246415,5.556785,39.69124,0.146609,4.953666,1.807078,0,6.120573
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.496314,72.56393,41.86535,1.406134,1.406134,0,0,0,1.406134,248.6472,0,0,0,3.496314,1.480142,1.406134,0,0,8.899961,2.61531,2.016172,0,2.016172,7.469493,53.35342,0.1464739,1.546748,2.797051,0,6.111624
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.827638,78.84859,43.61694,2.838339,2.838339,0,0,0,2.838339,134.8549,0,0,0,3.827638,2.987725,2.838339,0,0,6.883788,4.429865,0.8399134,0,0.8399134,8.266305,59.04492,0.1464177,3.122172,3.062111,0,8.257504
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.883602,70.27459,45.37674,0,0,0,0,0,0,0,0,0,0,2.883602,0,0,0,0,6.043874,5.185787,2.883602,0,2.883602,11.00193,78.58506,0.1462251,0,2.306882,0,8.069389
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.276726,66.23079,47.13655,1.090145,1.090145,0,0,0,1.090145,208.8462,0,0,0,2.276726,1.147521,1.090145,0,0,3.160272,7.781029,1.129205,0,1.129205,12.07319,86.23689,0.1461498,1.19916,1.821381,0,10.05776
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.488451,60.26,48.28783,0.4186688,0.4186688,0,-1,0,0.4186688,355.52,0,0,0,1.488451,0.440704,0.4186688,0,0,2.031067,8.797314,1.047747,0,1.047747,13.06717,93.33674,0.14608,0.4605357,1.190761,0,10.28577
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,48.79768,48.79768,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.9833196,9.740287,0,2.485841,-2.485841,10.44686,74.6203,0.14608,2.597703,0,0,9.740287
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,49.39799,49.39799,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.745365,7.254446,0,1.264096,-1.264096,9.114389,65.10265,0.14608,1.32098,0,0,7.254446
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,48.93748,48.93748,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.149915,5.99035,0,1.293263,-1.293263,7.75117,55.36539,0.14608,1.35146,0,0,5.99035
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,47.37503,47.37503,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.586874,4.697087,0,1.564442,-1.564442,6.102103,43.58636,0.14608,1.634842,0,0,4.697087
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,45.93593,45.93593,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,8.325144,3.132645,0,0.01949872,-0.01949872,6.08155,43.43955,0.14608,0.02037617,0,0,3.132645
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,44.63664,44.63664,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0.249301,0,3.068698,2.915263,0,0,8.346809,3.113146,0,3.068698,-3.068698,2.846858,20.33466,0.14608,3.20679,0,0,3.113146
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,43.34556,43.34556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75647,0.04444768,0,0,0,2.846858,20.33466,0.14608,0,0,0,0.04444768
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,42.16139,42.16139,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0.0006239325,0,0.04100405,0.03895384,0,0,11.75647,0.04444768,0,0.04100405,-0.04100405,2.803636,20.02593,0.14608,0.04284923,0,0,0.04444768
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,41.30616,41.30616,0.1651858,0.003271452,0,-1,0,0.003271452,0,0,0.1619143,0.1784329,0,0.003443633,0.003271452,0,0,11.80203,0.003443633,0,0.003443633,-0.003443633,2.800006,20,0.14608,0.1817043,0,0,0.003443633
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,40.59072,40.59072,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14608,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,39.89996,39.89996,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14608,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,39.34076,39.34076,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14608,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,38.78979,38.78979,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14608,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,38.32106,38.32106,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14608,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,38.04969,38.04969,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462113,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,37.7701,37.7701,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146311,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,37.44116,37.44116,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1464706,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6807311,43.00151,38.11548,1.064057,1.064057,0,0,0,1.064057,63.97504,0,0,0,0.6807311,1.12006,1.064057,0,0,1.81586,8.991,0,0.4393292,-0.4393292,11.81426,84.38739,0.1464706,1.170463,0.5445849,0,9.671731
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.909269,54.75951,39.96574,0.9844129,0.9844129,0,-1,0,0.9844129,193.95,0,0,0,1.909269,1.036224,0.9844129,0,0,2.304004,8.551671,0.8730446,0,0.8730446,12.6425,90.3034,0.1464126,1.082854,1.527415,0,10.46094
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.757632,64.6144,41.75022,1.283035,1.283035,0,0,0,1.283035,214.9303,0,0,0,2.757632,1.350564,1.283035,0,0,1.430959,9.337411,1.407069,0,1.407069,13.97736,99.83811,0.1463193,1.411339,2.206106,0,12.09504
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.053176,69.79718,43.52648,1.801457,1.801457,0,0,0,1.801457,169.4837,1.133015,0,0,3.053176,1.89627,1.801457,0,0,0.02389071,10.60377,0.02389071,0,0.02389071,14.00003,100,0.1463177,1.981603,2.442541,0,13.65695
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.932083,70.64678,45.26162,0.319243,0.319243,0,0,0,0.319243,918.4485,2.596038,0,0,2.932083,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1463177,0.3511674,2.345667,0,13.55736
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.036235,73.9566,47.02142,1.653244,1.653244,0,0,0,1.653244,183.6532,1.295978,0,0,3.036235,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1463177,1.818568,2.428988,0,13.66151
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.211475,57.73354,48.15625,1.291143,1.291143,0,-1,0,1.291143,93.82972,0,0,0,1.211475,1.359097,1.291143,0,0,0,10.62527,0,0.147622,-0.147622,13.84442,98.88852,0.1463177,1.420257,0.9691803,0,11.83675
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,48.61676,48.61676,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1640244,10.47765,0,0.7659503,-0.7659503,13.03704,93.12151,0.1463177,0.8004181,0,0,10.47765
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,49.26641,49.26641,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.01508,9.711701,0,1.479169,-1.479169,11.47786,81.98454,0.1463177,1.545731,0,0,9.711701
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,48.75656,48.75656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.658601,8.232533,0,0,0,11.47786,81.98454,0.1463177,0,0,0,8.232533
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,47.22701,47.22701,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.658601,8.232533,0,0.4184893,-0.4184893,11.03673,78.83363,0.1463177,0.4373213,0,0,8.232533
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,45.79613,45.79613,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.123589,7.814044,0,0.7458851,-0.7458851,10.2505,73.2177,0.1463177,0.77945,0,0,7.814044
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,44.52151,44.52151,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.952351,7.068159,0,2.674019,-2.674019,7.431836,53.08443,0.1463177,2.794349,0,0,7.068159
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,43.23043,43.23043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.923482,4.39414,0,0,0,7.431836,53.08443,0.1463177,0,0,0,4.39414
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,42.04626,42.04626,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.923482,4.39414,0,0.1765198,-0.1765198,7.245768,51.75538,0.1463177,0.1844632,0,0,4.39414
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,41.2157,41.2157,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.119616,4.21762,0,0.6428692,-0.6428692,6.568124,46.91508,0.1463177,0.6717983,0,0,4.21762
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,40.50026,40.50026,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.833915,3.574751,0,0.4455035,-0.4455035,6.098522,43.56078,0.1463177,0.4655512,0,0,3.574751
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,39.82595,39.82595,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.328918,3.129247,0,0.3568665,-0.3568665,5.722352,40.87386,0.1463177,0.3729255,0,0,3.129247
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,39.25031,39.25031,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.725437,2.772381,0,0.01015032,-0.01015032,5.711652,40.79744,0.1463177,0.01060708,0,0,2.772381
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,38.71579,38.71579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.736715,2.762231,0,0,0,5.711652,40.79744,0.1463177,0,0,0,2.762231
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,38.25528,38.25528,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.736715,2.762231,0,0.1646683,-0.1646683,5.538077,39.55761,0.1463177,0.1720784,0,0,2.762231
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,37.95101,37.95101,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.91968,2.597562,0,0.4714295,-0.4714295,5.041146,36.00812,0.1463177,0.4926438,0,0,2.597562
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,37.67964,37.67964,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.44349,2.126133,0,0.307804,-0.307804,4.716692,33.69059,0.1463177,0.3216551,0,0,2.126133
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,37.37537,37.37537,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.785495,1.818329,2.041593,0,2.041593,6.653518,47.52503,0.1464776,3.13605,0,5,1.818329
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.542385,41.91616,38.04969,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,140.5573,0,0,0,0.542385,0,0,3.505263,3.33,7.743902,3.655763,3.872385,0,3.872385,10.32718,73.76546,0.1465833,0.4244699,0.433908,5,4.198148
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.964082,55.13179,39.87529,0,0,0,-1,0,0,0,0,0,0,1.964082,0,0,0,0,3.871517,7.140909,1.964082,0,1.964082,12.19048,87.07466,0.1464533,0,1.571265,0,9.104991
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.80807,65.02641,41.67621,0.790087,0.790087,0,0,0,0.790087,355.4128,0.0689651,0,0,2.80807,0.8316706,0.790087,0,0,1.907435,8.908583,1.907435,0,1.907435,14.00003,100,0.1463273,0.8690957,2.246456,0,11.71665
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.060023,69.75819,43.43602,1.179686,1.179686,0,0,0,1.179686,259.3931,1.818249,0,0,3.060023,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1463273,1.297654,2.448018,0,13.6853
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.981161,71.05902,45.17116,1.478332,1.478332,0,0,0,1.478332,201.6571,1.425022,0,0,2.981161,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1463273,1.626165,2.384929,0,13.60644
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.380003,67.0013,46.93097,1.618248,1.618248,0,0,0,1.618248,147.0728,0.6765838,0,0,2.380003,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1463273,1.780073,1.904002,0,13.00528
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.2686,58.11235,48.05758,1.461915,1.461915,0,-1,0,1.461915,86.7766,0,0,0,1.2686,1.538858,1.461915,0,0,0,10.62527,0,0.2702578,-0.2702578,13.71515,97.96517,0.1463273,1.608106,1.01488,0,11.89387
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,48.52631,48.52631,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3002864,10.35502,0,1.360519,-1.360519,12.28104,87.72153,0.1463273,1.421743,0,0,10.35502
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,49.12661,49.12661,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.811974,8.994497,0,3.367763,-3.367763,8.731104,62.3649,0.1463273,3.519313,0,0,8.994497
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,48.61676,48.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.553934,5.626734,0,0,0,8.731104,62.3649,0.1463273,0,0,0,5.626734
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,47.11188,47.11188,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.553934,5.626734,0,3.505263,-3.505263,5.036232,35.97301,0.1463273,6.55649,0,0,5.626734
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,45.72213,45.72213,2.572969,2.015397,0,-1,0,2.015397,0,0,0.5575717,0.8148686,0,2.121471,2.015397,0,0,9.44867,2.121471,0,2.121471,-2.121471,2.800006,20,0.1463273,2.830266,0,0,2.121471
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,44.45572,44.45572,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463273,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,43.15643,43.15643,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463273,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,41.99693,41.99693,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463273,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,41.14169,41.14169,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463273,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,40.42625,40.42625,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463273,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,39.76016,39.76016,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463273,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463273,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,38.62533,38.62533,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463273,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,38.18127,38.18127,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463273,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,37.88522,37.88522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463273,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,37.60563,37.60563,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465238,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,37.28491,37.28491,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1467545,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5905724,42.19301,37.97568,4.084705,4.084705,5,0,1.53,4.084705,14.45814,0,0,0,0.5905724,0,0,0.9152948,0.8695301,5.507763,5.668288,1.460102,0,1.460102,10.16008,72.57185,0.1468595,4.493176,0.4724579,5,6.25886
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.020446,55.52015,39.78483,1.630914,1.630914,0,-1,0,1.630914,123.8843,0,0,0,2.020446,1.716751,1.630914,0,0,4.04766,6.98238,0.3036948,0,0.3036948,10.44819,74.62978,0.1468395,1.794005,1.616357,0,9.002826
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.860067,65.43762,41.58575,0.7737831,0.7737831,0,0,0,0.7737831,369.6213,0,0,0,2.860067,0.8145086,0.7737831,0,0,3.743966,7.255705,2.045559,0,2.045559,12.38878,88.49109,0.1467046,0.8511614,2.288054,0,10.11577
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.067,69.72054,43.34556,1.708625,1.708625,0,0,0,1.708625,179.501,0,0,0,3.067,1.798553,1.708625,0,0,1.698407,9.096708,1.268446,0,1.268446,13.59213,97.08646,0.146621,1.879488,2.4536,0,12.16371
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.98887,71.03,45.0807,0.1423455,0.1423455,0,0,0,0.1423455,2099.729,2.409072,0,0,2.98887,0.1498374,0.1423455,0,0,0.4299604,10.23831,0.4299604,0,0.4299604,14.00003,100,0.1465927,0.1565801,2.391096,0,13.22718
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.433439,67.3946,46.81584,2.114745,2.114745,0,0,0,2.114745,115.0701,0.2073921,0,0,2.433439,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1465927,2.326219,1.946751,0,13.05871
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.327205,58.46218,47.91777,1.464256,1.464256,0,-1,0,1.464256,90.64025,0,0,0,1.327205,1.541322,1.464256,0,0,0,10.62527,0,0.2141168,-0.2141168,13.77433,98.38787,0.1465927,1.610681,1.061764,0,11.95248
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,48.38651,48.38651,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2379075,10.41116,0,1.372437,-1.372437,12.32765,88.05449,0.1465927,1.434197,0,0,10.41116
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,49.03616,49.03616,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.762838,9.03872,0,0.7514129,-0.7514129,11.53559,82.39693,0.1465927,0.7852265,0,0,9.03872
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,48.52631,48.52631,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.597741,8.287307,0,2.944488,-2.944488,8.431832,60.22725,0.1465927,3.076989,0,0,8.287307
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,47.04609,47.04609,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.869394,5.34282,0,3.505263,-3.505263,4.73696,33.83536,0.1465927,5.850523,0,0,5.34282
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.764131,1.837556,0,0,0,4.73696,33.83536,0.1465927,0,0,0,1.837556
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,44.35704,44.35704,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.764131,1.837556,0,0.5337232,-0.5337232,4.174366,29.81684,0.1465927,0.5577407,0,0,1.837556
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,43.09064,43.09064,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.35716,1.303833,0,0.8185924,-0.8185924,3.311494,23.65348,0.1465927,0.855429,0,0,1.303833
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,41.93114,41.93114,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.2667,0.4852409,0,0.3374497,-0.3374497,2.955791,21.11275,0.1465927,0.3526349,0,0,0.4852409
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,41.10057,41.10057,0.4000985,0.1404016,0,-1,0,0.1404016,0,0,0.2596968,0.2997067,0,0.1477912,0.1404016,0,0,11.64165,0.1477912,0,0.1477912,-0.1477912,2.800006,20,0.1465927,0.4401083,0,0,0.1477912
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,40.3358,40.3358,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465927,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,39.66148,39.66148,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465927,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,39.08584,39.08584,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465927,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,38.55132,38.55132,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465927,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,38.09081,38.09081,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465927,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,37.79477,37.79477,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467197,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,37.51517,37.51517,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1468072,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,37.18623,37.18623,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1470634,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6422697,42.48003,37.88522,1.520788,1.520788,0,0,0,1.520788,42.2327,0,2.220446E-16,0,0.6422697,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9585594,-0.9585594,11.26236,80.44528,0.1470634,1.672866,0.5138158,0,9.628925
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.07842,55.91618,39.68615,1.507164,1.507164,0,-1,0,1.507164,137.9028,0,0,0,2.07842,1.586488,1.507164,0,0,2.885753,8.028096,0.4919321,0,0.4919321,11.72905,83.77876,0.1470311,1.65788,1.662736,0,10.10652
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.913749,65.83953,41.47063,1.069966,1.069966,0,0,0,1.069966,272.3216,0,0,0,2.913749,1.12628,1.069966,0,0,2.393821,8.470835,1.787469,0,1.787469,13.42479,95.89117,0.1469138,1.176963,2.330999,0,11.38458
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.074268,69.67578,43.24688,0.2889252,0.2889252,0,0,0,0.2889252,1064.036,2.163784,0,0,3.074268,0.3041317,0.2889252,0,0,0.6063526,10.07956,0.6063526,0,0.6063526,14.00003,100,0.1468741,0.3178177,2.459414,0,13.15382
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.996477,70.96939,44.96557,0.9446725,0.9446725,0,0,0,0.9446725,317.1974,2.002084,0,0,2.996477,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1468741,1.03914,2.397181,0,13.62175
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.488026,67.79305,46.69249,2.247967,2.247967,0,0,0,2.247967,110.679,0.1217453,0,0,2.488026,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1468741,2.472763,1.990421,0,13.1133
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.386531,58.8741,47.82732,3.167304,3.167304,0,-1,0,3.167304,43.77637,0,0,0.1540339,1.386531,3.334004,3.167304,0,0,0,10.62527,0,1.947473,-1.947473,11.94721,85.33705,0.1468741,3.484034,1.109224,0,12.0118
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,48.28783,48.28783,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.163859,8.677801,0,1.070682,-1.070682,10.81861,77.27566,0.1468741,1.118862,0,0,8.677801
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,48.89636,48.89636,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.353505,7.607119,0,0.7956895,-0.7956895,9.979883,71.28474,0.1468741,0.8314955,0,0,7.607119
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,48.42763,48.42763,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.237605,6.81143,0,0.9900103,-0.9900103,8.93632,63.83073,0.1468741,1.034561,0,0,6.81143
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,46.9063,46.9063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.337616,5.82142,0,0,0,8.93632,63.83073,0.1468741,0,0,0,5.82142
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,45.51654,45.51654,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.337616,5.82142,0,2.385739,-2.385739,6.421531,45.86799,0.1468741,2.493097,0,0,5.82142
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,44.24191,44.24191,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.988437,3.435681,0,2.206416,-2.206416,4.095765,29.25541,0.1468741,2.305704,0,0,3.435681
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,42.97551,42.97551,1.95977,1.167802,0,-1,0,1.167802,0,0,0.7919679,0.9879449,0,1.229265,1.167802,0,0,10.44001,1.229265,0,1.229265,-1.229265,2.800006,20,0.1468741,2.155747,0,0,1.229265
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,41.81601,41.81601,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468741,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,40.98544,40.98544,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468741,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,40.24534,40.24534,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468741,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,39.59569,39.59569,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468741,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,38.99538,38.99538,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468741,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,38.46086,38.46086,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468741,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,38.02502,38.02502,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468741,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,37.72075,37.72075,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.14699,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,37.44116,37.44116,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471198,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,37.14511,37.14511,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1473281,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.697556,42.79503,37.79477,1.229429,1.229429,0,0,0,1.229429,56.73821,0,0,0,0.697556,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5965798,-0.5965798,11.07195,79.08517,0.1473281,1.352372,0.5580449,0,9.141587
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.138073,56.31143,39.57102,0.105448,0.105448,0,-1,0,0.105448,2027.609,0,0,0,2.138073,0.1109979,0.105448,0,0,3.08647,7.847451,2.027075,0,2.027075,12.995,92.82123,0.1471955,0.1159928,1.710459,0,9.985524
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.968156,66.28236,41.38017,0,0,0,0,0,0,0,1.908761,0,0,2.968156,0,0,0,0,1.059395,9.671819,1.059395,0,1.059395,14.00003,100,0.1471263,0,2.374524,0,12.63997
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.081992,69.61547,43.13176,0.1492029,0.1492029,0,0,0,0.1492029,2065.638,2.924936,0,0,3.081992,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1471263,0.1641232,2.465593,0,13.70727
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.004338,70.90131,44.84222,2.04531,2.04531,0,0,0,2.04531,146.8892,0.8513808,0,0,3.004338,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1471263,2.24984,2.403471,0,13.62961
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.543455,68.21322,46.57736,0,0,0,0,0,0,0,2.543455,0,0,2.543455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471263,0,2.034764,0,13.16873
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.447343,59.24839,47.68752,0.6485129,0.6485129,0,-1,0,0.6485129,223.1787,0.7646978,0,0,1.447343,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1471263,0.7133642,1.157874,0,12.07262
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,48.15625,48.15625,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1471263,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,48.75656,48.75656,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1471263,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,48.28783,48.28783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1471263,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,46.79117,46.79117,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1471263,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,45.37674,45.37674,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1471263,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,44.10212,44.10212,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1471263,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,42.86038,42.86038,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1471263,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,41.70088,41.70088,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1471263,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,40.88676,40.88676,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1471263,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,40.17133,40.17133,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1471263,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,39.50523,39.50523,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1471263,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,38.90492,38.90492,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1471263,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,38.39507,38.39507,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1471263,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,37.95101,37.95101,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1471263,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471263,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,37.3507,37.3507,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472166,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,37.07111,37.07111,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1474236,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7564859,43.15584,37.72075,0.880303,0.880303,4.385566,0,1.36226,0.880303,85.93472,0,0,0,0.7564859,0,0,3.505263,3.33,5.14586,5.994,4.086486,0,4.086486,12.99502,92.82137,0.1475776,0.9683333,0.6051887,5,6.750486
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.198507,56.77254,39.50523,2.676805,2.676805,0,-1,0,2.676805,82.13176,0,0,0,2.198507,2.817689,2.676805,0,0,1.059374,9.671837,0,0.6191823,-0.6191823,12.34234,88.15941,0.1475776,2.944485,1.758805,0,11.87034
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.982969,66.34352,41.30616,1.429898,1.429898,0,0,0,1.429898,208.6141,0,0,0,2.982969,1.505155,1.429898,0,0,1.747355,9.052655,1.477813,0,1.477813,13.74432,98.17351,0.1474813,1.572887,2.386375,0,12.03562
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.088831,69.60679,43.06597,1.067685,1.067685,0,0,0,1.067685,289.3018,1.695411,0,0,3.088831,1.123878,1.067685,0,0,0.2695414,10.38269,0.2695414,0,0.2695414,14.00003,100,0.1474638,1.174453,2.471065,0,13.47152
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.011138,70.89289,44.77644,2.185052,2.185052,0,0,0,2.185052,137.8063,0.7110837,0,0,3.011138,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1474638,2.403557,2.408911,0,13.63641
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.598973,68.69684,46.51157,0.419293,0.419293,0,0,0,0.419293,619.8466,2.157612,0,0,2.598973,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1474638,0.4612223,2.079179,0,13.22425
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.508746,59.68452,47.59706,2.222708,2.222708,0,-1,0,2.222708,67.87872,0,4.440892E-16,0,1.508746,2.339692,2.222708,0,0,0,10.62527,0,0.8309467,-0.8309467,13.12413,93.74362,0.1474638,2.444978,1.206996,0,12.13402
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,48.05758,48.05758,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.9232742,9.794328,0,0.9705814,-0.9705814,12.10105,86.43591,0.1474638,1.014258,0,0,9.794328
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,48.6661,48.6661,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.001698,8.823746,0,1.235414,-1.235414,10.79881,77.1342,0.1474638,1.291007,0,0,8.823746
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,48.15625,48.15625,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.37438,7.588332,0,2.499599,-2.499599,8.164001,58.31418,0.1474638,2.612081,0,0,7.588332
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,46.67604,46.67604,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.151711,5.088734,0,1.045869,-1.045869,7.061559,50.43961,0.1474638,1.092933,0,0,5.088734
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,45.28629,45.28629,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.313788,4.042865,0,3.32394,-3.32394,3.557818,25.41294,0.1474638,3.473517,0,0,4.042865
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,44.03633,44.03633,1.047404,0.6829782,0,-1,0,0.6829782,0,0,0.3644262,0.4691666,0,0.7189244,0.6829782,0,0,11.00706,0.7189244,0,0.7189244,-0.7189244,2.800006,20,0.1474638,1.152145,0,0,0.7189244
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,42.78637,42.78637,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474638,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,41.63509,41.63509,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474638,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,40.79631,40.79631,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474638,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,40.08087,40.08087,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474638,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,39.43122,39.43122,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474638,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,38.80624,38.80624,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474638,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,38.29639,38.29639,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474638,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,37.88522,37.88522,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474638,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,37.58096,37.58096,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476199,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,37.30958,37.30958,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477792,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,37.00532,37.00532,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1480301,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8191962,43.55553,37.65496,0.7935991,0.7935991,0,0,0,0.7935991,103.2255,0,0,0,0.8191962,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.01617119,-0.01617119,12.26031,87.57344,0.1480301,0.872959,0.655357,0,9.810196
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.260622,57.22438,39.41478,0,0,0,-1,0,0,0,0.426794,0,0,2.260622,0,0,0,0,1.833828,8.974829,1.833828,0,1.833828,14.00003,100,0.1479109,0,1.808498,0,11.23545
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.990772,66.2831,41.19103,1.48137,1.48137,0,0,0,1.48137,201.8924,1.431436,0,0,2.990772,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1479109,1.629507,2.392618,0,13.61605
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.097288,69.52361,42.92617,1.693845,1.693845,0,0,0,1.693845,182.8555,1.314293,0,0,3.097288,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1479109,1.863229,2.47783,0,13.72256
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.019495,70.80968,44.63664,0.380429,0.380429,0,0,0,0.380429,793.7081,2.619044,0,0,3.019495,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1479109,0.4184719,2.415596,0,13.64477
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.16324,74.55998,46.37178,0,0,0,0,0,0,0,3.16324,0,0,3.16324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479109,0,2.530592,0,13.78851
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.571582,60.08265,47.45726,1.350481,1.350481,0,-1,0,1.350481,116.372,0.1500228,0,0,1.571582,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1479109,1.485529,1.257265,0,12.19686
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,47.91777,47.91777,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1479109,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,48.52631,48.52631,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1479109,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,48.01646,48.01646,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1479109,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,46.51157,46.51157,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1479109,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,45.14649,45.14649,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1479109,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,43.89653,43.89653,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1479109,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,42.64657,42.64657,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479109,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,41.51175,41.51175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479109,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,40.70585,40.70585,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479109,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,39.96574,39.96574,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479109,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,39.34076,39.34076,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479109,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,38.74046,38.74046,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479109,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,38.23061,38.23061,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479109,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,37.81121,37.81121,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479109,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,37.51517,37.51517,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480002,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,37.23557,37.23557,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481349,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,36.93953,36.93953,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1483707,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8858677,43.97892,37.58096,1.32645,1.32645,0,0,0,1.32645,66.78484,0,0,0,0.8858677,1.396263,1.32645,0,0,1.81586,8.991,0,0.5103957,-0.5103957,11.73935,83.85231,0.1483707,1.459095,0.7086942,0,9.876867
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.324169,57.6835,39.31609,1.284674,1.284674,0,-1,0,1.284674,180.9151,0,0,0,2.324169,1.352288,1.284674,0,0,2.382967,8.480604,0.9718807,0,0.9718807,12.66135,90.43806,0.1483077,1.413141,1.859335,0,10.80477
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.997763,66.27441,41.12524,0.5174363,0.5174363,0,0,0,0.5174363,579.3492,1.042008,0,0,2.997763,0.5446698,0.5174363,0,0,1.411086,9.355297,1.411086,0,1.411086,14.00003,100,0.1482163,0.56918,2.398211,0,12.35306
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.104345,69.51719,42.86038,0.5034848,0.5034848,0,0,0,0.5034848,616.5718,2.574361,0,0,3.104345,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1482163,0.5538332,2.483476,0,13.72962
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.026942,70.77763,44.54618,0,0,0,0,0,0,0,3.026942,0,0,3.026942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482163,0,2.421554,0,13.65222
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.714656,69.57739,46.25665,0.8756415,0.8756415,0,0,0,0.8756415,310.0191,1.792928,0,0,2.714656,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1482163,0.9632056,2.171725,0,13.33993
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.635122,60.51739,47.34214,0,0,0,-1,0,0,0,1.635122,0,0,1.635122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482163,0,1.308097,0,12.2604
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,47.7862,47.7862,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1482163,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,48.38651,48.38651,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1482163,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,47.91777,47.91777,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1482163,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,46.42112,46.42112,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1482163,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,45.05603,45.05603,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1482163,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,43.83074,43.83074,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1482163,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,42.58078,42.58078,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482163,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,41.47063,41.47063,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482163,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,40.61539,40.61539,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482163,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,39.89996,39.89996,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482163,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,39.27497,39.27497,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482163,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,38.65,38.65,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482163,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,38.16482,38.16482,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482163,0.3461224,0,0,0
