Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.512613,47.62924,36.44613,0,0,0,0,0,0,0,0,0,0,1.512613,0,0,0,0,11.30884,0.4473145,1.512613,0,1.512613,4.706507,33.61784,0.151404,0,1.21009,0,1.959927
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.402744,55.93475,37.16978,0,0,0,0,0,0,0,0,0,0,2.402744,0,0,0,0,9.796231,1.808666,2.402744,0,2.402744,6.98595,49.89954,0.1512641,0,1.922195,0,4.21141
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.911054,62.43706,38.66645,0.4050361,0.4050361,0,-1,0,0.4050361,718.7147,0,0,0,2.911054,0.4263538,0.4050361,0,0,7.393487,3.971136,2.4847,0,2.4847,9.343143,66.73661,0.1511196,0.4455397,2.328843,0,6.88219
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.201422,67.69839,40.56605,1.406114,1.406114,0,0,0,1.406114,227.6788,0,0,0,3.201422,1.480119,1.406114,0,0,4.908787,6.207366,1.721303,0,1.721303,10.97612,78.40067,0.1510197,1.546725,2.561138,0,9.408789
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.29283,70.99788,42.41632,2.601557,2.601557,0,0,0,2.601557,126.5715,0,0,0,3.29283,2.738481,2.601557,0,0,3.187484,7.756539,0.5543488,0,0.5543488,11.50202,82.1571,0.1509876,2.861713,2.634264,0,11.04937
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.198569,72.15037,44.15145,0,0,0,0,0,0,0,0.5654334,0,0,3.198569,0,0,0,0,2.633135,8.255452,2.633135,0,2.633135,14.00003,100,0.1508351,0,2.558855,0,11.45402
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.923078,71.28793,45.86192,0,0,0,0,0,0,0,2.923078,0,0,2.923078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1508351,0,2.338463,0,13.54835
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.479732,67.87486,46.83229,0.1884834,0.1884834,0,-1,0,0.1884834,1315.623,2.281328,0,0,2.479732,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1508351,0.2073317,1.983785,0,13.10501
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.860404,62.34261,47.16122,0.8818548,0.8818548,0,-1,0,0.8818548,210.9649,0.9321357,0,0,1.860404,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1508351,0.9700403,1.488323,0,12.48568
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3381157,50.13797,47.59706,2.102267,2.102267,0,-1,0,2.102267,16.08338,0,0,0,0.3381157,2.212913,2.102267,0,0,0,10.62527,0,1.874797,-1.874797,12.02382,85.88425,0.1508351,2.312494,0.2704925,0,10.96339
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,47.13655,47.13655,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.083108,8.750477,0,0.222902,-0.222902,11.78886,84.20596,0.1508351,0.2329326,0,0,8.750477
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,45.65634,45.65634,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.330777,8.527575,0,3.493964,-3.493964,8.105898,57.89915,0.1508351,3.651192,0,0,8.527575
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,44.31592,44.31592,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.212959,5.033611,0,0.2922418,-0.2922418,7.797848,55.6988,0.1508351,0.3053927,0,0,5.033611
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,43.09064,43.09064,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.537672,4.741369,0,0.4937611,-0.4937611,7.277378,51.98117,0.1508351,0.5159803,0,0,4.741369
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,41.76667,41.76667,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.086296,4.247608,0,0.418889,-0.418889,6.83583,48.82726,0.1508351,0.437739,0,0,4.247608
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,40.59072,40.59072,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.551728,3.828719,0,0.5795107,-0.5795107,6.224972,44.464,0.1508351,0.6055887,0,0,3.828719
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,39.80128,39.80128,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.195628,3.249209,0,0.3050264,-0.3050264,5.903446,42.16739,0.1508351,0.3187526,0,0,3.249209
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,39.20097,39.20097,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.534547,2.944182,0,0.2163023,-0.2163023,5.675444,40.5388,0.1508351,0.2260359,0,0,2.944182
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,38.55132,38.55132,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.774882,2.72788,0,0.1807863,-0.1807863,5.484878,39.17762,0.1508351,0.1889217,0,0,2.72788
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,38.06614,38.06614,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.975757,2.547094,0,0.2808561,-0.2808561,5.18883,37.063,0.1508351,0.2934946,0,0,2.547094
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,37.67964,37.67964,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.287819,2.266237,0,0.713725,-0.713725,4.436498,31.68921,0.1508351,0.7458426,0,0,2.266237
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,37.28491,37.28491,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.08085,1.552513,0,0.4846785,-0.4846785,3.925601,28.03996,0.1508351,0.506489,0,0,1.552513
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,36.89019,36.89019,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.61938,1.067834,0,0.006822904,-0.006822904,3.91841,27.98858,0.1508351,0.007129935,0,0,1.067834
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,36.72572,36.72572,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.62696,1.061011,0,0.4161178,-0.4161178,3.479783,24.85554,0.1508351,0.4348432,0,0,1.061011
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.622552,48.51077,36.44613,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,170.266,0,0,0,1.622552,0,0,3.505263,3.33,11.08931,0.6448932,4.952552,0,4.952552,8.178186,58.4155,0.1509217,1.048246,1.298042,5,2.267445
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.411264,56.02981,37.18623,0,0,3.505263,0,1.121937,0,0,0,0,0,2.411264,0,0,3.505263,3.33,6.13676,5.10219,5.741264,0,5.741264,13.62483,97.32,0.150852,0,1.929011,5,7.513454
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.918683,62.54136,38.69112,0.5223607,0.5223607,0,-1,0,0.5223607,558.7485,1.973333,0,0,2.918683,0.5498534,0.5223607,0,0,0.3954959,10.26933,0.3954959,0,0.3954959,14.00003,100,0.1508292,0.5745968,2.334946,0,13.18801
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.208135,67.79972,40.59072,0.02807559,0.02807559,0,0,0,0.02807559,11426.78,3.178582,0,0,3.208135,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1508292,0.03088315,2.566508,0,13.83341
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.297498,71.14273,42.49033,0.4959781,0.4959781,0,0,0,0.4959781,664.8475,2.775416,0,0,3.297498,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1508292,0.545576,2.637999,0,13.92277
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.202813,72.25935,44.20079,0,0,0,0,0,0,0,3.202813,0,0,3.202813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1508292,0,2.56225,0,13.82809
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.925866,71.4087,45.93593,1.986311,1.986311,0,0,0,1.986311,147.3015,0.835012,0,0,2.925866,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1508292,2.184942,2.340693,0,13.55114
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.481977,67.95544,46.88163,3.24625,3.24625,0,-1,0,3.24625,76.45675,0,4.440892E-16,0.2408752,2.481977,3.417105,3.24625,0,0,0,10.62527,0,0.9351282,-0.9351282,13.01432,92.95921,0.1508292,3.570875,1.985582,0,13.10725
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.861891,62.38377,47.18589,1.444724,1.444724,0,-1,0,1.444724,128.8752,0,0,0,1.861891,1.520762,1.444724,0,0,1.039031,9.690146,0.3411288,0,0.3411288,13.33794,95.27081,0.1508096,1.589196,1.489513,0,11.55204
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3888378,50.57689,47.6464,0,0,0,-1,0,0,0,0,0,0,0.3888378,0,0,0,0,0.6979025,9.997162,0.3888378,0,0.3888378,13.70682,97.90569,0.1507872,0,0.3110702,0,10.386
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,47.16122,47.16122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3090647,10.34712,0,0,0,13.70682,97.90569,0.1507872,0,0,0,10.34712
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,45.65634,45.65634,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.3090647,10.34712,0,2.057493,-2.057493,11.53804,82.41438,0.1507872,2.15008,0,0,10.34712
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,44.31592,44.31592,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.595168,8.289622,0,2.329046,-2.329046,9.083005,64.87848,0.1507872,2.433853,0,0,8.289622
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,43.09064,43.09064,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.182997,5.960577,0,1.066368,-1.066368,7.958954,56.84956,0.1507872,1.114355,0,0,5.960577
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,41.76667,41.76667,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.367851,4.894208,0,3.14379,-3.14379,4.645109,33.17928,0.1507872,3.28526,0,0,4.894208
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,40.59072,40.59072,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.86095,1.750419,0,0.5553815,-0.5553815,4.059685,28.99769,0.1507872,0.5803737,0,0,1.750419
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,39.80128,39.80128,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.47804,1.195037,0,0.6439586,-0.6439586,3.380893,24.14919,0.1507872,0.6729367,0,0,1.195037
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,39.20097,39.20097,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.19355,0.5510784,0,0.1266318,-0.1266318,3.247412,23.19575,0.1507872,0.1323302,0,0,0.5510784
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,38.57599,38.57599,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.33425,0.4244467,0,0.09878254,-0.09878254,3.143286,22.452,0.1507872,0.1032278,0,0,0.4244467
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44401,0.3256641,0,0,0,3.143286,22.452,0.1507872,0,0,0,0.3256641
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,37.69608,37.69608,0.4354213,0.3093809,0,-1,0,0.3093809,0,0,0.1260404,0.1695825,0,0.3256641,0.3093809,0,0,11.44401,0.3256641,0,0.3256641,-0.3256641,2.800006,20,0.1507872,0.4789634,0,0,0.3256641
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,37.28491,37.28491,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507872,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,36.91486,36.91486,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1509042,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,36.72572,36.72572,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1509971,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.692395,49.10335,36.4708,2.983531,2.983531,5,0,1.53,2.983531,56.72455,0,0,0,1.692395,0,0,2.016469,1.915645,5.14586,5.994,3.60804,0,3.60804,12.54112,89.57928,0.151208,3.281884,1.353916,5,7.686395
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.419691,56.13357,37.2109,0.6208793,0.6208793,0,0,0,0.6208793,389.7201,0.2283137,0,0,2.419691,0.6535571,0.6208793,0,0,1.53782,9.241236,1.53782,0,1.53782,14.00003,100,0.1511196,0.6829672,1.935753,0,11.66093
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.925851,62.67089,38.74046,0.2948042,0.2948042,0,-1,0,0.2948042,992.4727,2.615531,0,0,2.925851,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1511196,0.3242846,2.340681,0,13.55113
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.213434,67.96809,40.68118,0,0,0,0,0,0,0,3.213434,0,0,3.213434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511196,0,2.570747,0,13.83871
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.301736,71.30385,42.58078,2.235327,2.235327,0,0,0,2.235327,147.7071,0.9487612,0,0,3.301736,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1511196,2.458859,2.641389,0,13.92701
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.205024,72.46004,44.3406,0,0,0,0,0,0,0,3.205024,0,0,3.205024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511196,0,2.564019,0,13.8303
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.927423,71.58718,46.06751,2.39947,2.39947,0,0,0,2.39947,122.0029,0.4016649,0,0,2.927423,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1511196,2.639417,2.341938,0,13.5527
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.483434,68.07664,46.97208,0.4388735,0.4388735,0,-1,0,0.4388735,565.8656,2.021462,0,0,2.483434,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1511196,0.4827608,1.986747,0,13.10871
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.86217,62.51509,47.30102,0.7835553,0.7835553,0,-1,0,0.7835553,237.6564,1.037375,0,0,1.86217,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1511196,0.8619108,1.489736,0,12.48744
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4430761,51.03688,47.68752,1.054208,1.054208,0,-1,0,1.054208,42.02927,0,0,0,0.4430761,1.109693,1.054208,0,0,0,10.62527,0,0.6666169,-0.6666169,13.29735,94.9809,0.1511196,1.159629,0.3544609,0,11.06835
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,47.22701,47.22701,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7406854,9.958657,0,0.1714988,-0.1714988,13.11658,93.68964,0.1511196,0.1792162,0,0,9.958657
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,45.72213,45.72213,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9312395,9.787159,0,3.505263,-3.505263,9.421705,67.29776,0.1511196,4.178709,0,0,9.787159
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,44.35704,44.35704,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.825976,6.281896,0,1.56698,-1.56698,7.769963,55.49963,0.1511196,1.637494,0,0,6.281896
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,43.13176,43.13176,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.567065,4.714916,0,3.505263,-3.505263,4.075091,29.10774,0.1511196,4.328844,0,0,4.714916
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,41.81601,41.81601,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.07655552,0,1.172943,1.114296,0,0,10.4618,1.209653,0,1.172943,-1.172943,2.838701,20.27639,0.1511196,1.225726,0,0,1.209653
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,40.61539,40.61539,0.6681176,0.03487407,0,-1,0,0.03487407,0,0,0.6332436,0.7000554,0,0.03670955,0.03487407,0,0,11.76507,0.03670955,0,0.03670955,-0.03670955,2.800006,20,0.1511196,0.7349294,0,0,0.03670955
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,39.82595,39.82595,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511196,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,39.25031,39.25031,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511196,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,38.60066,38.60066,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511196,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,38.14015,38.14015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511196,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,37.72075,37.72075,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511196,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,37.32603,37.32603,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511196,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,36.93953,36.93953,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1512261,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,36.75039,36.75039,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.151296,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.701616,49.20529,36.49547,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,210.6748,4.440892E-16,0,0,1.701616,0,0,3.505263,3.33,5.14586,5.994,5.031617,0,5.031617,13.89165,99.22585,0.1513595,0.8884679,1.361293,5,7.695616
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.428138,56.23763,37.23557,0.7291949,0.7291949,0,0,0,0.7291949,332.9889,1.546321,0,0,2.428138,0.7675735,0.7291949,0,0,0.1142438,10.52246,0.1142438,0,0.1142438,14.00003,100,0.151353,0.8021144,1.94251,0,12.95059
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.933005,62.80045,38.78979,0.9384359,0.9384359,0,-1,0,0.9384359,312.5419,1.945178,0,0,2.933005,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.151353,1.032279,2.346404,0,13.55828
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.219546,68.09409,40.73052,0,0,0,0,0,0,0,3.219546,0,0,3.219546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151353,0,2.575637,0,13.84482
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.306443,71.43908,42.64657,0.5244735,0.5244735,0,0,0,0.5244735,630.431,2.754366,0,0,3.306443,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.151353,0.5769209,2.645155,0,13.93172
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.20873,72.58409,44.40638,0.7230501,0.7230501,0,0,0,0.7230501,443.777,2.447625,0,0,3.20873,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.151353,0.7953551,2.566984,0,13.834
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.929506,71.73096,46.16619,0.3409115,0.3409115,0,0,0,0.3409115,859.3157,2.570652,0,0,2.929506,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.151353,0.3750027,2.343605,0,13.55478
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.484761,68.19659,47.06254,1.223994,1.223994,0,-1,0,1.223994,203.0044,1.196347,0,0,2.484761,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.151353,1.346393,1.987809,0,13.11003
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.862769,62.60337,47.37503,0.6416963,0.6416963,0,-1,0,0.6416963,290.2882,1.187299,0,0,1.862769,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.151353,0.7058659,1.490215,0,12.48804
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5006098,51.58414,47.7862,0.4734647,0.4734647,0,-1,0,0.4734647,105.7333,0.002225894,0,0,0.5006098,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.151353,0.5208112,0.4004878,0,11.12588
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,47.27635,47.27635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151353,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,45.7468,45.7468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151353,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,44.38171,44.38171,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.151353,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,43.13176,43.13176,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.151353,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,41.79134,41.79134,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.151353,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,40.59072,40.59072,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.151353,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,39.82595,39.82595,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.151353,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,39.25031,39.25031,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.151353,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,38.60066,38.60066,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.151353,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,38.16482,38.16482,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.151353,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,37.74542,37.74542,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.151353,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,37.32603,37.32603,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.151353,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,36.95598,36.95598,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.151353,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,36.77506,36.77506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.151353,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.710839,49.30735,36.52014,0.3552448,0.3552448,0,0,0,0.3552448,481.5945,0,0,0,1.710839,0.3739418,0.3552448,0,0,8.929229,2.588968,1.336897,0,1.336897,6.79731,48.55212,0.1512764,0.3907692,1.368671,0,4.299808
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.436961,56.31688,37.23557,1.446882,1.446882,0,0,0,1.446882,168.4285,0,0,0,2.436961,1.523033,1.446882,0,0,7.592331,3.792176,0.9139275,0,0.9139275,7.664338,54.74516,0.1512242,1.59157,1.949569,0,6.229137
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.80319,72.08071,38.80624,3.12501,3.12501,0,-1,0,3.12501,121.7017,0,0,0.1075115,3.80319,3.289485,3.12501,0,0,6.678404,4.614711,0.5137054,0,0.5137054,8.151682,58.22618,0.1511948,3.437511,3.042552,0,8.417901
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.22578,68.2113,40.77164,1.42318,1.42318,0,0,0,1.42318,226.66,0,0,0,3.22578,1.498084,1.42318,0,0,6.164699,5.077045,1.727696,0,1.727696,9.790717,69.93356,0.1510961,1.565498,2.580624,0,8.302825
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.310892,71.58204,42.72058,0.4516822,0.4516822,0,0,0,0.4516822,733.0135,0,0,0,3.310892,0.475455,0.4516822,0,0,4.437003,6.631971,2.835437,0,2.835437,12.48065,89.14732,0.1509345,0.4968505,2.648714,0,9.942863
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.211807,72.73244,44.49684,0.2650058,0.2650058,0,0,0,0.2650058,1211.976,1.331288,0,0,3.211807,0.2789535,0.2650058,0,0,1.601566,9.183865,1.601566,0,1.601566,14.00003,100,0.1508433,0.2915064,2.569446,0,12.39567
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.931635,71.86522,46.25665,1.075893,1.075893,0,0,0,1.075893,272.4839,1.799116,0,0,2.931635,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1508433,1.183482,2.345308,0,13.55691
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.485427,68.34876,47.18589,0.02469007,0.02469007,0,-1,0,0.02469007,10066.5,2.459437,0,0,2.485427,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1508433,0.02715908,1.988341,0,13.1107
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.863118,62.69859,47.45726,0.8099331,0.8099331,0,-1,0,0.8099331,230.0336,1.010557,0,0,1.863118,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1508433,0.8909264,1.490494,0,12.48839
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5615454,52.15292,47.87666,0.3415454,0.3415454,0,-1,0,0.3415454,164.4131,0.202024,0,0,0.5615454,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1508433,0.3756999,0.4492363,0,11.18682
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,47.34214,47.34214,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1508433,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,45.8208,45.8208,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1508433,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,44.43105,44.43105,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1508433,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,43.1811,43.1811,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1508433,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,41.84068,41.84068,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1508433,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,40.64006,40.64006,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1508433,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,39.85062,39.85062,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1508433,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,39.27497,39.27497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1508433,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,38.62533,38.62533,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1508433,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,38.18127,38.18127,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1508433,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,37.7701,37.7701,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1508433,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,37.3507,37.3507,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1508433,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,36.98065,36.98065,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1508433,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,36.81618,36.81618,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1508433,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.720067,49.40956,36.54481,1.306265,1.306265,4.625875,0,1.427864,1.306265,131.6783,0,0,0,1.720067,0,0,3.319611,3.15363,10.92562,0.7922183,4.873697,0,4.873697,8.258672,58.99039,0.150952,1.436891,1.376053,5,2.512285
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.445067,56.44645,37.28491,2.816929,2.816929,5,0,1.53,2.816929,86.79902,0,0,0,2.445067,0,0,2.183071,2.073917,6.051921,5.178545,4.518984,0,4.518984,12.54576,89.61237,0.1511231,3.098622,1.956054,5,7.623613
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.947394,63.05098,38.88025,1.753583,1.753583,0,-1,0,1.753583,168.0784,0,0,0,2.947394,1.845877,1.753583,0,0,1.532936,9.245631,1.101517,0,1.101517,13.59075,97.07658,0.1510606,1.928941,2.357915,0,12.19303
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.230743,68.38696,40.87032,3.309009,3.309009,1.25,0,0.50625,3.309009,97.63476,0.6319456,0,0,3.230743,2.167378,2.059009,0,0,0.4314194,10.237,0.4314194,0,0.4314194,14.00003,100,0.1510361,3.63991,2.584594,5,13.46774
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.110855,81.43696,42.83571,0.6646479,0.6646479,0,0,0,0.6646479,618.5011,3.411226,0,0,4.110855,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1510361,0.7311127,3.288684,0,14.73613
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.214248,72.90507,44.61197,0.9927695,0.9927695,0,0,0,0.9927695,323.7658,2.169228,0,0,3.214248,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1510361,1.092046,2.571398,0,13.83952
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.93268,72.0487,46.39645,1.388041,1.388041,0,0,0,1.388041,211.2819,1.471584,0,0,2.93268,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1510361,1.526845,2.346144,0,13.55795
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.486093,68.49129,47.30102,1.231051,1.231051,0,-1,0,1.231051,201.9487,1.190249,0,0,2.486093,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1510361,1.354157,1.988874,0,13.11137
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.862646,62.85072,47.59706,0.4308988,0.4308988,0,-1,0,0.4308988,432.27,1.409069,0,0,1.862646,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1510361,0.4739887,1.490117,0,12.48792
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6258068,52.75167,47.96712,0,0,0,-1,0,0,0,0.6258068,0,0,0.6258068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510361,0,0.5006455,0,11.25108
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,47.41615,47.41615,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1510361,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,45.86192,45.86192,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1510361,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,44.47217,44.47217,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1510361,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,43.1811,43.1811,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1510361,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,41.86535,41.86535,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1510361,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,40.65651,40.65651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1510361,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,39.87529,39.87529,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1510361,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,39.29142,39.29142,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1510361,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1510361,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,38.20594,38.20594,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1510361,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,37.79477,37.79477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1510361,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,37.40004,37.40004,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1510361,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,37.00532,37.00532,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1510361,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,36.84085,36.84085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1510361,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.7293,49.51193,36.56948,2.402951,2.402951,4.708852,0,1.450517,2.402951,71.96571,0,0,0,1.7293,0,0,2.305901,2.190606,11.32858,0.4295519,3.919907,0,3.919907,6.971543,49.79663,0.1512076,2.643246,1.38344,5,2.158852
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.453293,56.5678,37.32603,2.33186,2.33186,5,0,1.53,2.33186,105.2076,0,0,0,2.453293,0,0,2.66814,2.534733,7.408674,3.957468,4.988026,0,4.988026,11.7036,83.59698,0.151351,2.565046,1.962634,5,6.410761
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.954618,63.17183,38.92137,2.266404,2.266404,0,-1,0,2.266404,130.3659,0,0,0,2.954618,2.385688,2.266404,0,0,2.420648,8.446692,0.5689295,0,0.5689295,12.24333,87.45221,0.1513188,2.493044,2.363694,0,11.40131
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.235813,68.55373,40.96077,0.7455859,0.7455859,0,0,0,0.7455859,433.996,0.5992673,0,0,3.235813,0.7848272,0.7455859,0,0,1.851718,8.958728,1.851718,0,1.851718,14.00003,100,0.151214,0.8201445,2.58865,0,12.19454
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.31826,71.92467,42.92617,0.07499833,0.07499833,0,0,0,0.07499833,4424.444,3.239314,0,0,3.31826,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.151214,0.08249817,2.654608,0,13.94353
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.216582,73.07667,44.7271,1.006668,1.006668,0,0,0,1.006668,319.5277,2.156932,0,0,3.216582,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.151214,1.107334,2.573266,0,13.84186
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.934087,72.2058,46.51157,0.3559821,0.3559821,0,0,0,0.3559821,824.2231,2.559369,0,0,2.934087,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.151214,0.3915803,2.347269,0,13.55936
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.486626,68.63255,47.41615,0.6720386,0.6720386,0,-1,0,0.6720386,370.0123,1.779217,0,0,2.486626,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.151214,0.7392424,1.9893,0,13.1119
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.862025,63.00151,47.73686,0.3079211,0.3079211,0,-1,0,0.3079211,604.7086,1.537898,0,0,1.862025,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.151214,0.3387132,1.48962,0,12.4873
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.693132,53.43013,48.10691,0.5177673,0.5177673,0,-1,0,0.5177673,133.8694,0.1481138,0,0,0.693132,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.151214,0.569544,0.5545056,0,11.31841
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,47.54772,47.54772,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.151214,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,45.97705,45.97705,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.151214,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,44.54618,44.54618,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.151214,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,43.23043,43.23043,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.151214,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,41.90647,41.90647,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.151214,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,40.68118,40.68118,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.151214,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,39.89996,39.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.151214,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,39.31609,39.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.151214,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.151214,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,38.23061,38.23061,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.151214,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,37.81121,37.81121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.151214,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,37.40004,37.40004,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.151214,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,37.02999,37.02999,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1512956,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,36.84085,36.84085,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1513628,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.815313,50.23663,36.58593,2.430658,2.430658,4.791975,0,1.473209,2.430658,74.68401,0,0,0,1.815313,0,0,2.361317,2.243251,5.14586,5.994,4.058564,0,4.058564,12.96853,92.63216,0.1515342,2.673724,1.452251,5,7.809313
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.823606,60.02535,37.3507,2.361721,2.361721,0,0,0,2.361721,119.5571,0,0,0,2.823606,2.486022,2.361721,0,0,1.087296,9.646708,0.337584,0,0.337584,13.28879,94.91973,0.1515152,2.597893,2.258885,0,12.47031
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.527578,69.22174,38.99538,1.41795,1.41795,0,-1,0,1.41795,248.7802,1.285287,0,0,3.527578,1.492578,1.41795,0,0,0.749712,9.950534,0.749712,0,0.749712,14.00003,100,0.1514729,1.559744,2.822062,0,13.47811
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.241334,68.69469,41.02656,0,0,0,0,0,0,0,3.241334,0,0,3.241334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514729,0,2.593067,0,13.86661
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.32208,72.08211,43.01663,0.620025,0.620025,0,0,0,0.620025,535.7977,2.669422,0,0,3.32208,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1514729,0.6820275,2.657664,0,13.94735
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.219163,73.23036,44.82578,0.2489247,0.2489247,0,0,0,0.2489247,1293.227,2.957137,0,0,3.219163,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1514729,0.2738172,2.57533,0,13.84444
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.559254,79.56959,46.6267,2.379965,2.379965,0,0,0,2.379965,149.5507,1.054028,0,0,3.559254,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1514729,2.617961,2.847403,0,14.18453
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.669139,70.60889,47.5066,0.8291698,0.8291698,0,-1,0,0.8291698,321.905,1.796329,0,0,2.669139,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1514729,0.9120868,2.135311,0,13.29441
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.861831,63.101,47.82732,1.396998,1.396998,0,-1,0,1.396998,133.2738,0.3913076,0,0,1.861831,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1514729,1.536697,1.489465,0,12.48711
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7638316,54.08938,48.19737,0.7304082,0.7304082,0,-1,0,0.7304082,104.576,0,0,0,0.7638316,0.7688507,0.7304082,0,0,0,10.62527,0,0.005019142,-0.005019142,13.99474,99.96221,0.1514729,0.803449,0.6110653,0,11.38911
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,47.6464,47.6464,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.005576824,10.62026,0,2.756759,-2.756759,11.08886,79.20598,0.1514729,2.880813,0,0,10.62026
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,46.05106,46.05106,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.068642,7.863496,0,0.7904165,-0.7904165,10.25569,73.25475,0.1514729,0.8259853,0,0,7.863496
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,44.5873,44.5873,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.946882,7.07308,0,2.605632,-2.605632,7.509109,53.63639,0.1514729,2.722885,0,0,7.07308
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,43.27155,43.27155,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.842029,4.467448,0,2.346849,-2.346849,5.035314,35.96645,0.1514729,2.452457,0,0,4.467448
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,41.93114,41.93114,3.125185,2.01457,0,-1,0,2.01457,0,0,1.110615,1.423133,0,2.120599,2.01457,0,0,9.449638,2.120599,0,2.120599,-2.120599,2.800006,20,0.1514729,3.437703,0,0,2.120599
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514729,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,39.94107,39.94107,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514729,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,39.36543,39.36543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514729,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,38.71579,38.71579,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514729,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,38.25528,38.25528,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514729,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,37.83588,37.83588,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514729,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,37.44116,37.44116,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514729,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,37.05466,37.05466,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1515429,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3760774,39.53139,36.89019,0.33652,0.33652,3.841783,0,1.213807,0.33652,111.7549,0,0,0,0.3760774,0,0,3.505263,3.33,8.475861,2.997,3.706078,0,3.706078,9.475015,67.67854,0.1516262,0.370172,0.300862,5,3.373077
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.017289,51.95223,36.6106,0.2182293,0.2182293,3.115591,0,1.015556,0.2182293,924.3898,0,0,0,2.017289,0,0,2.897361,2.752493,4.769783,6.33247,4.769783,0,4.769783,14.00003,100,0.1515679,0.2400522,1.613832,5,8.349759
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.113161,62.87393,37.37537,1.865792,1.865792,0,0,0,1.865792,166.8547,1.14917,0,0,3.113161,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1515679,2.052371,2.490529,0,13.73844
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.968324,63.44632,39.0365,1.750291,1.750291,0,-1,0,1.750291,169.5904,1.125913,0,0,2.968324,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1515679,1.92532,2.37466,0,13.5936
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.682789,73.74482,41.12524,0.2873496,0.2873496,0,0,0,0.2873496,1281.641,3.380316,0,0,3.682789,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1515679,0.3160846,2.946232,0,14.30806
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.941065,79.65797,43.15643,0.2925505,0.2925505,0,0,0,0.2925505,1347.14,3.633117,0,0,3.941065,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1515679,0.3218055,3.152852,0,14.56634
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.220379,73.44189,44.98202,1.295283,1.295283,0,0,0,1.295283,248.6237,1.856924,0,0,3.220379,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1515679,1.424811,2.576303,0,13.84565
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.935075,72.59191,46.81584,0.9680844,0.9680844,0,0,0,0.9680844,303.1838,1.916039,0,0,2.935075,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1515679,1.064893,2.34806,0,13.56035
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.486626,68.95306,47.68752,2.319464,2.319464,0,-1,0,2.319464,107.2069,0.04508517,0,0,2.486626,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1515679,2.55141,1.989301,0,13.1119
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.860344,63.29911,48.01646,1.378073,1.378073,0,-1,0,1.378073,134.996,0.4097406,0,0,1.860344,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1515679,1.515881,1.488275,0,12.48562
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.139381,57.37175,48.38651,1.410973,1.410973,0,-1,0,1.410973,80.75143,0,0,0,1.139381,1.485235,1.410973,0,0,0,10.62527,0,0.3458537,-0.3458537,13.63547,97.39599,0.1515679,1.55207,0.9115047,0,11.76466
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,47.7862,47.7862,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.384282,10.27942,0,1.41412,-1.41412,12.14485,86.74878,0.1515679,1.477755,0,0,10.27942
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,46.19086,46.19086,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.955526,8.865301,0,0.4442412,-0.4442412,11.67658,83.40399,0.1515679,0.464232,0,0,8.865301
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,44.68598,44.68598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.449127,8.42106,0,0,0,11.67658,83.40399,0.1515679,0,0,0,8.42106
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,43.36201,43.36201,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.449127,8.42106,0,3.291309,-3.291309,8.207237,58.623,0.1515679,3.439418,0,0,8.42106
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,41.99693,41.99693,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.106138,5.12975,0,2.005651,-2.005651,6.093096,43.52203,0.1515679,2.095905,0,0,5.12975
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,40.77164,40.77164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.334639,3.1241,0,0,0,6.093096,43.52203,0.1515679,0,0,0,3.1241
