Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,39.99041,39.99041,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.334639,3.1241,0,0.07587296,-0.07587296,6.013119,42.95076,0.1515679,0.07928724,0,0,3.1241
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,39.41478,39.41478,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.418941,3.048227,0,0.7110636,-0.7110636,5.263592,37.59701,0.1515679,0.7430615,0,0,3.048227
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,38.74046,38.74046,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.209012,2.337163,0,0.5831512,-0.5831512,4.648897,33.20634,0.1515679,0.6093929,0,0,2.337163
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,38.29639,38.29639,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.856958,1.754012,0,0.219937,-0.219937,4.417062,31.55038,0.1515679,0.2298342,0,0,1.754012
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,37.88522,37.88522,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.10133,1.534075,0,0.1463271,-0.1463271,4.26282,30.44865,0.1515679,0.1529118,0,0,1.534075
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,37.46583,37.46583,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.26392,1.387748,0,0.385087,-0.385087,3.856903,27.54925,0.1515679,0.402416,0,0,1.387748
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,37.09578,37.09578,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.69179,1.002661,0,0.3451886,-0.3451886,3.493042,24.95025,0.1515679,0.3607221,0,0,1.002661
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5862364,41.09715,36.93953,0,0,0,0,0,0,0,0,0,0,0.5862364,0,0,0,0,11.07534,0.6574722,0.5862364,0,0.5862364,4.049195,28.92276,0.151535,0,0.4689891,0,1.243708
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.756613,49.86152,36.6846,0.5300481,0.5300481,0,0,0,0.5300481,331.4062,0,0,0,1.756613,0.5579454,0.5300481,0,0,10.4891,1.185085,1.198667,0,1.198667,5.18635,37.04529,0.1514677,0.583053,1.40529,0,2.941698
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.478022,56.92374,37.44116,1.996523,1.996523,0,0,0,1.996523,124.1169,0,0,0,2.478022,2.101603,1.996523,0,0,9.290432,2.263885,0.3764189,0,0.3764189,5.543453,39.59601,0.1514466,2.196175,1.982417,0,4.741907
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.974327,63.62503,39.13518,0.5360361,0.5360361,0,-1,0,0.5360361,554.8743,0,0,0,2.974327,0.5642486,0.5360361,0,0,8.914013,2.602663,2.410078,0,2.410078,7.829854,55.92742,0.1513115,0.5896398,2.379462,0,5.57699
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.250394,69.05888,41.24037,0.1747766,0.1747766,0,0,0,0.1747766,1859.742,0,0,0,3.250394,0.1839754,0.1747766,0,0,6.503934,4.771733,3.066419,0,3.066419,10.73891,76.70638,0.15114,0.1922543,2.600315,0,8.022127
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.327221,72.49536,43.29622,1.364517,1.364517,0,0,0,1.364517,243.8388,0,0,0,3.327221,1.436333,1.364517,0,0,3.437516,7.53151,1.890887,0,1.890887,12.53277,89.51959,0.1510344,1.500968,2.661777,0,10.85873
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.221297,73.66068,45.14649,0,0,0,0,0,0,0,1.674669,0,0,3.221297,0,0,0,0,1.546628,9.233309,1.546628,0,1.546628,14.00003,100,0.1509482,0,2.577038,0,12.45461
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.935784,72.7621,46.94741,0,0,0,0,0,0,0,2.935784,0,0,2.935784,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509482,0,2.348627,0,13.56106
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.485559,69.16576,47.87666,0.4958524,0.4958524,0,-1,0,0.4958524,501.2699,1.963609,0,0,2.485559,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1509482,0.5454376,1.988447,0,13.11083
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.858811,63.48761,48.19737,1.794871,1.794871,0,-1,0,1.794871,103.5624,0,0,0,1.858811,1.889338,1.794871,0,0,0,10.62527,0,0.03052664,-0.03052664,13.96785,99.77016,0.1509482,1.974358,1.487049,0,12.48409
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9134821,55.68979,48.56742,1.537938,1.537938,0,-1,0,1.537938,59.39654,0,0,0,0.9134821,1.618882,1.537938,0,0,0.03391849,10.59475,0,0.7054002,-0.7054002,13.22429,94.45905,0.1509482,1.691732,0.7307857,0,11.50823
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,47.91777,47.91777,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.8176965,9.889347,0,1.194071,-1.194071,11.96563,85.46863,0.1509482,1.247804,0,0,9.889347
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,46.28132,46.28132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.144442,8.695276,0,0,0,11.96563,85.46863,0.1509482,0,0,0,8.695276
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,44.77644,44.77644,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.144442,8.695276,0,1.773771,-1.773771,10.09591,72.11352,0.1509482,1.853591,0,0,8.695276
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,43.41135,43.41135,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.115299,6.921505,0,3.505263,-3.505263,6.401041,45.72163,0.1509482,5.385847,0,0,6.921505
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,42.04626,42.04626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.010036,3.416242,0,0,0,6.401041,45.72163,0.1509482,0,0,0,3.416242
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,40.82098,40.82098,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.010036,3.416242,0,0.03012362,-0.03012362,6.369288,45.49482,0.1509482,0.03147918,0,0,3.416242
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,40.03153,40.03153,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.043507,3.386118,0,0.05579878,-0.05579878,6.310471,45.0747,0.1509482,0.05830972,0,0,3.386118
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,39.45589,39.45589,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.105505,3.33032,0,0.6503131,-0.6503131,5.62498,40.17835,0.1509482,0.6795772,0,0,3.33032
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,38.78979,38.78979,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.828075,2.680007,0,0.1911579,-0.1911579,5.423482,38.73908,0.1509482,0.19976,0,0,2.680007
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,38.34573,38.34573,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.040473,2.488848,0,0.3948372,-0.3948372,5.007288,35.76627,0.1509482,0.4126049,0,0,2.488848
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,37.95101,37.95101,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.479181,2.094011,0,0.149837,-0.149837,4.849345,34.63811,0.1509482,0.1565796,0,0,2.094011
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,37.53984,37.53984,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.645666,1.944174,0,0.4373257,-0.4373257,4.388363,31.34539,0.1509482,0.4570054,0,0,1.944174
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,37.14511,37.14511,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.13158,1.506849,0,0.4811008,-0.4811008,3.881239,27.72308,0.1509482,0.5027503,0,0,1.506849
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4872611,40.42175,36.98065,0.4117496,0.4117496,0,0,0,0.4117496,118.3392,0,0,0,0.4872611,0.4334206,0.4117496,0,0,10.66614,1.025748,0.05384053,0,0.05384053,3.932316,28.08792,0.1509452,0.4529245,0.3898089,0,1.513009
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.765937,49.95611,36.70105,0,0,0,0,0,0,0,0,0,0,1.765937,0,0,0,0,10.6123,1.074204,1.765937,0,1.765937,5.607632,40.05443,0.1508468,0,1.41275,0,2.840142
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.486054,57.05341,37.4905,1.479898,1.479898,0,0,0,1.479898,167.9882,0,0,0,2.486054,1.557787,1.479898,0,0,8.846363,2.663548,0.9282666,0,0.9282666,6.488263,46.34464,0.1507952,1.627888,1.988843,0,5.149602
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.98042,63.79493,39.22564,1.377274,1.377274,0,-1,0,1.377274,216.4,0,0,0,2.98042,1.449762,1.377274,0,0,7.918096,3.498988,1.530658,0,1.530658,7.940372,56.71683,0.1507101,1.515001,2.384336,0,6.479407
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.254617,69.24834,41.3555,3.627893,3.627893,5,0,1.53,3.627893,89.71095,0,0,0,3.254617,0,0,1.372107,1.303501,6.387438,4.87658,4.558119,0,4.558119,12.26458,87.604,0.1508759,3.990683,2.603694,5,8.131197
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.330182,72.67527,43.41135,0,0,0,0,0,0,0,1.500863,0,0,3.330182,0,0,0,0,1.829319,8.978887,1.829319,0,1.829319,14.00003,100,0.1507744,0,2.664146,0,12.30907
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.223709,73.80254,45.23695,1.101509,1.101509,0,0,0,1.101509,292.663,2.064226,0,0,3.223709,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1507744,1.21166,2.578967,0,13.84898
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.936689,72.91421,47.06254,0,0,0,0,0,0,0,2.936689,0,0,2.936689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1507744,0,2.349352,0,13.56196
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.48596,69.27676,47.96712,1.769954,1.769954,0,-1,0,1.769954,140.4534,0.6228504,0,0,2.48596,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1507744,1.946949,1.988768,0,13.11123
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.858194,63.58324,48.28783,0.501609,0.501609,0,-1,0,0.501609,370.4466,1.330184,0,0,1.858194,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1507744,0.55177,1.486555,0,12.48347
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.993147,56.44936,48.6661,1.904446,1.904446,0,-1,0,1.904446,52.14885,0,2.220446E-16,0,0.993147,2.004681,1.904446,0,0,0,10.62527,0,1.011534,-1.011534,12.93378,92.38394,0.1507744,2.094891,0.7945176,0,11.61842
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,48.05758,48.05758,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.123926,9.613741,0,1.909956,-1.909956,10.92051,78.00347,0.1507744,1.995904,0,0,9.613741
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,46.37178,46.37178,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.246099,7.703784,0,2.221579,-2.221579,8.578757,61.27672,0.1507744,2.32155,0,0,7.703784
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,44.84222,44.84222,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.71452,5.482205,0,0.4015457,-0.4015457,8.155492,58.2534,0.1507744,0.4196152,0,0,5.482205
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,43.46069,43.46069,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.160683,5.08066,0,0.7957416,-0.7957416,7.316706,52.26208,0.1507744,0.8315499,0,0,5.08066
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,42.0956,42.0956,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.04484,4.284918,0,1.180285,-1.180285,6.072577,43.37546,0.1507744,1.233398,0,0,4.284918
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,40.84565,40.84565,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.356268,3.104633,0,0.4773084,-0.4773084,5.569449,39.7817,0.1507744,0.4987873,0,0,3.104633
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,40.0562,40.0562,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.88661,2.627325,0,0.2904675,-0.2904675,5.263269,37.59471,0.1507744,0.3035385,0,0,2.627325
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,39.48056,39.48056,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.209352,2.336857,0,0.6286344,-0.6286344,4.600631,32.86158,0.1507744,0.6569229,0,0,2.336857
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,38.80624,38.80624,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.907835,1.708223,0,0.07802117,-0.07802117,4.518389,32.27414,0.1507744,0.08153212,0,0,1.708223
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,38.3704,38.3704,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.994525,1.630202,0,0.4182051,-0.4182051,4.077562,29.12539,0.1507744,0.4370243,0,0,1.630202
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,37.95101,37.95101,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4592,1.211997,0,0.1669232,-0.1669232,3.90161,27.86859,0.1507744,0.1744347,0,0,1.211997
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,37.56451,37.56451,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.64467,1.045074,0,0.1461802,-0.1461802,3.747523,26.76796,0.1507744,0.1527583,0,0,1.045074
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,37.18623,37.18623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80709,0.8988934,0,0,0,3.747523,26.76796,0.1507744,0,0,0,0.8988934
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7978023,42.72152,37.00532,0.1544769,0.1544769,0,0,0,0.1544769,516.4539,0,0,0,0.7978023,0.1626073,0.1544769,0,0,10.80709,0.8988934,0.635195,0,0.635195,4.350121,31.07223,0.1507392,0.1699246,0.6382418,0,1.696696
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.774918,50.08401,36.75039,0.3533895,0.3533895,0,0,0,0.3533895,502.2556,0,0,0,1.774918,0.3719889,0.3533895,0,0,10.1719,1.470569,1.402929,0,1.402929,5.681057,40.5789,0.1506615,0.3887284,1.419935,0,3.245487
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.494051,57.18291,37.53984,1.773995,1.773995,0,0,0,1.773995,140.5895,0,0,0,2.494051,1.867363,1.773995,0,0,8.768966,2.733205,0.6266877,0,0.6266877,6.275585,44.82552,0.1506268,1.951395,1.995241,0,5.227256
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.98691,63.93917,39.29142,2.355904,2.355904,0,-1,0,2.355904,126.784,0,0,0,2.98691,2.479899,2.355904,0,0,8.142278,3.297224,0.5070111,0,0.5070111,6.756578,48.26117,0.1505987,2.591494,2.389528,0,6.284134
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.259275,69.41177,41.44596,1.773834,1.773834,0,0,0,1.773834,183.7418,0,0,0,3.259275,1.867194,1.773834,0,0,7.635267,3.753534,1.392081,0,1.392081,8.077222,57.69433,0.1505218,1.951217,2.60742,0,7.012809
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.333587,72.82887,43.50181,1.994358,1.994358,0,0,0,1.994358,167.1509,0,0,0,3.333587,2.099324,1.994358,0,0,6.243186,5.006407,1.234263,0,1.234263,9.248146,66.05806,0.1504536,2.193794,2.66687,0,8.339994
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.225462,73.96845,45.35207,0,0,0,0,0,0,0,0,0,0,3.225462,0,0,0,0,5.008923,6.117244,3.225462,0,3.225462,12.30809,87.91474,0.1502758,0,2.580369,0,9.342706
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.937305,73.07342,47.18589,0,0,0,0,0,0,0,1.153844,0,0,2.937305,0,0,0,0,1.783461,9.02016,1.783461,0,1.783461,14.00003,100,0.1501776,0,2.349844,0,11.95746
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.485428,69.43667,48.10691,0.5208659,0.5208659,0,-1,0,0.5208659,477.1722,1.937148,0,0,2.485428,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1501776,0.5729525,1.988342,0,13.1107
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.856866,63.72759,48.42763,0.3913369,0.3913369,0,-1,0,0.3913369,474.4929,1.444932,0,0,1.856866,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1501776,0.4304705,1.485492,0,12.48214
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.050513,57.06488,48.79768,0.1531423,0.1531423,0,-1,0,0.1531423,685.9722,0.889311,0,0,1.050513,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1501776,0.1684565,0.8404108,0,11.67579
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,48.15625,48.15625,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1501776,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,46.4869,46.4869,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1501776,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,44.9409,44.9409,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1501776,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,43.50181,43.50181,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1501776,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,42.13672,42.13672,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1501776,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,40.87032,40.87032,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1501776,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,40.10554,40.10554,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1501776,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,39.50523,39.50523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1501776,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,38.83091,38.83091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1501776,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,38.41974,38.41974,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1501776,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,38.00035,38.00035,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1501776,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1501776,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,37.18623,37.18623,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1501776,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6971437,42.00238,37.02999,0.1562438,0.1562438,0,0,0,0.1562438,446.1897,0,0,0,0.6971437,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5326766,0,0.5326766,4.138077,29.55764,0.1501483,0.1718682,0.5577149,0,1.487141
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.784139,50.18699,36.77506,0.6935925,0.6935925,0,0,0,0.6935925,257.2316,0,0,0,1.784139,0.7300975,0.6935925,0,0,10.39541,1.269406,1.054042,0,1.054042,5.138029,36.70013,0.1500904,0.7629519,1.427311,0,3.053545
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.50238,57.28712,37.56451,0.3686122,0.3686122,0,0,0,0.3686122,678.8653,0,0,0,2.50238,0.3880128,0.3686122,0,0,9.341367,2.218044,2.114367,0,2.114367,7.143894,51.02771,0.1499743,0.4054734,2.001904,0,4.720424
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.993171,64.09127,39.36543,1.583973,1.583973,0,-1,0,1.583973,188.966,0,0,0,2.993171,1.66734,1.583973,0,0,7.227,4.120975,1.325831,0,1.325831,8.401688,60.01193,0.1499016,1.74237,2.394536,0,7.114145
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.263835,69.57436,41.53642,0.9015213,0.9015213,0,0,0,0.9015213,362.0364,0,0,0,3.263835,0.9489698,0.9015213,0,0,5.901169,5.314222,2.314865,0,2.314865,10.59776,75.69814,0.1497748,0.9916734,2.611068,0,8.578057
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.336326,73.00667,43.61694,0.2880256,0.2880256,0,0,0,0.2880256,1158.343,0,0,0,3.336326,0.3031849,0.2880256,0,0,3.586303,7.397601,3.033141,0,3.033141,13.47525,96.25161,0.149609,0.3168282,2.669061,0,10.73393
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.227453,74.11628,45.45075,0,0,0,0,0,0,0,2.67429,0,0,3.227453,0,0,0,0,0.5531625,10.12743,0.5531625,0,0.5531625,14.00003,100,0.1495789,0,2.581962,0,13.35488
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.937955,73.22292,47.30102,1.498441,1.498441,0,0,0,1.498441,196.0674,1.360648,0,0,2.937955,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1495789,1.648286,2.350364,0,13.56323
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.484763,69.59529,48.24671,0.1554996,0.1554996,0,-1,0,0.1554996,1597.923,2.32108,0,0,2.484763,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1495789,0.1710495,1.987811,0,13.11004
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.855884,63.82909,48.52631,0,0,0,-1,0,0,0,1.855884,0,0,1.855884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495789,0,1.484708,0,12.48116
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.046257,57.17746,48.93748,0.005478989,0.005478989,0,-1,0,0.005478989,19095.8,1.040489,0,0,1.046257,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1495789,0.006026888,0.8370054,0,11.67153
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,48.28783,48.28783,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1495789,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,46.57736,46.57736,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1495789,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,45.00669,45.00669,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1495789,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,43.57582,43.57582,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1495789,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,42.18606,42.18606,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1495789,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,40.91143,40.91143,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495789,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,40.13021,40.13021,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495789,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,39.54635,39.54635,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495789,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,38.88025,38.88025,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495789,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,38.46086,38.46086,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495789,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,38.04969,38.04969,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495789,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,37.60563,37.60563,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495789,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,37.23557,37.23557,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.14971,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8326892,43.04966,37.07111,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,380.3503,0,0,0,0.8326892,0,0,3.505263,3.33,8.475861,2.997,4.162689,0,4.162689,9.908195,70.77267,0.1497563,0.2408196,0.6661514,5,3.829689
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.793342,50.28993,36.79973,2.128361,2.128361,4.522199,0,1.39956,2.128361,84.25928,0,0,0,1.793342,0,0,2.393837,2.274146,4.313171,6.74342,4.067488,0,4.067488,13.76695,98.33517,0.1498956,2.341197,1.434674,5,8.536762
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.510413,57.40775,37.60563,1.520052,1.520052,0,0,0,1.520052,165.1531,0.6646748,0,0,2.510413,1.600055,1.520052,0,0,0.2456833,10.40416,0.2456833,0,0.2456833,14.00003,100,0.1498822,1.672057,2.00833,0,12.91457
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.999039,64.25955,39.45589,0,0,0,-1,0,0,0,2.999039,0,0,2.999039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498822,0,2.399231,0,13.62431
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.267763,69.76131,41.65154,2.543765,2.543765,0,0,0,2.543765,128.4616,0.590115,0,0,3.267763,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1498822,2.798142,2.61421,0,13.89304
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.338392,73.20862,43.75673,0.9069363,0.9069363,0,0,0,0.9069363,368.0956,2.383722,0,0,3.338392,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1498822,0.9976299,2.670714,0,13.96367
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.227516,74.34704,45.63167,2.927931,2.927931,0,0,0,2.927931,110.2319,0.1454825,0,0,3.227516,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1498822,3.220725,2.582012,0,13.85279
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.937661,73.41309,47.45726,0.6928887,0.6928887,0,0,0,0.6928887,423.973,2.208305,0,0,2.937661,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1498822,0.7621775,2.350129,0,13.56293
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.483299,69.79446,48.42763,0.6612912,0.6612912,0,-1,0,0.6612912,375.5227,1.787203,0,0,2.483299,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1498822,0.7274203,1.986639,0,13.10857
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.853815,64.01266,48.70722,0.4329204,0.4329204,0,-1,0,0.4329204,428.2116,1.39811,0,0,1.853815,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1498822,0.4762124,1.483052,0,12.47909
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.043742,57.3568,49.12661,0.2718149,0.2718149,0,-1,0,0.2718149,383.9901,0.7576212,0,0,1.043742,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1498822,0.2989964,0.8349937,0,11.66902
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,48.42763,48.42763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498822,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,46.71716,46.71716,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1498822,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,45.12182,45.12182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1498822,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1498822,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,42.25185,42.25185,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1498822,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,40.98544,40.98544,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1498822,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,40.196,40.196,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1498822,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,39.59569,39.59569,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1498822,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,38.92137,38.92137,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1498822,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,38.5102,38.5102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1498822,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1498822,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,37.65496,37.65496,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1498822,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,37.28491,37.28491,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1498822,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.055384,44.75582,37.09578,0.1871618,0.1871618,0,0,0,0.1871618,563.8885,0,0,0,1.055384,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8583714,0,0.8583714,7.139952,50.99956,0.1498355,0.2058779,0.844307,0,4.400084
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.80235,50.40943,36.84085,0,0,0,0,0,0,0,0,0,0,1.80235,0,0,0,0,7.231155,4.117235,1.80235,0,1.80235,8.849812,63.21281,0.1497375,0,1.44188,0,5.919585
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.518265,57.53639,37.65496,1.661157,1.661157,0,0,0,1.661157,151.597,0,0,0,2.518265,1.748587,1.661157,0,0,5.428805,5.73935,0.7696785,0,0.7696785,9.579992,68.42838,0.1496957,1.827273,2.014612,0,8.257615
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.004819,64.42716,39.54635,0.7625182,0.7625182,0,-1,0,0.7625182,394.0653,0,0,0,3.004819,0.8026507,0.7625182,0,0,4.659126,6.432061,2.202169,0,2.202169,11.66915,83.35093,0.1495762,0.83877,2.403856,0,9.43688
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.271582,69.94731,41.76667,1.517828,1.517828,0,0,0,1.517828,215.5437,0,0,0,3.271582,1.597713,1.517828,0,0,2.456958,8.414012,1.673868,0,1.673868,13.25712,94.69356,0.1494855,1.669611,2.617265,0,11.68559
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.340336,73.40941,43.89653,0.6977481,0.6977481,0,0,0,0.6977481,478.731,1.822775,0,0,3.340336,0.7344716,0.6977481,0,0,0.7830893,9.920494,0.7830893,0,0.7830893,14.00003,100,0.1494431,0.7675229,2.672269,0,13.26083
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.228351,74.5344,45.77147,1.774283,1.774283,0,0,0,1.774283,181.9524,1.360684,0,0,3.228351,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1494431,1.951712,2.582681,0,13.85363
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.936584,73.63554,47.6464,0,0,0,0,0,0,0,2.936584,0,0,2.936584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494431,0,2.349267,0,13.56186
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.482374,69.95052,48.56742,1.02003,1.02003,0,-1,0,1.02003,243.3628,1.408658,0,0,2.482374,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1494431,1.122033,1.985899,0,13.10765
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.851524,64.20341,48.89636,0.4614623,0.4614623,0,-1,0,0.4614623,401.2298,1.365774,0,0,1.851524,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1494431,0.5076085,1.481219,0,12.4768
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.041438,57.48562,49.26641,1.427032,1.427032,0,-1,0,1.427032,72.97935,0,0,0,1.041438,1.502139,1.427032,0,0,0,10.62527,0,0.4607002,-0.4607002,13.51441,96.53129,0.1494431,1.569735,0.8331507,0,11.66671
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,48.56742,48.56742,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5118891,10.16457,0,1.509817,-1.509817,11.92292,85.16354,0.1494431,1.577759,0,0,10.16457
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,46.88163,46.88163,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.189464,8.654757,0,0.5416271,-0.5416271,11.35199,81.08552,0.1494431,0.5660003,0,0,8.654757
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,45.23695,45.23695,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.791272,8.11313,0,2.325342,-2.325342,8.900869,63.57751,0.1494431,2.429982,0,0,8.11313
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,43.75673,43.75673,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.374985,5.787787,0,0.6204144,-0.6204144,8.246895,58.90628,0.1494431,0.648333,0,0,5.787787
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,42.35053,42.35053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.064334,5.167373,0,0,0,8.246895,58.90628,0.1494431,0,0,0,5.167373
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,41.0759,41.0759,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.064334,5.167373,0,0.03907505,-0.03907505,8.205707,58.61207,0.1494431,0.04083343,0,0,5.167373
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,40.28646,40.28646,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.107751,5.128298,0,0.007214788,-0.007214788,8.198101,58.55775,0.1494431,0.007539453,0,0,5.128298
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,39.68615,39.68615,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.115767,5.121083,0,0.5304721,-0.5304721,7.638935,54.56371,0.1494431,0.5543433,0,0,5.121083
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,38.99538,38.99538,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.705181,4.590611,0,0.2439817,-0.2439817,7.381755,52.72672,0.1494431,0.2549609,0,0,4.590611
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,38.55132,38.55132,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.976272,4.34663,0,0.1134301,-0.1134301,7.26219,51.87268,0.1494431,0.1185344,0,0,4.34663
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,38.14015,38.14015,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.102305,4.2332,0,0.2495008,-0.2495008,6.999193,49.99413,0.1494431,0.2607283,0,0,4.2332
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,37.69608,37.69608,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.379529,3.983699,0,0.2339266,-0.2339266,6.752613,48.23285,0.1494431,0.2444533,0,0,3.983699
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,37.32603,37.32603,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.639447,3.749772,0,0.4800783,-0.4800783,6.246565,44.61824,0.1494431,0.5016818,0,0,3.749772
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9126047,43.72558,37.14511,0.5346411,0.5346411,0,0,0,0.5346411,170.6948,0,0,0,0.9126047,0.5627801,0.5346411,0,0,8.172867,3.269694,0.3498245,0,0.3498245,6.578438,46.98875,0.1494242,0.5881053,0.7300838,0,4.182299
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.81124,50.53711,36.89019,0,0,0,0,0,0,0,0,0,0,1.81124,0,0,0,0,7.823042,3.584536,1.81124,0,1.81124,8.296731,59.26225,0.1493262,0,1.448992,0,5.395776
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.525802,57.68134,37.72075,0.6475422,0.6475422,0,0,0,0.6475422,390.0598,0,0,0,2.525802,0.6816235,0.6475422,0,0,6.011803,5.214652,1.844179,0,1.844179,10.04627,71.75895,0.1492266,0.7122965,2.020642,0,7.740454
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.01035,64.60245,39.64503,3.085278,3.085278,0,-1,0,3.085278,97.57141,0,4.440892E-16,0.06380605,3.01035,3.247661,3.085278,0,0,4.167624,6.874413,0,0.2373117,-0.2373117,9.796124,69.97218,0.1492266,3.393806,2.40828,0,9.884762
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.274754,70.15757,41.90647,1.628652,1.628652,0,0,0,1.628652,201.0715,0,0,0,3.274754,1.71437,1.628652,0,0,4.431304,6.637101,1.560384,0,1.560384,11.27643,80.5458,0.1491424,1.791517,2.619803,0,9.911855
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.341598,73.63427,44.061,2.094289,2.094289,0,0,0,2.094289,159.5576,0,0,0,3.341598,2.204515,2.094289,0,0,2.87092,8.041447,1.137083,0,1.137083,12.35517,88.25101,0.1490812,2.303718,2.673278,0,11.38304
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.228513,74.7457,45.93593,0,0,0,0,0,0,0,1.494677,0,0,3.228513,0,0,0,0,1.733837,9.064821,1.733837,0,1.733837,14.00003,100,0.1489878,0,2.582811,0,12.29333
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.936354,73.80623,47.7862,0.9715207,0.9715207,0,0,0,0.9715207,302.243,1.9137,0,0,2.936354,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1489878,1.068673,2.349083,0,13.56163
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.480516,70.1555,48.75656,1.004309,1.004309,0,-1,0,1.004309,246.9874,1.423349,0,0,2.480516,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1489878,1.104739,1.984413,0,13.10579
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.849207,64.38468,49.07727,0.3519266,0.3519266,0,-1,0,0.3519266,525.4523,1.478758,0,0,1.849207,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1489878,0.3871193,1.479365,0,12.47448
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.038728,57.65456,49.44733,0.7032238,0.7032238,0,-1,0,0.7032238,147.7095,0.2984927,0,0,1.038728,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1489878,0.7735462,0.8309826,0,11.664
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,48.75656,48.75656,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1489878,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,47.02142,47.02142,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1489878,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,45.37674,45.37674,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1489878,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,43.84719,43.84719,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1489878,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,42.44099,42.44099,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1489878,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,41.14169,41.14169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1489878,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,40.36047,40.36047,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1489878,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,39.73549,39.73549,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1489878,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,39.0365,39.0365,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1489878,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,38.60066,38.60066,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1489878,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,38.18127,38.18127,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1489878,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,37.74542,37.74542,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1489878,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,37.37537,37.37537,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1489878,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9111791,43.75776,37.18623,0.1096554,0.1096554,0,0,0,0.1096554,830.9479,0,0,0,0.9111791,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7957524,0,0.7957524,7.706979,55.04974,0.148945,0.1206209,0.7289433,0,4.850166
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.82009,50.66461,36.93953,2.300917,2.300917,0,0,0,2.300917,79.10282,0,4.440892E-16,0,1.82009,2.422018,2.300917,0,0,6.633456,4.655164,0,0.6019277,-0.6019277,7.072492,50.5177,0.148945,2.531009,1.456072,0,6.475254
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.533522,57.80908,37.7701,1.619119,1.619119,0,0,0,1.619119,156.4753,0,0,0,2.533522,1.704336,1.619119,0,0,7.302265,4.053236,0.8291861,0,0.8291861,7.859127,56.13651,0.1489005,1.781031,2.026818,0,6.586758
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.015938,64.76855,39.73549,0,0,0,-1,0,0,0,0,0,0,3.015938,0,0,0,0,6.473078,4.799504,3.015938,0,3.015938,10.7203,76.57339,0.1487386,0,2.412751,0,7.815442
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.278342,70.34153,42.0216,0.9119567,0.9119567,0,0,0,0.9119567,359.4844,0,0,0,3.278342,0.9599544,0.9119567,0,0,3.45714,7.513848,2.318388,0,2.318388,12.91971,92.28348,0.1486144,1.003152,2.622674,0,10.79219
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.343288,73.83261,44.20079,2.167592,2.167592,0,0,0,2.167592,154.2398,0,0,0,3.343288,2.281675,2.167592,0,0,1.138752,9.600397,1.061613,0,1.061613,13.92685,99.47728,0.1485576,2.384351,2.67463,0,12.94369
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.228725,74.94724,46.09218,0.2140102,0.2140102,0,0,0,0.2140102,1508.678,2.926311,0,0,3.228725,0.2252739,0.2140102,0,0,0.0771395,10.55585,0.0771395,0,0.0771395,14.00003,100,0.1485535,0.2354112,2.58298,0,13.78457
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.934196,74.06799,48.01646,0.4839551,0.4839551,0,0,0,0.4839551,606.295,2.424769,0,0,2.934196,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1485535,0.5323507,2.347357,0,13.55947
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.47786,70.40107,48.98682,1.938283,1.938283,0,-1,0,1.938283,127.8378,0.4375615,0,0,2.47786,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1485535,2.132112,1.982288,0,13.10313
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.846675,64.57318,49.26641,1.684788,1.684788,0,-1,0,1.684788,109.6087,0.07321328,0,0,1.846675,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1485535,1.853267,1.47734,0,12.47195
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.035833,57.83063,49.63647,1.070287,1.070287,0,-1,0,1.070287,96.78089,0,0,0,1.035833,1.126618,1.070287,0,0,0,10.62527,0,0.09078458,-0.09078458,13.90433,99.31646,0.1485535,1.177315,0.8286663,0,11.66111
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,48.89636,48.89636,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.1008718,10.53449,0,1.786491,-1.786491,12.02121,85.86559,0.1485535,1.866883,0,0,10.53449
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,47.16122,47.16122,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.085862,8.747998,0,0.306315,-0.306315,11.69832,83.55927,0.1485535,0.3200991,0,0,8.747998
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,45.4672,45.4672,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.426212,8.441684,0,0.004610046,-0.004610046,11.69346,83.52456,0.1485535,0.004817498,0,0,8.441684
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,43.9212,43.9212,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.431334,8.437074,0,2.329024,-2.329024,9.238455,65.98883,0.1485535,2.43383,0,0,8.437074
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,42.50677,42.50677,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.019139,6.108049,0,1.204157,-1.204157,7.969162,56.92247,0.1485535,1.258344,0,0,6.108049
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,41.19103,41.19103,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.357091,4.903892,0,0.2555958,-0.2555958,7.69974,54.99803,0.1485535,0.2670977,0,0,4.903892
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,40.40158,40.40158,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.641087,4.648296,0,0.4974295,-0.4974295,7.175403,51.25278,0.1485535,0.5198138,0,0,4.648296
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,39.78483,39.78483,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.193786,4.150867,0,0.2924484,-0.2924484,6.867136,49.05087,0.1485535,0.3056086,0,0,4.150867
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,39.08584,39.08584,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.518729,3.858418,0,0.4816447,-0.4816447,6.359437,45.42446,0.1485535,0.5033187,0,0,3.858418
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,38.62533,38.62533,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.053889,3.376774,0,0.5027121,-0.5027121,5.829533,41.63943,0.1485535,0.5253341,0,0,3.376774
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,38.20594,38.20594,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.612458,2.874062,0,0.4981672,-0.4981672,5.304418,37.88863,0.1485535,0.5205848,0,0,2.874062
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,37.7701,37.7701,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.165977,2.375894,0,0.2978891,-0.2978891,4.990416,35.64575,0.1485535,0.3112941,0,0,2.375894
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,37.37537,37.37537,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.496965,2.078005,0,0.1899375,-0.1899375,4.790204,34.21567,0.1485535,0.1984847,0,0,2.078005
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9167008,43.79933,37.18623,0.4551477,0.4551477,0,0,0,0.4551477,201.4073,0,0,0,0.9167008,0.4791029,0.4551477,0,0,9.708007,1.888068,0.437598,0,0.437598,5.205346,37.18097,0.1485301,0.5006625,0.7333607,0,2.804769
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.829419,50.74196,36.93953,0.2268297,0.2268297,0,0,0,0.2268297,806.5164,0,0,0,1.829419,0.2387681,0.2268297,0,0,9.27041,2.281906,1.590651,0,1.590651,6.714369,47.95968,0.1484451,0.2495127,1.463535,0,4.111324
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.541293,57.92793,37.81121,1.688829,1.688829,0,0,0,1.688829,150.4766,0,0,0,2.541293,1.777715,1.688829,0,0,7.679759,3.713491,0.7635781,0,0.7635781,7.438763,53.13391,0.1484043,1.857712,2.033034,0,6.254784
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.021423,64.93382,39.82595,2.031845,2.031845,0,-1,0,2.031845,148.7034,0,0,0,3.021423,2.138784,2.031845,0,0,6.916181,4.400712,0.8826388,0,0.8826388,8.276108,59.11494,0.1483572,2.23503,2.417139,0,7.422134
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.280737,70.5749,42.18606,1.889219,1.889219,0,0,0,1.889219,173.6557,0,0,0,3.280737,1.988651,1.889219,0,0,6.033542,5.195086,1.292086,0,1.292086,9.501887,67.87049,0.1482883,2.07814,2.624589,0,8.475823
