Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.343355,74.09709,44.40638,3.770354,3.770354,5,0,1.53,3.770354,88.67483,0,0,0,3.343355,0,0,1.229646,1.168164,4.741457,6.357964,4.511518,0,4.511518,13.78189,98.44187,0.1484564,4.147389,2.674684,5,9.701318
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.227532,75.20634,46.30599,1.968956,1.968956,0,0,0,1.968956,163.921,0.9250096,0,0,3.227532,2.072585,1.968956,0,0,0.2299379,10.41833,0.2299379,0,0.2299379,14.00003,100,0.1484441,2.165851,2.582026,0,13.64586
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.931904,74.32838,48.24671,0.9867274,0.9867274,0,0,0,0.9867274,297.1342,1.893244,0,0,2.931904,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1484441,1.0854,2.345523,0,13.55718
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.475077,70.64539,49.21707,1.084708,1.084708,0,-1,0,1.084708,228.1792,1.33328,0,0,2.475077,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1484441,1.193179,1.980062,0,13.10035
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.843548,64.80224,49.49667,0.3163066,0.3163066,0,-1,0,0.3163066,582.836,1.510594,0,0,1.843548,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1484441,0.3479372,1.474839,0,12.46882
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.032868,57.99736,49.81738,0.224823,0.224823,0,-1,0,0.224823,459.4138,0.7962121,0,0,1.032868,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1484441,0.2473053,0.8262942,0,11.65814
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,49.07727,49.07727,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1484441,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,47.34214,47.34214,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1484441,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,45.63167,45.63167,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1484441,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,44.061,44.061,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1484441,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,42.60545,42.60545,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484441,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,41.28149,41.28149,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484441,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,40.50026,40.50026,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484441,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,39.85062,39.85062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484441,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,39.13518,39.13518,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484441,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,38.66645,38.66645,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484441,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,38.25528,38.25528,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484441,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,37.79477,37.79477,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484441,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,37.40004,37.40004,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485535,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9262232,43.89684,37.2109,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9262232,0,0,3.505263,3.33,8.475861,2.997,4.256223,0,4.256223,9.996929,71.40649,0.1485721,0,0.7409785,5,3.923223
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.838524,50.83565,36.95598,2.807534,2.807534,5,0,1.53,2.807534,65.48537,0,0,0,1.838524,0,0,2.192466,2.082842,4.219637,6.827601,3.921367,0,3.921367,13.71706,97.97883,0.1487703,3.088288,1.470819,5,8.666125
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.548854,58.05452,37.86055,0.07292561,0.07292561,0,0,0,0.07292561,3495.143,2.17382,0,0,2.548854,0.0767638,0.07292561,0,0,0.2982705,10.35683,0.2982705,0,0.2982705,14.00003,100,0.1487545,0.08021817,2.039083,0,12.90569
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.026322,65.12337,39.94107,2.552814,2.552814,0,-1,0,2.552814,118.5485,0.3391489,0,0,3.026322,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1487545,2.808096,2.421057,0,13.6516
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.283002,70.80711,42.35053,0,0,0,0,0,0,0,3.283002,0,0,3.283002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487545,0,2.626401,0,13.90828
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.344219,74.31813,44.57085,0.744884,0.744884,0,0,0,0.744884,448.9583,2.560131,0,0,3.344219,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1487545,0.8193725,2.675375,0,13.96949
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.226384,75.45566,46.51157,0,0,0,0,0,0,0,3.226384,0,0,3.226384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487545,0,2.581107,0,13.85166
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.930461,74.53703,48.42763,2.162479,2.162479,0,0,0,2.162479,135.514,0.6541672,0,0,2.930461,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1487545,2.378727,2.344369,0,13.55573
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.472171,70.88848,49.44733,0.433082,0.433082,0,-1,0,0.433082,570.8321,2.016295,0,0,2.472171,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1487545,0.4763902,1.977737,0,13.09745
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.840312,65.03024,49.72692,0.9396089,0.9396089,0,-1,0,0.9396089,195.8593,0.8512497,0,0,1.840312,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1487545,1.03357,1.472249,0,12.46559
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.029486,58.21281,50.04764,0.8797505,0.8797505,0,-1,0,0.8797505,117.0202,0.1034331,0,0,1.029486,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1487545,0.9677255,0.823589,0,11.65476
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,49.26641,49.26641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487545,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,47.5066,47.5066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487545,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,45.77147,45.77147,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1487545,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,44.15145,44.15145,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1487545,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,42.72058,42.72058,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1487545,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,41.38017,41.38017,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1487545,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,40.56605,40.56605,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1487545,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,39.9164,39.9164,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1487545,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,39.20097,39.20097,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1487545,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,38.71579,38.71579,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1487545,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,38.27995,38.27995,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487545,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,37.81121,37.81121,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487545,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,37.44116,37.44116,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488676,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9358691,44.02114,37.26024,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,109.1304,0,0,0,0.9358691,0,0,3.505263,3.33,8.475861,2.997,4.265869,0,4.265869,10.00608,71.47186,0.1489778,0.9433269,0.7486953,5,3.932869
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.847486,50.93729,36.98065,2.69645,2.69645,4.94083,0,1.513847,2.69645,68.51548,0,0,0,1.847486,0,0,2.24438,2.132161,4.209991,6.836282,3.979647,0,3.979647,13.7815,98.43912,0.1491652,2.966095,1.477989,5,8.683768
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.556327,58.18045,37.90989,2.28965,2.28965,0,0,0,2.28965,111.647,0,0,0,2.556327,2.410158,2.28965,0,0,0.2303443,10.41796,0.1461687,0,0.1461687,13.92017,99.4296,0.1491574,2.518615,2.045062,0,12.97429
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.031104,65.31197,40.0562,1.16679,1.16679,0,-1,0,1.16679,259.7813,1.718728,0,0,3.031104,1.2282,1.16679,0,0,0.08417554,10.54952,0.08417554,0,0.08417554,14.00003,100,0.1491529,1.283469,2.424883,0,13.58062
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.285313,71.02973,42.50677,2.367144,2.367144,0,0,0,2.367144,138.7881,0.793583,0,0,3.285313,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1491529,2.603858,2.628251,0,13.91059
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.344572,74.55467,44.75177,1.650155,1.650155,0,0,0,1.650155,202.6823,1.607567,0,0,3.344572,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1491529,1.81517,2.675658,0,13.96985
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.225644,75.67831,46.69249,1.018941,1.018941,0,0,0,1.018941,316.5682,2.153074,0,0,3.225644,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1491529,1.120835,2.580515,0,13.85092
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.928723,74.7527,48.61676,2.218617,2.218617,0,0,0,2.218617,132.0067,0.5933368,0,0,2.928723,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1491529,2.440479,2.342978,0,13.554
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.469814,71.0885,49.63647,1.430551,1.430551,0,-1,0,1.430551,172.6478,0.9639711,0,0,2.469814,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1491529,1.573606,1.975851,0,13.09509
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.837543,65.20728,49.90784,0.3107182,0.3107182,0,-1,0,0.3107182,591.3857,1.510471,0,0,1.837543,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1491529,0.3417901,1.470035,0,12.46282
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.026261,58.38599,50.23677,2.539015,2.539015,0,-1,0,2.539015,40.41965,0,4.440892E-16,0,1.026261,2.672647,2.539015,0,0,0,10.62527,0,1.646386,-1.646386,12.26458,87.604,0.1491529,2.792916,0.8210089,0,11.65154
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,49.44733,49.44733,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.829318,8.978888,0,2.47419,-2.47419,9.656559,68.97529,0.1491529,2.585529,0,0,8.978888
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,47.68752,47.68752,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.578418,6.504698,0,1.084122,-1.084122,8.513795,60.8127,0.1491529,1.132907,0,0,6.504698
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,45.91126,45.91126,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.782998,5.420577,0,2.441118,-2.441118,5.94063,42.43299,0.1491529,2.550968,0,0,5.420577
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,44.26658,44.26658,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.495351,2.979458,0,0.3190284,-0.3190284,5.604345,40.03095,0.1491529,0.3333847,0,0,2.979458
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,42.81104,42.81104,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.849827,2.66043,0,0.09112174,-0.09112174,5.508294,39.34488,0.1491529,0.09522222,0,0,2.66043
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,41.47063,41.47063,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.951074,2.569308,0,0.4175063,-0.4175063,5.068204,36.20138,0.1491529,0.4362941,0,0,2.569308
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,40.65651,40.65651,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.414969,2.151802,0,0.7401507,-0.7401507,4.288016,30.62863,0.1491529,0.7734575,0,0,2.151802
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,39.99041,39.99041,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.23736,1.411651,0,0.3453515,-0.3453515,3.923984,28.0284,0.1491529,0.3608924,0,0,1.411651
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62108,1.066299,0,0,0,3.923984,28.0284,0.1491529,0,0,0,1.066299
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,38.76513,38.76513,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.62108,1.066299,0,0.3577016,-0.3577016,3.546933,25.33519,0.1491529,0.3737982,0,0,1.066299
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,38.29639,38.29639,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.01853,0.7085978,0,0.5718071,-0.5718071,2.944196,21.02993,0.1491529,0.5975384,0,0,0.7085978
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,37.83588,37.83588,0.4139852,0.1299512,0,-1,0,0.1299512,0,0,0.284034,0.3254325,0,0.1367907,0.1299512,0,0,11.65387,0.1367907,0,0.1367907,-0.1367907,2.800006,20,0.1491529,0.4553837,0,0,0.1367907
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491529,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.228424,46.26264,37.26024,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,256.1589,0,0,0,1.228424,0,0,3.505263,3.33,11.80586,0,4.558424,0,4.558424,7.124506,50.88923,0.1492061,0.5275109,0.9827392,5,1.228424
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.856383,51.0385,37.00532,0,0,3.505263,0,1.121937,0,0,0,0,0,1.856383,0,0,3.505263,3.33,7.247436,4.102582,5.186383,0,5.186383,12.04474,86.0337,0.1491743,0,1.485107,5,5.958965
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.275598,65.20729,37.93456,0.5061381,0.5061381,0,0,0,0.5061381,647.1748,0.6817681,0,0,3.275598,0.532777,0.5061381,0,0,2.061053,8.770327,2.061053,0,2.061053,14.00003,100,0.1490654,0.5567519,2.620478,0,12.04592
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.036243,65.47436,40.14666,1.258505,1.258505,0,-1,0,1.258505,241.2579,1.711501,0,0,3.036243,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1490654,1.384355,2.428994,0,13.66152
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.28785,71.23428,42.64657,1.334195,1.334195,0,0,0,1.334195,246.4295,1.883434,0,0,3.28785,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1490654,1.467614,2.63028,0,13.91312
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.980691,82.65086,44.91623,2.821804,2.821804,0,0,0,2.821804,141.069,1.010371,0,0,3.980691,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1490654,3.103984,3.184553,0,14.60597
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.940609,84.8714,46.85696,2.434454,2.434454,0,0,0,2.434454,161.8683,1.378026,0,0,3.940609,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1490654,2.6779,3.152487,0,14.56588
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.630357,83.41962,48.79768,1.457307,1.457307,0,0,0,1.457307,249.1142,2.09635,0,0,3.630357,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1490654,1.603037,2.904286,0,14.25563
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.105503,78.34081,49.86672,2.53125,2.53125,0,-1,0,2.53125,122.6865,0.4410296,0,0,3.105503,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1490654,2.784375,2.484402,0,13.73078
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.834576,65.39166,50.09698,0.9321032,0.9321032,0,-1,0,0.9321032,196.8212,0.8534151,0,0,1.834576,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1490654,1.025313,1.467661,0,12.45985
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.22822,60.2994,50.41769,1.239301,1.239301,0,-1,0,1.239301,99.10588,0,0,0,1.22822,1.304527,1.239301,0,0,0,10.62527,0,0.07630716,-0.07630716,13.91959,99.42547,0.1490654,1.363231,0.982576,0,11.85349
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,49.63647,49.63647,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.08478573,10.54897,0,2.741184,-2.741184,11.03013,78.7865,0.1490654,2.864537,0,0,10.54897
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,47.82732,47.82732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.130546,7.807783,0,0,0,11.03013,78.7865,0.1490654,0,0,0,7.807783
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,46.06751,46.06751,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.130546,7.807783,0,1.711899,-1.711899,9.225632,65.89723,0.1490654,1.788935,0,0,7.807783
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,44.35704,44.35704,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.032656,6.095884,0,2.253762,-2.253762,6.849957,48.92817,0.1490654,2.355181,0,0,6.095884
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,42.87683,42.87683,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.536836,3.842122,0,2.789311,-2.789311,3.909765,27.92684,0.1490654,2.91483,0,0,3.842122
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,41.51175,41.51175,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.63607,1.05281,0,0.558709,-0.558709,3.320834,23.7202,0.1490654,0.5838509,0,0,1.05281
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25686,0.4941012,0,0,0,3.320834,23.7202,0.1490654,0,0,0,0.4941012
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,40.03153,40.03153,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.25686,0.4941012,0,0.03338277,-0.03338277,3.285645,23.46885,0.1490654,0.03488499,0,0,0.4941012
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,39.29142,39.29142,0.5697945,0.4376825,0,-1,0,0.4376825,0,0,0.132112,0.1890915,0,0.4607185,0.4376825,0,0,11.29395,0.4607185,0,0.4607185,-0.4607185,2.800006,20,0.1490654,0.626774,0,0,0.4607185
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,38.78979,38.78979,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490654,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,38.32106,38.32106,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490654,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,37.86055,37.86055,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490654,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,37.46583,37.46583,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492151,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9553695,44.19429,37.28491,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9553695,0,0,3.505263,3.33,8.475861,2.997,4.285369,0,4.285369,10.02458,71.604,0.1492309,0,0.7642956,5,3.952369
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.865209,51.13924,37.02999,0.8401237,0.8401237,3.287788,0,1.062566,0.8401237,222.016,0,0,0,1.865209,0,0,2.447664,2.325281,4.190491,6.853833,4.190491,0,4.190491,14.00003,100,0.1492284,0.924136,1.492167,5,8.719042
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.571109,58.42169,38.00035,0,0,0,0,0,0,0,2.571109,0,0,2.571109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492284,0,2.056887,0,13.19638
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.040617,65.66926,40.27001,0.6201016,0.6201016,0,-1,0,0.6201016,490.3418,2.387879,0,0,3.040617,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1492284,0.6821117,2.432494,0,13.66589
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.290249,71.43753,42.78637,0.6648028,0.6648028,0,0,0,0.6648028,494.9211,2.590457,0,0,3.290249,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1492284,0.7312831,2.6322,0,13.91552
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.127002,84.90334,45.0807,0.7931749,0.7931749,0,0,0,0.7931749,520.3142,3.292081,0,0,4.127002,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1492284,0.8724924,3.301601,0,14.75228
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.223936,76.11091,47.04609,0.8061192,0.8061192,0,0,0,0.8061192,399.9329,2.375389,0,0,3.223936,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1492284,0.8867311,2.579149,0,13.84921
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.924039,75.22201,49.03616,3.41349,3.41349,1.25,0,0.50625,3.41349,85.66127,0.646681,0,0,2.924039,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1492284,3.754839,2.339231,5,13.54931
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.46488,71.47659,50.00652,0.8088408,0.8088408,0,-1,0,0.8088408,304.7423,1.613469,0,0,2.46488,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1492284,0.8897249,1.971904,0,13.09015
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.831607,65.56678,50.27789,0.6127133,0.6127133,0,-1,0,0.6127133,298.9338,1.186646,0,0,1.831607,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1492284,0.6739846,1.465286,0,12.45688
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.0196,58.72173,50.60683,1.728551,1.728551,0,-1,0,1.728551,58.98583,0,0,0,1.0196,1.819527,1.728551,0,0,0,10.62527,0,0.7999271,-0.7999271,13.15683,93.97717,0.1492284,1.901406,0.8156799,0,11.64487
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,49.76804,49.76804,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8888079,9.825347,0,0.475788,-0.475788,12.65531,90.39487,0.1492284,0.4971984,0,0,9.825347
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,48.01646,48.01646,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.417461,9.349559,0,1.538067,-1.538067,11.03404,78.81442,0.1492284,1.60728,0,0,9.349559
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,46.20731,46.20731,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.126424,7.811492,0,1.528985,-1.528985,9.42235,67.30237,0.1492284,1.597789,0,0,7.811492
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,44.49684,44.49684,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.825296,6.282508,0,1.32392,-1.32392,8.026816,57.33429,0.1492284,1.383496,0,0,6.282508
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,42.97551,42.97551,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.296319,4.958588,0,3.505263,-3.505263,4.331944,30.9424,0.1492284,4.088822,0,0,4.958588
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,41.58575,41.58575,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.19106,1.453325,0,0.1518327,-0.1518327,4.171898,29.79922,0.1492284,0.1586652,0,0,1.453325
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,40.73052,40.73052,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.35976,1.301492,0,0.3633933,-0.3633933,3.788848,27.06315,0.1492284,0.379746,0,0,1.301492
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,40.0562,40.0562,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.76353,0.9380985,0,0.4031722,-0.4031722,3.363868,24.02758,0.1492284,0.421315,0,0,0.9380985
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,39.31609,39.31609,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.2115,0.5349264,0,0.3313159,-0.3313159,3.01463,21.53303,0.1492284,0.3462252,0,0,0.5349264
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,38.83091,38.83091,0.7124881,0.1934299,0,-1,0,0.1934299,0,0,0.5190582,0.5903071,0,0.2036104,0.1934299,0,0,11.57963,0.2036104,0,0.2036104,-0.2036104,2.800006,20,0.1492284,0.7837369,0,0,0.2036104
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,38.3704,38.3704,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492284,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,37.90989,37.90989,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492284,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,37.51517,37.51517,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493822,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9648802,44.3093,37.32603,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,317.4597,4.440892E-16,0,0,0.9648802,0,0,3.505263,3.33,8.475861,2.997,4.29488,0,4.29488,10.0336,71.66844,0.1494296,0.3343316,0.7719042,5,3.96188
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.873778,51.25607,37.07111,0.7338361,0.7338361,3.16247,0,1.028354,0.7338361,255.3401,0,0,0,1.873778,0,0,2.428634,2.307202,4.18098,6.862392,4.18098,0,4.18098,14.00003,100,0.1494139,0.8072196,1.499022,5,8.73617
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.578277,58.54524,38.04969,0.5199965,0.5199965,0,0,0,0.5199965,495.8258,2.030912,0,0,2.578277,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1494139,0.5719961,2.062621,0,13.20355
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.045502,65.82945,40.36047,0.7961847,0.7961847,0,-1,0,0.7961847,382.512,2.207412,0,0,3.045502,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1494139,0.8758032,2.436401,0,13.67078
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.292509,71.63947,42.92617,0,0,0,0,0,0,0,3.292509,0,0,3.292509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494139,0,2.634007,0,13.91778
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.346106,75.19694,45.23695,1.108264,1.108264,0,0,0,1.108264,301.9233,2.179513,0,0,3.346106,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1494139,1.21909,2.676885,0,13.97138
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.222785,76.32926,47.22701,0,0,0,0,0,0,0,3.222785,0,0,3.222785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494139,0,2.578228,0,13.84806
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.922078,75.42523,49.21707,0,0,0,0,0,0,0,2.922078,0,0,2.922078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494139,0,2.337662,0,13.54735
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.461503,71.71492,50.23677,0,0,0,-1,0,0,0,2.461503,0,0,2.461503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494139,0,1.969202,0,13.08678
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.828448,65.74932,50.46703,1.308877,1.308877,0,-1,0,1.308877,139.696,0.4506832,0,0,1.828448,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1494139,1.439764,1.462759,0,12.45372
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.016181,58.88444,50.78774,1.092566,1.092566,0,-1,0,1.092566,93.00861,0,0,0,1.016181,1.15007,1.092566,0,0,0,10.62527,0,0.1338891,-0.1338891,13.8589,98.99192,0.1494139,1.201823,0.8129445,0,11.64145
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,49.95718,49.95718,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1487657,10.49139,0,2.284577,-2.284577,11.45074,81.79084,0.1494139,2.387383,0,0,10.49139
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,48.15625,48.15625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.687185,8.206808,0,0,0,11.45074,81.79084,0.1494139,0,0,0,8.206808
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,46.34711,46.34711,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.687185,8.206808,0,0.3762978,-0.3762978,11.05409,78.95761,0.1494139,0.3932312,0,0,8.206808
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,44.5873,44.5873,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.105293,7.83051,0,2.030681,-2.030681,8.913563,63.66817,0.1494139,2.122062,0,0,7.83051
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,43.06597,43.06597,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.361606,5.799829,0,3.505263,-3.505263,5.21869,37.27629,0.1494139,3.87903,0,0,5.799829
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,41.65154,41.65154,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.256342,2.294566,0,0.4314067,-0.4314067,4.763948,34.02813,0.1494139,0.45082,0,0,2.294566
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,40.77164,40.77164,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.735683,1.863159,0,0.4729335,-0.4729335,4.265432,30.46731,0.1494139,0.4942155,0,0,1.863159
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,40.10554,40.10554,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.26116,1.390226,0,0.4692469,-0.4692469,3.770802,26.93425,0.1494139,0.490363,0,0,1.390226
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,39.34076,39.34076,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.78255,0.9209789,0,0.5015285,-0.5015285,3.242145,23.15813,0.1494139,0.5240973,0,0,0.9209789
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,38.85558,38.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3398,0.4194504,0,0,0,3.242145,23.15813,0.1494139,0,0,0,0.4194504
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,38.39507,38.39507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3398,0.4194504,0,0,0,3.242145,23.15813,0.1494139,0,0,0,0.4194504
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,37.90989,37.90989,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.3398,0.4194504,0,0.1480597,-0.1480597,3.086076,22.04336,0.1494139,0.1547224,0,0,0.4194504
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,37.51517,37.51517,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.50432,0.2713907,3.33,0,3.33,6.245192,44.60843,0.149537,0.5950555,0,5,0.2713907
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.313672,46.99888,37.32603,0.175726,0.175726,3.680989,0,1.16991,0.175726,747.5682,4.440892E-16,0,0,1.313672,0,0,3.505263,3.33,8.174315,3.268391,4.643672,0,4.643672,10.65057,76.07532,0.149552,0.1932986,1.050937,5,4.582062
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.88271,51.33069,37.07111,0.8396323,0.8396323,2.5743,0,0.8677838,0.8396323,224.2302,0,0,0,1.88271,0,0,1.734667,1.647934,3.530643,7.447695,3.530643,0,3.530643,14.00003,100,0.1495078,0.9235955,1.506168,5,9.330404
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.58585,58.63442,38.06614,1.534985,1.534985,0,0,0,1.534985,168.461,0.9700767,0,0,2.58585,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1495078,1.688484,2.06868,0,13.21112
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.04977,66.01366,40.47559,0,0,0,-1,0,0,0,3.04977,0,0,3.04977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495078,0,2.439816,0,13.67504
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.294082,71.86529,43.09064,1.187799,1.187799,0,0,0,1.187799,277.3267,2.043768,0,0,3.294082,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1495078,1.306578,2.635265,0,13.91936
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.345706,75.43623,45.42608,0,0,0,0,0,0,0,3.345706,0,0,3.345706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495078,0,2.676564,0,13.97098
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.221314,76.55459,47.41615,0.5877457,0.5877457,0,0,0,0.5877457,548.0797,2.602635,0,0,3.221314,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1495078,0.6465203,2.577052,0,13.84659
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.919991,75.62711,49.39799,0.8970273,0.8970273,0,0,0,0.8970273,325.5186,1.975752,0,0,2.919991,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1495078,0.9867301,2.335993,0,13.54527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.45882,71.90189,50.41769,1.401653,1.401653,0,-1,0,1.401653,175.4229,0.9833962,0,0,2.45882,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1495078,1.541818,1.967056,0,13.0841
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.824723,65.97264,50.69728,0.5960885,0.5960885,0,-1,0,0.5960885,306.116,1.197261,0,0,1.824723,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1495078,0.6556974,1.459778,0,12.45
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.012645,59.05482,50.97688,1.945122,1.945122,0,-1,0,1.945122,52.06076,0,2.220446E-16,0,1.012645,2.047497,1.945122,0,0,0,10.62527,0,1.034852,-1.034852,12.9092,92.20837,0.1495078,2.139635,0.8101164,0,11.63792
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,50.09698,50.09698,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.149835,9.590423,0,2.050423,-2.050423,10.74786,76.77029,0.1495078,2.142692,0,0,9.590423
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,48.33717,48.33717,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.428083,7.539999,0,0.4223014,-0.4223014,10.30272,73.5907,0.1495078,0.441305,0,0,7.539999
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,46.51157,46.51157,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.897307,7.117698,0,1.178479,-1.178479,9.060492,64.71767,0.1495078,1.231511,0,0,7.117698
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,44.7271,44.7271,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.206728,5.939219,0,0.906387,-0.906387,8.105076,57.89328,0.1495078,0.9471744,0,0,5.939219
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,43.1811,43.1811,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.213825,5.032832,0,1.61811,-1.61811,6.399439,45.71019,0.1495078,1.690925,0,0,5.032832
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,41.75022,41.75022,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.011724,3.414722,0,0.407928,-0.407928,5.969445,42.63881,0.1495078,0.4262848,0,0,3.414722
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,40.87032,40.87032,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.464978,3.006794,0,0.5097843,-0.5097843,5.432085,38.80053,0.1495078,0.5327246,0,0,3.006794
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,40.17133,40.17133,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.031404,2.49701,0,0.3932797,-0.3932797,5.017532,35.83944,0.1495078,0.4109773,0,0,2.49701
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,39.41478,39.41478,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.468382,2.10373,0,0.1351226,-0.1351226,4.8751,34.82207,0.1495078,0.1412031,0,0,2.10373
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.618519,1.968608,0,0,0,4.8751,34.82207,0.1495078,0,0,0,1.968608
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,38.43619,38.43619,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.618519,1.968608,0,0.4044904,-0.4044904,4.44873,31.77658,0.1495078,0.4226924,0,0,1.968608
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,37.93456,37.93456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06795,1.564117,0,0,0,4.44873,31.77658,0.1495078,0,0,0,1.564117
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,37.56451,37.56451,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.06795,1.564117,0,0.3693112,-0.3693112,4.059442,28.99595,0.1495078,0.3859302,0,0,1.564117
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.984024,44.48028,37.3507,0.1839365,0.1839365,0,0,0,0.1839365,534.9803,0,0,0,0.984024,0.1936174,0.1839365,0,0,10.4783,1.194806,0.7904066,0,0.7904066,4.809287,34.35198,0.1494665,0.2023301,0.7872192,0,2.17883
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.891551,51.40463,37.07111,0.8339738,0.8339738,0,0,0,0.8339738,226.8119,0,0,0,1.891551,0.8778671,0.8339738,0,0,9.687891,1.906172,1.013684,0,1.013684,5.770953,41.22101,0.1494135,0.9173712,1.513241,0,3.797723
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.593177,58.73098,38.09081,0,0,0,0,0,0,0,0,0,0,2.593177,0,0,0,0,8.674207,2.818488,2.593177,0,2.593177,8.231056,58.79314,0.1492781,0,2.074542,0,5.411665
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.054382,66.17146,40.56605,1.223562,1.223562,0,-1,0,1.223562,249.6303,0,0,0,3.054382,1.287961,1.223562,0,0,6.08103,5.152347,1.766422,0,1.766422,9.906831,70.76294,0.1491861,1.345919,2.443506,0,8.20673
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.295689,72.0813,43.24688,1.900293,1.900293,0,0,0,1.900293,173.4306,0,0,0,3.295689,2.000308,1.900293,0,0,4.314608,6.742127,1.295381,0,1.295381,11.13574,79.54082,0.1491186,2.090322,2.636551,0,10.03782
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.345348,75.66562,45.607,1.768794,1.768794,0,0,0,1.768794,189.1316,0,0,0,3.345348,1.861888,1.768794,0,0,3.019227,7.907969,1.48346,0,1.48346,12.54307,89.59319,0.1490415,1.945673,2.676279,0,11.25332
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.21989,76.77003,47.59706,1.029731,1.029731,0,0,0,1.029731,312.6923,0.6001948,0,0,3.21989,1.083927,1.029731,0,0,1.535768,9.243083,1.535768,0,1.535768,14.00003,100,0.1489616,1.132704,2.575912,0,12.46297
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.917616,75.83607,49.58713,0,0,0,0,0,0,0,2.917616,0,0,2.917616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489616,0,2.334093,0,13.54289
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.455224,72.13798,50.64795,1.336364,1.336364,0,-1,0,1.336364,183.7241,1.048525,0,0,2.455224,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1489616,1.470001,1.964179,0,13.0805
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.821391,66.1535,50.88642,1.165897,1.165897,0,-1,0,1.165897,156.2223,0.5941308,0,0,1.821391,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1489616,1.282486,1.457112,0,12.44666
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.009103,59.2164,51.15779,0.4247555,0.4247555,0,-1,0,0.4247555,237.5727,0.5619921,0,0,1.009103,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1489616,0.467231,0.8072825,0,11.63438
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,50.27789,50.27789,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1489616,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,48.47697,48.47697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1489616,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,46.65137,46.65137,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1489616,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,44.84222,44.84222,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1489616,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,43.27155,43.27155,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1489616,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,41.81601,41.81601,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1489616,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,40.9361,40.9361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1489616,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,40.22067,40.22067,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1489616,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,39.45589,39.45589,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1489616,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,38.94604,38.94604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1489616,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,38.46086,38.46086,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1489616,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,37.95101,37.95101,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1489616,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,37.56451,37.56451,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1489616,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9935626,44.55271,37.3507,0.5502263,0.5502263,0,0,0,0.5502263,180.5735,0,0,0,0.9935626,0.5791855,0.5502263,0,0,10.12802,1.510056,0.414377,0,0.414377,4.784857,34.17749,0.1489401,0.6052489,0.7948501,0,2.503619
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.900296,51.47784,37.07111,0.2380894,0.2380894,0,0,0,0.2380894,798.144,0,0,0,1.900296,0.2506204,0.2380894,0,0,9.713643,1.882996,1.649676,0,1.649676,6.349877,45.35617,0.1488545,0.2618983,1.520237,0,3.783292
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.60038,58.82651,38.11548,1.165248,1.165248,0,0,0,1.165248,223.1611,0,0,0,2.60038,1.226577,1.165248,0,0,8.063967,3.367704,1.373804,0,1.373804,7.653182,54.66547,0.1487833,1.281773,2.080304,0,5.968084
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.058853,66.32796,40.65651,2.027536,2.027536,0,-1,0,2.027536,150.8655,0,0,0,3.058853,2.134248,2.027536,0,0,6.690163,4.604127,0.9246047,0,0.9246047,8.530339,60.93087,0.1487354,2.230289,2.447083,0,7.66298
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.29751,72.27902,43.38668,1.053665,1.053665,0,0,0,1.053665,312.9562,0,0,0,3.29751,1.109121,1.053665,0,0,5.765559,5.436272,2.188389,0,2.188389,10.60643,75.76004,0.1486222,1.159032,2.638008,0,8.733782
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.345223,75.87664,45.77147,1.108526,1.108526,0,0,0,1.108526,301.7723,0,0,0,3.345223,1.166869,1.108526,0,0,3.577169,7.405822,2.178354,0,2.178354,12.673,90.52122,0.1485097,1.219378,2.676179,0,10.75105
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.218146,76.99243,47.7862,0.4124856,0.4124856,0,0,0,0.4124856,780.1838,1.385135,0,0,3.218146,0.4341953,0.4124856,0,0,1.398815,9.366341,1.398815,0,1.398815,14.00003,100,0.1484375,0.4537341,2.574517,0,12.58449
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.915282,76.0353,49.76804,0.5663415,0.5663415,0,0,0,0.5663415,514.757,2.319133,0,0,2.915282,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1484375,0.6229756,2.332226,0,13.54056
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.452195,72.33113,50.83708,1.515797,1.515797,0,-1,0,1.515797,161.776,0.8566198,0,0,2.452195,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1484375,1.667377,1.961756,0,13.07747
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.818074,66.32525,51.06734,2.412987,2.412987,0,-1,0,2.412987,75.34538,0,0,0,1.818074,2.539987,2.412987,0,0,0,10.62527,0,0.7219123,-0.7219123,13.23907,94.56457,0.1484375,2.654286,1.454459,0,12.44335
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.005762,59.3361,51.2976,0,0,0,-1,0,0,0,0.2036371,0,0,1.005762,0,0,0,0,0.8021248,9.903362,0.8021248,0,0.8021248,14.00003,100,0.1483961,0,0.8046095,0,10.90912
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,50.41769,50.41769,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1483961,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,48.61676,48.61676,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1483961,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,46.7665,46.7665,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1483961,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,44.9409,44.9409,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1483961,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,43.36201,43.36201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1483961,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,41.8818,41.8818,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1483961,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,40.98544,40.98544,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1483961,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,40.28646,40.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1483961,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,39.50523,39.50523,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1483961,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,38.97071,38.97071,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1483961,0.1223511,0,0,3.613939
