Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.888316,77.81411,51.43739,1.579455,1.579455,0,0,0,1.579455,182.8679,1.225732,0,0,2.888316,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1476309,1.7374,2.310652,0,13.51359
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.421507,73.98444,52.49821,0.5506873,0.5506873,0,-1,0,0.5506873,439.7245,1.841836,0,0,2.421507,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1476309,0.605756,1.937206,0,13.04678
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.78557,67.83506,52.68735,0,0,0,-1,0,0,0,1.78557,0,0,1.78557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476309,0,1.428456,0,12.41084
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9723895,60.76626,52.91761,0,0,0,-1,0,0,0,0.9723895,0,0,0.9723895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476309,0,0.7779116,0,11.59766
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01994705,52.0497,51.8979,1.802269,1.802269,0,-1,0,1.802269,1.106774,0,2.220446E-16,0,0.01994705,1.897125,1.802269,0,0,0,10.62527,0,1.877178,-1.877178,12.02131,85.86632,0.1476309,1.982496,0.01595764,0,10.64522
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,50.00652,50.00652,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.085753,8.748096,0,3.505263,-3.505263,8.326437,59.47443,0.1476309,3.792028,0,0,8.748096
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,48.05758,48.05758,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.98049,5.242833,0,0.5093304,-0.5093304,7.789556,55.63957,0.1476309,0.5322503,0,0,5.242833
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,46.02639,46.02639,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.546413,4.733502,0,0.03083179,-0.03083179,7.757056,55.40743,0.1476309,0.03221922,0,0,4.733502
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,44.31592,44.31592,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.58067,4.702671,0,0.5809796,-0.5809796,7.14465,51.03311,0.1476309,0.6071237,0,0,4.702671
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,42.64657,42.64657,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.226203,4.121691,0,0.5771615,-0.5771615,6.536268,46.68753,0.1476309,0.6031338,0,0,4.121691
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,41.63509,41.63509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.867494,3.54453,0,0,0,6.536268,46.68753,0.1476309,0,0,0,3.54453
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,40.79631,40.79631,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.867494,3.54453,0,0.2340694,-0.2340694,6.289537,44.92517,0.1476309,0.2446025,0,0,3.54453
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,39.9164,39.9164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.127571,3.31046,0,0,0,6.289537,44.92517,0.1476309,0,0,0,3.31046
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,39.20097,39.20097,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.127571,3.31046,0,0.7684732,-0.7684732,5.479495,39.13918,0.1476309,0.8030545,0,0,3.31046
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,38.65,38.65,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.98143,2.541987,0,0.1134388,-0.1134388,5.35992,38.28507,0.1476309,0.1185436,0,0,2.541987
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,38.04969,38.04969,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.107473,2.428548,0,0.4929815,-0.4929815,4.840272,34.5733,0.1476309,0.5151656,0,0,2.428548
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03738425,37.8243,37.56451,0.4525748,0.4525748,0,0,0,0.4525748,8.260346,0,5.551115E-17,0,0.03738425,0.4763945,0.4525748,0,0,9.655231,1.935567,0,0.4390103,-0.4390103,4.377515,31.2679,0.1476309,0.4978323,0.0299074,0,1.972951
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.084256,45.14966,37.26024,0.5352384,0.5352384,0,0,0,0.5352384,202.5745,0,0,0,1.084256,0.5634089,0.5352384,0,0,10.14302,1.496557,0.5208476,0,0.5208476,4.871634,34.79732,0.147605,0.5887623,0.8674051,0,2.580813
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.982417,52.02301,36.93953,2.242,2.242,5,0,1.53,2.242,88.42184,-4.440892E-16,0,0,1.982417,0,0,2.758,2.6201,9.622172,1.965319,4.602518,0,4.602518,9.237966,65.98534,0.1477592,2.4662,1.585934,5,3.947737
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.666194,59.60391,38.25528,1.576304,1.576304,3.812091,0,1.205701,1.576304,169.1422,0,0,0,2.666194,0,0,2.235787,2.123998,5.019654,6.107585,4.790192,0,4.790192,13.78234,98.44509,0.1477825,1.733934,2.132955,5,8.773779
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.095978,67.7625,41.51175,2.214954,2.214954,0,-1,0,2.214954,139.7762,0.5349849,0,0,3.095978,2.331531,2.214954,0,0,0.2294624,10.41876,0.2294624,0,0.2294624,14.00003,100,0.1477711,2.43645,2.476783,0,13.51474
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.306827,74.1871,44.80111,1.778033,1.778033,0,0,0,1.778033,185.9824,1.435214,0,0,3.306827,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1477711,1.955836,2.645462,0,13.9321
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.336906,77.8587,47.37503,2.36252,2.36252,0,0,0,2.36252,141.2435,0.8500432,0,0,3.336906,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1477711,2.598771,2.669525,0,13.96218
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.197486,78.95118,49.49667,1.974808,1.974808,0,0,0,1.974808,161.9138,1.118741,0,0,3.197486,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1477711,2.172289,2.557989,0,13.82276
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.884889,78.00127,51.61831,0.6138223,0.6138223,0,0,0,0.6138223,469.9877,2.23876,0,0,2.884889,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1477711,0.6752046,2.307911,0,13.51016
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.417639,74.16866,52.68735,1.955322,1.955322,0,-1,0,1.955322,123.6441,0.3594061,0,0,2.417639,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1477711,2.150854,1.934111,0,13.04291
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.781739,68.00156,52.86826,0.526224,0.526224,0,-1,0,0.526224,338.5895,1.227819,0,0,1.781739,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1477711,0.5788464,1.425391,0,12.40701
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9686821,60.92588,53.09852,1.523414,1.523414,0,-1,0,1.523414,63.58628,0,0,0,0.9686821,1.603593,1.523414,0,0,0,10.62527,0,0.6349112,-0.6349112,13.33077,95.21961,0.1477711,1.675755,0.7749457,0,11.59396
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.0218092,52.25323,52.08704,2.175455,2.175455,0,-1,0,2.175455,1.002512,0,0,0,0.0218092,2.289952,2.175455,0,0,0.7054569,9.990363,0,2.268143,-2.268143,10.93994,78.14227,0.1477711,2.393,0.01744736,0,10.01217
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,50.1381,50.1381,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.225616,7.72222,0,3.505263,-3.505263,7.245069,51.75039,0.1477711,5.511045,0,0,7.72222
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,48.15625,48.15625,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.120353,4.216957,0,1.280656,-1.280656,5.895139,42.10805,0.1477711,1.338285,0,0,4.216957
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,46.14152,46.14152,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.543303,2.936301,0,0.3228243,-0.3228243,5.554852,39.67744,0.1477711,0.3373514,0,0,2.936301
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.901997,2.613477,0,0,0,5.554852,39.67744,0.1477711,0,0,0,2.613477
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,42.72058,42.72058,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.901997,2.613477,0,0.09065219,-0.09065219,5.459297,38.9949,0.1477711,0.09473154,0,0,2.613477
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,41.70088,41.70088,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.002722,2.522825,0,0.612362,-0.612362,4.81381,34.38429,0.1477711,0.6399183,0,0,2.522825
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,40.84565,40.84565,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.683124,1.910463,0,0.01915611,-0.01915611,4.793618,34.24006,0.1477711,0.02001813,0,0,1.910463
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,39.94107,39.94107,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.704409,1.891307,0,0.2952669,-0.2952669,4.482379,32.01693,0.1477711,0.308554,0,0,1.891307
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,39.22564,39.22564,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.03248,1.59604,0,0.2803452,-0.2803452,4.18687,29.90615,0.1477711,0.2929608,0,0,1.59604
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,38.65,38.65,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.34398,1.315695,0,0.1898563,-0.1898563,3.986743,28.47668,0.1477711,0.1983998,0,0,1.315695
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,38.04969,38.04969,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.55493,1.125838,0,0.08757194,-0.08757194,3.894434,27.81733,0.1477711,0.09151268,0,0,1.125838
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04718978,37.86785,37.53984,0.1107091,0.1107091,0,0,0,0.1107091,42.62504,0,0,0,0.04718978,0.1165359,0.1107091,0,0,10.65223,1.038266,0,0.06934607,-0.06934607,3.821337,27.29521,0.1477711,0.12178,0.03775183,0,1.085456
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.260571,46.48688,37.23557,0.1047602,0.1047602,0,0,0,0.1047602,1203.291,0,0,0,1.260571,0.1102739,0.1047602,0,0,10.72928,0.9689204,1.150297,0,1.150297,4.912605,35.08996,0.147714,0.1152363,1.008457,0,2.229491
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.99023,52.03424,36.89019,1.770062,1.770062,0,0,0,1.770062,112.4385,0,0,0,1.99023,1.863223,1.770062,0,0,9.578985,2.004188,0.1270072,0,0.1270072,5.033094,35.9506,0.1477077,1.947068,1.592184,0,3.994418
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.672107,59.65941,38.25528,0.9920258,0.9920258,0,0,0,0.9920258,269.3586,0,0,0,2.672107,1.044238,0.9920258,0,0,9.451978,2.118494,1.627869,0,1.627869,6.577427,46.98153,0.147627,1.091228,2.137686,0,4.790601
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.099004,67.88534,41.58575,0.8669164,0.8669164,0,-1,0,0.8669164,357.4743,0,0,0,3.099004,0.9125435,0.8669164,0,0,7.824109,3.583576,2.18646,0,2.18646,8.651685,61.79763,0.1475187,0.953608,2.479203,0,6.68258
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.306917,74.36711,44.9409,0.3497626,0.3497626,0,0,0,0.3497626,945.4749,0,0,0,3.306917,0.3681711,0.3497626,0,0,5.637649,5.55139,2.938746,0,2.938746,11.43962,81.71144,0.1473735,0.3847388,2.645534,0,8.858308
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.334992,78.06079,47.54772,1.189785,1.189785,0,0,0,1.189785,280.302,0,0,0,3.334992,1.252406,1.189785,0,0,2.698903,8.196261,2.082586,0,2.082586,13.41534,95.82366,0.1472707,1.308764,2.667994,0,11.53125
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.195431,79.10725,49.63647,0.4110599,0.4110599,0,0,0,0.4110599,777.364,2.14642,0,0,3.195431,0.4326946,0.4110599,0,0,0.6163163,10.07059,0.6163163,0,0.6163163,14.00003,100,0.1472403,0.4521658,2.556345,0,13.26602
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.882195,78.14536,51.75811,1.857162,1.857162,0,0,0,1.857162,155.1935,0.9272878,0,0,2.882195,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1472403,2.042878,2.305756,0,13.50747
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.414515,74.30201,52.82715,2.853603,2.853603,0,-1,0,2.853603,84.61285,0,4.440892E-16,0,2.414515,3.003793,2.853603,0,0,0,10.62527,0,0.5892778,-0.5892778,13.37887,95.5632,0.1472403,3.138964,1.931612,0,13.03979
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.777792,68.17612,53.0574,0.835913,0.835913,0,-1,0,0.835913,212.6767,0.2431304,0,0,1.777792,0.8799084,0.835913,0,0,0.6547531,10.036,0.6547531,0,0.6547531,14.00003,100,0.1472081,0.9195043,1.422233,0,11.81379
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9652441,61.04429,53.23832,0.9462724,0.9462724,0,-1,0,0.9462724,102.0049,0,0,0,0.9652441,0.9960762,0.9462724,0,0,0,10.62527,0,0.0308322,-0.0308322,13.96753,99.76786,0.1472081,1.0409,0.7721952,0,11.59052
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02375883,52.40807,52.22684,0.9295934,0.9295934,0,-1,0,0.9295934,2.55583,0,1.110223E-16,0,0.02375883,0.9785194,0.9295934,0,0,0.03425799,10.59444,0,0.9547606,-0.9547606,12.96112,92.57925,0.1472081,1.022553,0.01900707,0,10.6182
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,50.27789,50.27789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.095103,9.639682,0,0,0,12.96112,92.57925,0.1472081,0,0,0,9.639682
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,48.28783,48.28783,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.095103,9.639682,0,0.7260261,-0.7260261,12.19582,87.11285,0.1472081,0.7586973,0,0,9.639682
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,46.23198,46.23198,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.901799,8.913655,0,3.505263,-3.505263,8.500952,60.72096,0.1472081,4.120133,0,0,8.913655
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,44.49684,44.49684,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.796535,5.408392,0,1.717644,-1.717644,6.690396,47.78845,0.1472081,1.794938,0,0,5.408392
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,42.78637,42.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.705029,3.690748,0,0,0,6.690396,47.78845,0.1472081,0,0,0,3.690748
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,41.72555,41.72555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.705029,3.690748,0,0,0,6.690396,47.78845,0.1472081,0,0,0,3.690748
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,40.87032,40.87032,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.705029,3.690748,0,0.6092976,-0.6092976,6.04814,43.20091,0.1472081,0.636716,0,0,3.690748
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,39.94107,39.94107,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.382026,3.081451,0,0.1761135,-0.1761135,5.8625,41.87492,0.1472081,0.1840386,0,0,3.081451
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,39.22564,39.22564,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.577707,2.905337,0,0.2188672,-0.2188672,5.631793,40.22702,0.1472081,0.2287163,0,0,2.905337
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,38.65,38.65,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.820893,2.68647,0,0.5048921,-0.5048921,5.099591,36.42558,0.1472081,0.5276122,0,0,2.68647
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,38.00035,38.00035,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.381885,2.181578,0,0.05447448,-0.05447448,5.04217,36.01542,0.1472081,0.05692583,0,0,2.181578
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05920234,37.87737,37.46583,0.3697455,0.3697455,0,0,0,0.3697455,16.01165,0,5.551115E-17,0,0.05920234,0.3892058,0.3697455,0,0,9.442412,2.127103,0,0.3300034,-0.3300034,4.694315,33.53076,0.1472081,0.40672,0.04736187,0,2.186306
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.10133,45.18525,37.16978,0.778201,0.778201,0,0,0,0.778201,141.5225,0,0,0,1.10133,0.819159,0.778201,0,0,9.809082,1.7971,0.2821706,0,0.2821706,4.962006,35.44283,0.1471942,0.8560211,0.8810636,0,2.89843
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.998162,52.01905,36.81618,1.771804,1.771804,0,0,0,1.771804,112.7755,0,0,0,1.998162,1.865057,1.771804,0,0,9.526912,2.051054,0.1331042,0,0.1331042,5.08828,36.34478,0.1471876,1.948985,1.598529,0,4.049215
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.678655,59.66306,38.20594,0.9496276,0.9496276,0,0,0,0.9496276,282.0742,0,0,0,2.678655,0.999608,0.9496276,0,0,9.393807,2.170847,1.679047,0,1.679047,6.681163,47.7225,0.147105,1.04459,2.142924,0,4.849502
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.102352,67.98123,41.63509,1.675165,1.675165,0,-1,0,1.675165,185.1968,0,0,0,3.102352,1.763332,1.675165,0,0,7.714761,3.681989,1.33902,0,1.33902,7.951469,56.79609,0.1470391,1.842682,2.481882,0,6.784341
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.123998,84.78887,45.03136,0,0,0,0,0,0,0,0,0,0,4.123998,0,0,0,0,6.375741,4.887107,4.123998,0,4.123998,11.86384,84.74152,0.1468367,0,3.299198,0,9.011105
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.725476,83.08105,47.6464,0,0,0,0,0,0,0,1.473732,0,0,3.725476,0,0,0,0,2.251743,8.598705,2.251743,0,2.251743,14.00003,100,0.1467264,0,2.980381,0,12.32418
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.936383,89.03574,49.76804,0.5316415,0.5316415,0,0,0,0.5316415,740.4207,3.37676,0,0,3.936383,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1467264,0.5848056,3.149107,0,14.56166
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.879411,78.28842,51.8979,3.081256,3.081256,1.25,0,0.50625,3.081256,93.44925,0.9517726,0,0,2.879411,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1467264,3.389382,2.303529,5,13.50468
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.410664,74.47657,53.00806,0.9816183,0.9816183,0,-1,0,0.9816183,245.5806,1.377381,0,0,2.410664,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1467264,1.07978,1.928531,0,13.03594
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.774394,68.30054,53.1972,0.1975623,0.1975623,0,-1,0,0.1975623,898.1439,1.566434,0,0,1.774394,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1467264,0.2173186,1.419515,0,12.39967
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9618368,61.16292,53.37812,1.662702,1.662702,0,-1,0,1.662702,57.84781,0,0,0,0.9618368,1.750213,1.662702,0,0,0,10.62527,0,0.7883762,-0.7883762,13.16901,94.06415,0.1467264,1.828973,0.7694694,0,11.58711
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02372394,52.54777,52.36663,1.182335,1.182335,0,-1,0,1.182335,2.006532,0,2.220446E-16,0,0.02372394,1.244563,1.182335,0,0,0.8759735,9.836898,0,1.22084,-1.22084,11.88213,84.87218,0.1467264,1.300569,0.01897915,0,9.860622
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,50.37657,50.37657,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.232462,8.616058,0,0.9744803,-0.9744803,10.85494,77.5351,0.1467264,1.018332,0,0,8.616058
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,48.38651,48.38651,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.315218,7.641578,0,1.909478,-1.909478,8.84217,63.15823,0.1467264,1.995405,0,0,7.641578
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,46.30599,46.30599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.436861,5.7321,0,0,0,8.84217,63.15823,0.1467264,0,0,0,5.7321
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,44.54618,44.54618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.436861,5.7321,0,0,0,8.84217,63.15823,0.1467264,0,0,0,5.7321
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,42.83571,42.83571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.436861,5.7321,0,0,0,8.84217,63.15823,0.1467264,0,0,0,5.7321
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,41.75022,41.75022,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.436861,5.7321,0,0.4545797,-0.4545797,8.363,59.7356,0.1467264,0.4750358,0,0,5.7321
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,40.87032,40.87032,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.941949,5.27752,0,0.3446455,-0.3446455,7.999712,57.14069,0.1467264,0.3601546,0,0,5.27752
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,39.96574,39.96574,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.324888,4.932875,0,0.2933577,-0.2933577,7.690486,54.93193,0.1467264,0.3065588,0,0,4.932875
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,39.22564,39.22564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.650841,4.639517,0,0,0,7.690486,54.93193,0.1467264,0,0,0,4.639517
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,38.65,38.65,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.650841,4.639517,0,0.4531938,-0.4531938,7.212778,51.51974,0.1467264,0.4735875,0,0,4.639517
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,38.00035,38.00035,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.15439,4.186323,0,0.7930183,-0.7930183,6.376863,45.54893,0.1467264,0.8287041,0,0,4.186323
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06614786,37.90104,37.44116,0,0,0,0,0,0,0,0,0,0,0.06614786,0,0,0,0,8.035522,3.393305,0.06614786,0,0.06614786,6.439616,45.99717,0.1467232,0,0.05291829,0,3.459453
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.372404,47.24158,37.12045,0.04929994,0.04929994,0,0,0,0.04929994,2783.783,0,0,0,1.372404,0.05189468,0.04929994,0,0,7.969374,3.452838,1.320509,0,1.320509,7.692361,54.94533,0.1466586,0.05422994,1.097923,0,4.825242
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.005533,52.03571,36.77506,0.6004705,0.6004705,0,0,0,0.6004705,333.9937,0,0,0,2.005533,0.6320742,0.6004705,0,0,6.648865,4.641296,1.373459,0,1.373459,8.995338,64.25229,0.1465914,0.6605176,1.604427,0,6.64683
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.684888,59.6734,38.16482,0,0,0,0,0,0,0,0,0,0,2.684888,0,0,0,0,5.275405,5.877409,2.684888,0,2.684888,11.54245,82.44588,0.1464604,0,2.14791,0,8.562297
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.10619,68.04175,41.65154,1.395499,1.395499,0,-1,0,1.395499,222.5864,0,0,0,3.10619,1.468946,1.395499,0,0,2.590518,8.293808,1.637244,0,1.637244,13.09567,93.54034,0.1463806,1.535049,2.484952,0,11.4
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.308837,74.62086,45.12182,0,0,0,0,0,0,0,2.355564,0,0,3.308837,0,0,0,0,0.9532735,9.767328,0.9532735,0,0.9532735,14.00003,100,0.1463342,0,2.64707,0,13.07617
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.333232,78.35059,47.7862,0.2974216,0.2974216,0,0,0,0.2974216,1120.709,3.020157,0,0,3.333232,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1463342,0.3271638,2.666586,0,13.95851
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.191158,79.40692,49.90784,0,0,0,0,0,0,0,3.191158,0,0,3.191158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463342,0,2.552926,0,13.81643
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.875551,78.48091,52.08704,2.193077,2.193077,0,0,0,2.193077,131.1195,0.5670491,0,0,2.875551,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1463342,2.412385,2.300441,0,13.50082
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.40743,74.6087,53.14786,0,0,0,-1,0,0,0,2.40743,0,0,2.40743,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463342,0,1.925944,0,13.0327
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.770984,68.4248,53.337,1.214915,1.214915,0,-1,0,1.214915,145.7702,0.4921264,0,0,1.770984,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1463342,1.336406,1.416787,0,12.39626
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9581762,61.33149,53.56725,1.297819,1.297819,0,-1,0,1.297819,73.82972,0,0,0,0.9581762,1.366125,1.297819,0,0,0,10.62527,0,0.4079492,-0.4079492,13.57001,96.92846,0.1463342,1.427601,0.7665409,0,11.58345
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02790303,52.71149,52.49821,0.1859629,0.1859629,0,-1,0,0.1859629,15.00462,0,0,0,0.02790303,0.1957505,0.1859629,0,0,0.4532769,10.21733,0,0.1678474,-0.1678474,13.39309,95.6647,0.1463342,0.2045592,0.02232243,0,10.24523
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,50.51637,50.51637,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.639774,10.04948,0,2.388822,-2.388822,10.87505,77.67874,0.1463342,2.496319,0,0,10.04948
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,48.47697,48.47697,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.29402,7.660656,0,0.7405675,-0.7405675,10.09442,72.10285,0.1463342,0.7738931,0,0,7.660656
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,46.42112,46.42112,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.116873,6.920088,0,0.5010855,-0.5010855,9.566229,68.33007,0.1463342,0.5236343,0,0,6.920088
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.673635,6.419003,0,0,0,9.566229,68.33007,0.1463342,0,0,0,6.419003
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,42.87683,42.87683,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.673635,6.419003,0,0.464247,-0.464247,9.07687,64.83466,0.1463342,0.4851381,0,0,6.419003
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,41.79134,41.79134,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.189465,5.954756,0,0.2088262,-0.2088262,8.856748,63.26236,0.1463342,0.2182234,0,0,5.954756
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,40.91143,40.91143,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.421494,5.74593,0,0.1687726,-0.1687726,8.678845,61.99163,0.1463342,0.1763673,0,0,5.74593
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,39.99041,39.99041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.609019,5.577157,0,0,0,8.678845,61.99163,0.1463342,0,0,0,5.577157
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,39.22564,39.22564,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.609019,5.577157,0,0.8516993,-0.8516993,7.781075,55.579,0.1463342,0.8900257,0,0,5.577157
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,38.62533,38.62533,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.555351,4.725458,0,0.3348628,-0.3348628,7.428099,53.05775,0.1463342,0.3499316,0,0,4.725458
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,37.95101,37.95101,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.927421,4.390595,0,0.3930506,-0.3930506,7.013788,50.09838,0.1463342,0.4107379,0,0,4.390595
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07234584,37.90302,37.40004,0.3432619,0.3432619,0,0,0,0.3432619,21.07599,0,5.551115E-17,0,0.07234584,0.3613283,0.3432619,0,0,7.364144,3.997545,0,0.2889825,-0.2889825,6.709173,47.92257,0.1463342,0.3775881,0.05787667,0,4.06989
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.917421,43.68458,37.07111,0.4928037,0.4928037,0,0,0,0.4928037,186.1636,0,0,0,0.917421,0.5187408,0.4928037,0,0,7.685236,3.708562,0.3986802,0,0.3986802,7.087395,50.62415,0.1463148,0.5420841,0.7339368,0,4.625983
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.575732,56.98491,36.72572,1.587935,1.587935,0,0,0,1.587935,162.2064,0,0,0,2.575732,1.67151,1.587935,0,0,7.286555,4.067374,0.9042216,0,0.9042216,7.945215,56.75142,0.1462708,1.746728,2.060586,0,6.643106
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.690257,59.72388,38.16482,0,0,0,0,0,0,0,0,0,0,2.690257,0,0,0,0,6.382334,4.881174,2.690257,0,2.690257,10.49742,74.98139,0.14614,0,2.152205,0,7.571431
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.108688,68.1593,41.72555,0,0,0,-1,0,0,0,0,0,0,3.108688,0,0,0,0,3.692077,7.302405,3.108688,0,3.108688,13.44658,96.04678,0.1459893,0,2.48695,0,10.41109
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.309002,74.77039,45.23695,1.052394,1.052394,0,0,0,1.052394,314.4262,1.61783,0,0,3.309002,1.107783,1.052394,0,0,0.5833888,10.10022,0.5833888,0,0.5833888,14.00003,100,0.145961,1.157633,2.647202,0,13.40923
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.331859,78.50577,47.91777,1.461198,1.461198,0,0,0,1.461198,228.0224,1.793756,0,0,3.331859,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.145961,1.607318,2.665487,0,13.95713
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.18876,79.55899,50.04764,1.706093,1.706093,0,0,0,1.706093,186.9042,1.392872,0,0,3.18876,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.145961,1.876703,2.551008,0,13.81403
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.873588,78.57162,52.1775,0.9784675,0.9784675,0,0,0,0.9784675,293.6825,1.843622,0,0,2.873588,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.145961,1.076314,2.29887,0,13.49886
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.060608,82.19785,53.28766,0,0,0,-1,0,0,0,3.060608,0,0,3.060608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145961,0,2.448486,0,13.68588
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.256397,73.41331,53.4768,2.141767,2.141767,0,-1,0,2.141767,105.3521,0.001904871,0,0,2.256397,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.145961,2.355944,1.805117,0,12.88167
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9734453,61.55808,53.65771,0,0,0,-1,0,0,0,0.9734453,0,0,0.9734453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145961,0,0.7787563,0,11.59872
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.0267831,52.80173,52.59689,1.062629,1.062629,0,-1,0,1.062629,2.520457,0,2.220446E-16,0,0.0267831,1.118557,1.062629,0,0,0,10.62527,0,1.091774,-1.091774,12.8492,91.7798,0.145961,1.168892,0.02142648,0,10.65206
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,50.60683,50.60683,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.213082,9.533501,0,3.505263,-3.505263,9.154325,65.38791,0.145961,3.834898,0,0,9.533501
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,48.56742,48.56742,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.107819,6.028237,0,3.03792,-3.03792,5.952077,42.51475,0.145961,3.174626,0,0,6.028237
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,46.4869,46.4869,3.265695,2.840802,0,-1,0,2.840802,0,0,0.4248933,0.7514628,0,2.990318,2.840802,0,0,8.483285,2.990318,0,2.990318,-2.990318,2.800006,20,0.145961,3.592264,0,0,2.990318
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,44.68598,44.68598,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145961,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,42.92617,42.92617,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145961,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,41.81601,41.81601,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145961,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,40.91143,40.91143,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145961,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,39.96574,39.96574,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145961,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,39.20097,39.20097,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145961,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,38.57599,38.57599,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145961,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,37.93456,37.93456,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145961,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09975021,38.04482,37.3507,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,75.00212,4.440892E-16,0,0,0.09975021,0,0,3.505263,3.33,11.80586,0,3.42975,0,3.42975,6.053752,43.241,0.1460352,0.1462962,0.07980017,5,0.09975021
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.078148,44.83452,37.00532,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,293.8333,4.440892E-16,0,0,1.078148,0,0,3.505263,3.33,8.37611,3.086775,4.408148,0,4.408148,10.23569,73.11192,0.1460854,0.4036177,0.8625188,5,4.164924
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.982552,51.68628,36.63527,1.300353,1.300353,3.186492,0,1.034912,1.300353,152.4626,0,0,0,1.982552,0,0,1.886139,1.791832,3.967962,7.054109,3.774384,0,3.774384,13.81638,98.68826,0.1460973,1.430388,1.586041,5,9.03666
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.259047,65.23012,38.09081,1.211007,1.211007,0,0,0,1.211007,269.1187,1.790725,0,0,3.259047,1.274744,1.211007,0,0,0.1935775,10.45105,0.1935775,0,0.1935775,14.00003,100,0.1460879,1.332108,2.607238,0,13.7101
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.112007,68.22464,41.75022,0.9552027,0.9552027,0,-1,0,0.9552027,325.7955,2.106531,0,0,3.112007,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1460879,1.050723,2.489606,0,13.73728
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.309936,74.87607,45.31096,1.329717,1.329717,0,0,0,1.329717,248.9202,1.910233,0,0,3.309936,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1460879,1.462689,2.647949,0,13.93521
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.331117,78.62566,48.01646,1.176181,1.176181,0,0,0,1.176181,283.2146,2.093032,0,0,3.331117,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1460879,1.2938,2.664894,0,13.95639
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.186253,79.70979,50.18744,1.047755,1.047755,0,0,0,1.047755,304.103,2.083354,0,0,3.186253,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1460879,1.15253,2.549002,0,13.81153
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.870556,78.71183,52.3173,0.6379421,0.6379421,0,0,0,0.6379421,449.9713,2.199038,0,0,2.870556,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1460879,0.7017364,2.296445,0,13.49583
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.721784,78.33229,53.37812,1.209205,1.209205,0,-1,0,1.209205,225.0887,1.448936,0,0,2.721784,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1460879,1.330126,2.177427,0,13.34706
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.301987,73.9945,53.56725,0.4782502,0.4782502,0,-1,0,0.4782502,481.3354,1.798566,0,0,2.301987,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1460879,0.5260752,1.84159,0,12.92726
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9919398,61.81289,53.74817,0.6612442,0.6612442,0,-1,0,0.6612442,150.0111,0.2958933,0,0,0.9919398,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1460879,0.7273686,0.7935519,0,11.61721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03009191,52.91767,52.68735,0,0,0,-1,0,0,0,0.03009191,0,0,0.03009191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460879,0,0.02407353,0,10.65537
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,50.64795,50.64795,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1460879,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,48.6661,48.6661,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1460879,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,46.56091,46.56091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1460879,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,44.75177,44.75177,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1460879,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1460879,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,41.84068,41.84068,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1460879,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,40.91143,40.91143,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1460879,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,39.96574,39.96574,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1460879,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,39.1763,39.1763,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1460879,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,38.55132,38.55132,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1460879,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,37.86055,37.86055,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1460879,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09782967,37.96533,37.28491,0.7235723,0.7235723,0,0,0,0.7235723,13.52037,0,1.110223E-16,0,0.09782967,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6638254,-0.6638254,6.803386,48.59552,0.1460879,0.7959296,0.07826374,0,4.559596
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.266439,46.19161,36.91486,0,0,0,0,0,0,0,0,0,0,1.266439,0,0,0,0,7.585927,3.79794,1.266439,0,1.266439,8.004835,57.17728,0.1460268,0,1.013151,0,5.064379
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.430715,55.46878,36.54481,1.359783,1.359783,0,0,0,1.359783,178.7575,0,0,0,2.430715,1.431351,1.359783,0,0,6.319488,4.937735,0.9993637,0,0.9993637,8.952915,63.94926,0.1459786,1.495762,1.944572,0,7.36845
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.000268,62.54206,38.02502,0,0,0,0,0,0,0,0,0,0,3.000268,0,0,0,0,5.320124,5.837162,3.000268,0,3.000268,11.79922,84.27997,0.1458341,0,2.400215,0,8.837431
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.115651,68.26293,41.75022,2.549501,2.549501,0,-1,0,2.549501,122.2063,0,0,0,3.115651,2.683685,2.549501,0,0,2.319856,8.537404,0.4319654,0,0.4319654,12.20902,87.2071,0.1458133,2.804451,2.49252,0,11.65305
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.310899,74.97157,45.37674,0.6610421,0.6610421,0,0,0,0.6610421,500.8604,0.7271743,0,0,3.310899,0.6958338,0.6610421,0,0,1.88789,8.926173,1.88789,0,1.88789,14.00003,100,0.1457225,0.7271463,2.648719,0,12.23707
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.742988,72.1109,48.10691,2.287366,2.287366,0,0,0,2.287366,119.9191,0.3352344,0,0,2.742988,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1457225,2.516103,2.19439,0,13.36826
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.7578,87.21476,50.27789,3.336063,3.336063,1.25,0,0.50625,3.336063,112.6417,1.561944,0,0,3.7578,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1457225,3.66967,3.00624,5,14.38307
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.86745,78.85117,52.45709,1.635312,1.635312,0,0,0,1.635312,175.3457,1.146068,0,0,2.86745,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1457225,1.798844,2.29396,0,13.49272
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.619179,77.41351,53.56725,1.955135,1.955135,0,-1,0,1.955135,133.9641,0.5611425,0,0,2.619179,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1457225,2.150649,2.095344,0,13.24445
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.977538,70.85392,53.70705,1.130372,1.130372,0,-1,0,1.130372,174.9458,0.7876728,0,0,1.977538,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1457225,1.243409,1.58203,0,12.60281
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9489317,61.59115,53.88797,1.700315,1.700315,0,-1,0,1.700315,55.80917,0,0,0,0.9489317,1.789805,1.700315,0,0,0,10.62527,0,0.8408737,-0.8408737,13.11367,93.66888,0.1457225,1.870347,0.7591454,0,11.57421
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03449087,53.04201,52.77781,0,0,0,-1,0,0,0,0,0,0,0.03449087,0,0,0,0,0.9343041,9.7844,0.03449087,0,0.03449087,13.14639,93.9026,0.1457209,0,0.0275927,0,9.818892
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,50.74662,50.74662,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8998133,9.815442,0,2.09987,-2.09987,10.93293,78.09222,0.1457209,2.194365,0,0,9.815442
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,48.70722,48.70722,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.233002,7.715572,0,1.914477,-1.914477,8.914897,63.67771,0.1457209,2.000628,0,0,7.715572
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,46.60203,46.60203,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.360198,5.801095,0,1.827996,-1.827996,6.988019,49.91433,0.1457209,1.910256,0,0,5.801095
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,44.77644,44.77644,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.391306,3.973099,0,3.076374,-3.076374,3.745237,26.75164,0.1457209,3.214811,0,0,3.973099
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,42.95084,42.95084,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.8095,0.8967248,0,0.216611,-0.216611,3.516908,25.12073,0.1457209,0.2263585,0,0,0.8967248
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,41.81601,41.81601,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.05018,0.6801138,0,0.2058225,-0.2058225,3.299953,23.57104,0.1457209,0.2150846,0,0,0.6801138
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,40.88676,40.88676,0.8916072,0.4505767,0,-1,0,0.4505767,0,0,0.4410305,0.5301912,0,0.4742913,0.4505767,0,0,11.27887,0.4742913,0,0.4742913,-0.4742913,2.800006,20,0.1457209,0.9807679,0,0,0.4742913
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,39.94107,39.94107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457209,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457209,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,38.5102,38.5102,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457209,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,37.81121,37.81121,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457209,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09697003,37.88501,37.2109,0,0,0,0,0,0,0,0,0,0,0.09697003,0,0,0,0,11.80586,0,0.09697003,0,0.09697003,2.891999,20.6571,0.1457162,0,0.07757602,0,0.09697003
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.141816,45.14906,36.84085,0,0,0,0,0,0,0,0,0,0,1.141816,0,0,0,0,11.70889,0.08727302,1.141816,0,1.141816,3.975221,28.39438,0.1456614,0,0.9134526,0,1.229089
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.034822,51.94503,36.4708,0,0,0,0,0,0,0,0,0,0,2.034822,0,0,0,0,10.56707,1.114907,2.034822,0,2.034822,5.905622,42.18293,0.1455638,0,1.627857,0,3.149729
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.708784,59.6471,37.95101,1.419033,1.419033,0,0,0,1.419033,190.8895,0,0,0,2.708784,1.493719,1.419033,0,0,8.532252,2.946247,1.215065,0,1.215065,7.058334,50.41657,0.1455055,1.560936,2.167027,0,5.65503
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.119117,68.29939,41.75022,1.650567,1.650567,0,-1,0,1.650567,188.9724,0,0,0,3.119117,1.737439,1.650567,0,0,7.317188,4.039805,1.381678,0,1.381678,8.369109,59.77923,0.1454394,1.815624,2.495293,0,7.158922
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.879056,82.04955,45.45075,2.30188,2.30188,0,0,0,2.30188,168.5168,0,0,0,3.879056,2.423032,2.30188,0,0,5.93551,5.283315,1.456024,0,1.456024,9.750415,69.64568,0.1453697,2.532068,3.103245,0,9.162372
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.05825,88.50681,48.19737,2.246607,2.246607,0,0,0,2.246607,180.6391,0,0,0,4.05825,2.364849,2.246607,0,0,4.479486,6.593737,1.693401,0,1.693401,11.35692,81.12067,0.1452888,2.471267,3.2466,0,10.65199
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.182032,79.95709,50.41769,1.36829,1.36829,0,0,0,1.36829,232.5553,0,0,0,3.182032,1.440306,1.36829,0,0,2.786084,8.117798,1.741726,0,1.741726,13.00926,92.92312,0.1452057,1.505119,2.545625,0,11.29983
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.864271,78.98968,52.59689,1.508934,1.508934,0,0,0,1.508934,189.8209,0.2315618,0,0,2.864271,1.588351,1.508934,0,0,1.044358,9.685351,1.044358,0,1.044358,14.00003,100,0.1451559,1.659827,2.291417,0,12.54962
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.394861,75.08214,53.65771,0.6650987,0.6650987,0,-1,0,0.6650987,360.0759,1.694757,0,0,2.394861,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1451559,0.7316086,1.915888,0,13.02013
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.758461,68.82153,53.79751,0,0,0,-1,0,0,0,1.758461,0,0,1.758461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451559,0,1.406769,0,12.38373
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9460599,61.66208,53.97842,1.924369,1.924369,0,-1,0,1.924369,49.16209,0,2.220446E-16,0,0.9460599,2.025651,1.924369,0,0,0,10.62527,0,1.079591,-1.079591,12.86204,91.87152,0.1451559,2.116806,0.7568479,0,11.57133
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.0366816,53.14945,52.86826,1.055378,1.055378,0,-1,0,1.055378,3.475683,0,0,0,0.0366816,1.110925,1.055378,0,0,1.199546,9.545683,0,1.074243,-1.074243,11.72969,83.78331,0.1451559,1.160916,0.02934528,0,9.582364
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393149,8.471439,0,0,0,11.72969,83.78331,0.1451559,0,0,0,8.471439
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,48.75656,48.75656,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.393149,8.471439,0,0.5303461,-0.5303461,11.17065,79.79022,0.1451559,0.5542117,0,0,8.471439
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,46.6267,46.6267,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.982423,7.941094,0,0.6982982,-0.6982982,10.43458,74.53259,0.1451559,0.7297216,0,0,7.941094
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,44.80111,44.80111,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.75831,7.242795,0,2.613601,-2.613601,7.679605,54.85421,0.1451559,2.731213,0,0,7.242795
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,42.97551,42.97551,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.66231,4.629195,0,0.6138761,-0.6138761,7.032523,50.23221,0.1451559,0.6415005,0,0,4.629195
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,41.79134,41.79134,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.344395,4.015319,0,0.3123202,-0.3123202,6.703309,47.88068,0.1451559,0.3263746,0,0,4.015319
