Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,40.87032,40.87032,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.691417,3.702999,0,0.4044282,-0.4044282,6.277004,44.83566,0.1451559,0.4226275,0,0,3.702999
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,39.9164,39.9164,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.140782,3.29857,0,0.3008485,-0.3008485,5.959882,42.5705,0.1451559,0.3143867,0,0,3.29857
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,39.11051,39.11051,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.475059,2.997722,0,0.07936563,-0.07936563,5.876223,41.97294,0.1451559,0.08293708,0,0,2.997722
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,38.46086,38.46086,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.563242,2.918356,0,0.2137929,-0.2137929,5.650866,40.36325,0.1451559,0.2234135,0,0,2.918356
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,37.7701,37.7701,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.80079,2.704563,0,0.2274194,-0.2274194,5.411145,38.65096,0.1451559,0.2376533,0,0,2.704563
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1082824,37.89792,37.14511,0.2062851,0.2062851,0,0,0,0.2062851,52.49164,0,0,0,0.1082824,0.2171423,0.2062851,0,0,9.053478,2.477144,0,0.1088598,-0.1088598,5.296396,37.83133,0.1451559,0.2269137,0.08662596,0,2.585426
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.094415,44.7164,36.77506,0.1393478,0.1393478,0,0,0,0.1393478,785.3836,0,0,0,1.094415,0.1466819,0.1393478,0,0,9.174434,2.368284,0.947733,0,0.947733,6.195495,44.25344,0.1451107,0.1532826,0.875532,0,3.462699
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.408326,55.05308,36.35567,0.267096,0.267096,0,0,0,0.267096,901.6703,0,0,0,2.408326,0.2811537,0.267096,0,0,8.226701,3.221244,2.127172,0,2.127172,8.213508,58.66779,0.1450094,0.2938057,1.926661,0,5.62957
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.714074,59.64857,37.90989,2.029516,2.029516,0,0,0,2.029516,133.7301,0,0,0,2.714074,2.136332,2.029516,0,0,6.099528,5.135699,0.5777416,0,0.5777416,8.761601,62.58274,0.1449819,2.232467,2.171259,0,7.849772
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.122405,68.334,41.75022,1.313562,1.313562,0,-1,0,1.313562,237.7051,0,0,0,3.122405,1.382697,1.313562,0,0,5.521787,5.655666,1.739708,0,1.739708,10.41203,74.37151,0.1448992,1.444918,2.497924,0,8.77807
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.312727,75.14047,45.49187,1.669975,1.669975,0,0,0,1.669975,198.3699,0,0,0,3.312727,1.757868,1.669975,0,0,3.782079,7.221403,1.554859,0,1.554859,11.8871,84.9077,0.1448254,1.836972,2.650182,0,10.53413
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.328679,78.95075,48.28783,0.6097335,0.6097335,0,0,0,0.6097335,545.9236,0.4596344,0,0,3.328679,0.6418247,0.6097335,0,0,2.22722,8.620776,2.22722,0,2.22722,14.00003,100,0.1447198,0.6707068,2.662943,0,11.94946
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.180139,80.06209,50.51637,0.6189687,0.6189687,0,0,0,0.6189687,513.7803,2.528593,0,0,3.180139,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1447198,0.6808655,2.544111,0,13.80541
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.862015,79.07698,52.68735,0,0,0,0,0,0,0,2.862015,0,0,2.862015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447198,0,2.289612,0,13.48729
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.391431,75.21207,53.79751,0.214639,0.214639,0,-1,0,0.214639,1114.164,2.165495,0,0,2.391431,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1447198,0.2361029,1.913145,0,13.01671
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.755072,68.94584,53.93731,1.499878,1.499878,0,-1,0,1.499878,117.0143,0.1762528,0,0,1.755072,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1447198,1.649866,1.404058,0,12.38035
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.015633,62.3663,54.0771,0.6981857,0.6981857,0,-1,0,0.6981857,145.4674,0.2807001,0,0,1.015633,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1447198,0.7680044,0.812506,0,11.64091
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.0388647,53.26509,52.96695,0.7693144,0.7693144,0,-1,0,0.7693144,5.051861,0,1.110223E-16,0,0.0388647,0.8098046,0.7693144,0,0,0,10.62527,0,0.7709399,-0.7709399,13.18739,94.19543,0.1447198,0.8462458,0.03109176,0,10.66414
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,50.88642,50.88642,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8565999,9.854334,0,0.6170266,-0.6170266,12.53698,89.5497,0.1447198,0.6447927,0,0,9.854334
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,48.84702,48.84702,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.542185,9.237308,0,0.3361025,-0.3361025,12.1827,87.01911,0.1447198,0.3512272,0,0,9.237308
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915632,8.901205,0,0,0,12.1827,87.01911,0.1447198,0,0,0,8.901205
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,44.82578,44.82578,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.915632,8.901205,0,0.5187964,-0.5187964,11.63584,83.11298,0.1447198,0.5421422,0,0,8.901205
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,42.97551,42.97551,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.492073,8.382409,0,0.2672337,-0.2672337,11.35415,81.10092,0.1447198,0.2792592,0,0,8.382409
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,41.79134,41.79134,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.788999,8.115175,0,0.1522246,-0.1522246,11.19369,79.95479,0.1447198,0.1590747,0,0,8.115175
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,40.87032,40.87032,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.958138,7.962951,0,0.4517566,-0.4517566,10.7175,76.55341,0.1447198,0.4720857,0,0,7.962951
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,39.89996,39.89996,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.460089,7.511194,0,0.1637827,-0.1637827,10.54486,75.32026,0.1447198,0.1711529,0,0,7.511194
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,39.06117,39.06117,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64207,7.347411,0,0.2611154,-0.2611154,10.26962,73.35426,0.1447198,0.2728656,0,0,7.347411
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,38.39507,38.39507,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.932198,7.086296,0,0.06674087,-0.06674087,10.19927,72.85175,0.1447198,0.06974421,0,0,7.086296
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,37.69608,37.69608,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.006355,7.019555,0,0.6101288,-0.6101288,9.556134,68.25797,0.1447198,0.6375846,0,0,7.019555
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1208711,37.89497,37.05466,0.2456148,0.2456148,0,0,0,0.2456148,49.21164,0,2.775558E-17,0,0.1208711,0.2585419,0.2456148,0,0,4.684276,6.409426,0,0.1376708,-0.1376708,9.411016,67.22141,0.1447198,0.2701763,0.09669685,0,6.530297
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.311392,46.27087,36.65993,0.1867839,0.1867839,0,0,0,0.1867839,702.0906,0,0,0,1.311392,0.1966146,0.1867839,0,0,4.837243,6.271755,1.114778,0,1.114778,10.46859,74.77547,0.144667,0.2054623,1.049114,0,7.583148
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.049234,51.81055,36.24054,0.8338788,0.8338788,0,0,0,0.8338788,245.7473,0,0,0,2.049234,0.8777671,0.8338788,0,0,3.722466,7.275055,1.171467,0,1.171467,11.57994,82.71368,0.1446116,0.9172666,1.639388,0,9.324289
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.719718,59.6147,37.83588,1.623989,1.623989,0,0,0,1.623989,167.4715,0,0,0,2.719718,1.709462,1.623989,0,0,2.550998,8.329376,1.010256,0,1.010256,12.53835,89.55948,0.1445638,1.786387,2.175774,0,11.04909
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.126017,68.34153,41.72555,1.588044,1.588044,0,-1,0,1.588044,196.847,0,0,0,3.126017,1.671625,1.588044,0,0,1.540742,9.238606,1.454392,0,1.454392,13.91811,99.41486,0.144495,1.746848,2.500814,0,12.36462
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.314156,75.18861,45.51654,1.35683,1.35683,0,0,0,1.35683,244.2572,1.799563,0,0,3.314156,1.428242,1.35683,0,0,0.08635005,10.54756,0.08635005,0,0.08635005,14.00003,100,0.1444909,1.492513,2.651325,0,13.86171
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.327417,79.06452,48.38651,3.066023,3.066023,1.25,0,0.50625,3.066023,108.5255,1.415814,0,0,3.327417,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1444909,3.372626,2.661933,5,13.95269
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.906271,89.82713,50.60683,1.196626,1.196626,0,0,0,1.196626,326.4404,2.646665,0,0,3.906271,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1444909,1.316289,3.125017,0,14.53154
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.34681,85.13051,52.77781,0,0,0,0,0,0,0,3.34681,0,0,3.34681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444909,0,2.677448,0,13.97208
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.797619,79.83424,53.88797,0,0,0,-1,0,0,0,2.797619,0,0,2.797619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444909,0,2.238096,0,13.42289
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.23309,73.8176,54.02776,0,0,0,-1,0,0,0,2.23309,0,0,2.23309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444909,0,1.786472,0,12.85836
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.213853,64.20277,54.16756,2.3348,2.3348,0,-1,0,2.3348,51.9896,0,0,0,1.213853,2.457685,2.3348,0,0,0,10.62527,0,1.243831,-1.243831,12.68891,90.63493,0.1444909,2.56828,0.9710827,0,11.83913
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.0410433,53.37249,53.0574,1.557378,1.557378,0,-1,0,1.557378,2.635411,0,0,0,0.0410433,1.639345,1.557378,0,0,1.382035,9.381443,0,1.598302,-1.598302,11.00416,78.60097,0.1444909,1.713115,0.03283464,0,9.422486
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,50.92754,50.92754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.157925,7.783141,0,0,0,11.00416,78.60097,0.1444909,0,0,0,7.783141
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,48.89636,48.89636,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.157925,7.783141,0,0.5793545,-0.5793545,10.39346,74.23888,0.1444909,0.6054254,0,0,7.783141
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,46.71716,46.71716,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.801652,7.203787,0,2.458464,-2.458464,7.802015,55.72857,0.1444909,2.569095,0,0,7.203787
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,44.84222,44.84222,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.53328,4.745323,0,1.613453,-1.613453,6.101285,43.58052,0.1444909,1.686059,0,0,4.745323
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,42.97551,42.97551,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.326006,3.131869,0,0.1104972,-0.1104972,5.984811,42.74857,0.1444909,0.1154696,0,0,3.131869
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,41.79134,41.79134,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.44878,3.021372,0,0.01845725,-0.01845725,5.965356,42.6096,0.1444909,0.01928783,0,0,3.021372
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,40.84565,40.84565,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.469288,3.002915,0,0.1649745,-0.1649745,5.791457,41.36747,0.1444909,0.1723983,0,0,3.002915
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,39.87529,39.87529,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.652594,2.83794,0,0.340073,-0.340073,5.432989,38.80698,0.1444909,0.3553763,0,0,2.83794
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,39.02005,39.02005,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.030452,2.497867,0,0.3946572,-0.3946572,5.016984,35.83553,0.1444909,0.4124168,0,0,2.497867
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,38.34573,38.34573,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.46896,2.10321,0,0.6549225,-0.6549225,4.326634,30.90447,0.1444909,0.6843941,0,0,2.10321
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,37.63029,37.63029,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.19665,1.448287,0,0.2467245,-0.2467245,4.066564,29.04683,0.1444909,0.2578271,0,0,1.448287
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1461692,37.97265,36.95598,0.7384353,0.7384353,0,0,0,0.7384353,19.79445,0,0,0,0.1461692,0.7773003,0.7384353,0,0,10.47079,1.201563,0,0.6311312,-0.6311312,3.401294,24.2949,0.1444909,0.8122789,0.1169353,0,1.347732
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.304051,46.09089,36.54481,0.2272347,0.2272347,0,0,0,0.2272347,573.8784,0,0,0,1.304051,0.2391944,0.2272347,0,0,11.17205,0.5704318,1.064856,0,1.064856,4.411505,31.51069,0.1444407,0.2499581,1.043241,0,1.874483
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.056138,51.74067,36.12542,0.4607875,0.4607875,0,0,0,0.4607875,446.2226,0,0,0,2.056138,0.4850395,0.4607875,0,0,10.10719,1.528803,1.571098,0,1.571098,5.90198,42.15691,0.1443665,0.5068663,1.64491,0,3.58494
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.72544,59.5622,37.74542,1.306185,1.306185,0,0,0,1.306185,208.6565,0,0,0,2.72544,1.374931,1.306185,0,0,8.536093,2.942791,1.350509,0,1.350509,7.183185,51.30836,0.1443029,1.436803,2.180352,0,5.668231
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.680997,74.4518,41.67621,0,0,0,-1,0,0,0,0,0,0,3.680997,0,0,0,0,7.185584,4.158249,3.680997,0,3.680997,10.67529,76.25188,0.1441296,0,2.944798,0,7.839246
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.543004,77.92365,45.54121,0,0,0,0,0,0,0,0.03841727,0,0,3.543004,0,0,0,0,3.504587,7.471146,3.504587,0,3.504587,14.00003,100,0.1439651,0,2.834403,0,11.01415
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.069985,89.02429,48.42763,1.13652,1.13652,0,0,0,1.13652,358.1096,2.873649,0,0,4.069985,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1439651,1.250171,3.255988,0,14.69526
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.177543,80.20124,50.64795,1.062221,1.062221,0,0,0,1.062221,299.1416,2.059417,0,0,3.177543,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1439651,1.168443,2.542035,0,13.80282
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.857313,79.24937,52.86826,1.225136,1.225136,0,0,0,1.225136,233.2242,1.567696,0,0,2.857313,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1439651,1.347649,2.28585,0,13.48259
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.386771,75.32883,53.93731,1.227644,1.227644,0,-1,0,1.227644,194.4187,1.094514,0,0,2.386771,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1439651,1.350409,1.909417,0,13.01204
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.749951,69.05348,54.0771,0,0,0,-1,0,0,0,1.749951,0,0,1.749951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439651,0,1.399961,0,12.37523
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9381036,61.83697,54.20868,1.7117,1.7117,0,-1,0,1.7117,54.80538,0,2.220446E-16,0,0.9381036,1.801789,1.7117,0,0,0,10.62527,0,0.8636857,-0.8636857,13.08962,93.49712,0.1439651,1.88287,0.7504829,0,11.56338
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04323797,53.38938,53.0574,0.1319235,0.1319235,0,-1,0,0.1319235,32.77505,0,2.775558E-17,0,0.04323797,0.1388668,0.1319235,0,0,0.9596508,9.761588,0,0.09562882,-0.09562882,12.98882,92.77711,0.1439651,0.1451158,0.03459038,0,9.804827
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,50.92754,50.92754,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.065905,9.665959,0,3.505263,-3.505263,9.29395,66.38522,0.1439651,4.611681,0,0,9.665959
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,48.84702,48.84702,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.960642,6.160697,0,2.221737,-2.221737,6.952034,49.65728,0.1439651,2.321715,0,0,6.160697
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,46.69249,46.69249,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.429239,3.938959,0,3.505263,-3.505263,3.257162,23.26539,0.1439651,4.340469,0,0,3.938959
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,44.82578,44.82578,0.6220315,0.4120114,0,-1,0,0.4120114,0,0,0.21002,0.2722232,0,0.4336963,0.4120114,0,0,11.32398,0.4336963,0,0.4336963,-0.4336963,2.800006,20,0.1439651,0.6842346,0,0,0.4336963
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439651,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,41.75022,41.75022,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439651,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,40.79631,40.79631,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439651,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,39.82595,39.82595,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439651,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,38.97071,38.97071,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439651,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,38.27995,38.27995,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439651,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,37.56451,37.56451,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439651,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1896141,38.18611,36.86552,0.195015,0.195015,3.700278,0,1.175176,0.195015,97.23054,0,0,0,0.1896141,0,0,3.505263,3.33,11.80586,0,3.519614,0,3.519614,6.139005,43.84995,0.1440421,0.2145165,0.1516913,5,0.1896141
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8203182,42.29127,36.42968,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,189.1706,4.440892E-16,0,0,0.8203182,0,0,3.505263,3.33,8.286246,3.167653,4.150318,0,4.150318,10.07634,71.97373,0.1441129,0.4770034,0.6562546,5,3.987971
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.845785,49.85558,36.01028,0.01161964,0.01161964,2.422296,0,0.8262869,0.01161964,15885.04,0,0,0,1.845785,0,0,2.410677,2.290143,4.135928,6.902939,4.135928,0,4.135928,14.00003,100,0.1440348,0.01278161,1.476628,5,8.748724
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.012956,45.01945,37.65496,2.608385,2.608385,0,0,0,2.608385,38.83463,0,0,0,1.012956,2.745668,2.608385,0,0,1.872444E-15,10.62527,0,1.732712,-1.732712,12.17359,86.95403,0.1440348,2.869223,0.8103651,0,11.63823
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.060612,67.56586,41.65154,0.2308277,0.2308277,0,-1,0,0.2308277,1325.929,0.8924003,0,0,3.060612,0.2429766,0.2308277,0,0,1.925235,8.892563,1.925235,0,1.925235,14.00003,100,0.1439449,0.2539105,2.44849,0,11.95317
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.832552,60.31096,45.56588,0,0,0,0,0,0,0,1.832552,0,0,1.832552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439449,0,1.466042,0,12.45783
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.914327,74.41997,48.47697,1.399588,1.399588,0,0,0,1.399588,208.2275,1.441077,0,0,2.914327,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1439449,1.539547,2.331462,0,13.5396
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.13876,59.88232,50.74662,0,0,0,0,0,0,0,1.13876,0,0,1.13876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439449,0,0.9110079,0,11.76403
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.15789,71.75161,52.91761,0.3006402,0.3006402,0,0,0,0.3006402,717.7649,1.841426,0,0,2.15789,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1439449,0.3307042,1.726312,0,12.78316
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.956128,70.95177,53.97842,0,0,0,-1,0,0,0,1.956128,0,0,1.956128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439449,0,1.564902,0,12.5814
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.181562,63.86318,54.11822,0.1655751,0.1655751,0,-1,0,0.1655751,713.6111,1.007272,0,0,1.181562,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1439449,0.1821326,0.9452496,0,11.80684
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9845558,62.28927,54.25802,1.863068,1.863068,0,-1,0,1.863068,52.84595,0,2.220446E-16,0,0.9845558,1.961124,1.863068,0,0,0,10.62527,0,0.9765679,-0.9765679,12.97064,92.64721,0.1439449,2.049374,0.7876446,0,11.60983
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04076463,53.41155,53.09852,1.355279,1.355279,0,-1,0,1.355279,3.007841,0,0,0,0.04076463,1.426609,1.355279,0,0,1.085075,9.648706,0,1.385845,-1.385845,11.50983,82.21288,0.1439449,1.490807,0.03261171,0,9.689471
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,50.92754,50.92754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.624903,8.262861,0,0,0,11.50983,82.21288,0.1439449,0,0,0,8.262861
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,48.84702,48.84702,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.624903,8.262861,0,0.8214763,-0.8214763,10.64391,76.02781,0.1439449,0.8584427,0,0,8.262861
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,46.67604,46.67604,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.537654,7.441385,0,3.505263,-3.505263,6.949043,49.63592,0.1439449,4.302492,0,0,7.441385
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,44.80111,44.80111,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.432391,3.936122,0,2.587606,-2.587606,4.221467,30.15327,0.1439449,2.704048,0,0,3.936122
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,42.92617,42.92617,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.30751,1.348516,0,0.2878583,-0.2878583,3.918037,27.98592,0.1439449,0.3008119,0,0,1.348516
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,41.72555,41.72555,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.62735,1.060658,0,0.3672625,-0.3672625,3.530909,25.22073,0.1439449,0.3837894,0,0,1.060658
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,40.77164,40.77164,0.7293766,0.6587257,0,-1,0,0.6587257,0,0,0.07065085,0.1435885,0,0.6933954,0.6587257,0,0,11.03542,0.6933954,0,0.6933954,-0.6933954,2.800006,20,0.1439449,0.8023142,0,0,0.6933954
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,39.78483,39.78483,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439449,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,38.92137,38.92137,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439449,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,38.23061,38.23061,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439449,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,37.4905,37.4905,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439449,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1589037,37.87967,36.77506,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.87818,4.440892E-16,0,0,0.1589037,0,0,3.505263,3.33,11.80586,0,3.488904,0,3.488904,6.10987,43.64184,0.1440579,0.605281,0.127123,5,0.1589037
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.014848,43.64496,36.331,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,297.2377,0,0,0,1.014848,0,0,3.505263,3.33,8.316957,3.140013,4.344848,0,4.344848,10.23176,73.08382,0.1441102,0.3755689,0.8118783,5,4.154861
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.129715,52.10853,35.89516,1.205156,1.205156,3.144518,0,1.023453,1.205156,176.717,0,0,0,2.129715,0,0,1.939362,1.842394,3.972109,7.050376,3.972109,0,3.972109,14.00003,100,0.1441109,1.325672,1.703772,5,9.180092
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.580742,58.02321,37.58096,0.00959058,0.00959058,0,0,0,0.00959058,26909.14,2.570647,0,0,2.580742,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1441109,0.01054964,2.064594,0,13.20602
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.731884,75.00005,41.63509,1.378928,1.378928,0,-1,0,1.378928,270.6366,2.280381,0,0,3.731884,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1441109,1.516821,2.985507,0,14.35716
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.055717,84.60957,45.56588,1.812391,1.812391,0,0,0,1.812391,223.7771,2.147937,0,0,4.055717,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1441109,1.99363,3.244574,0,14.68099
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.014357,88.27563,48.47697,0,0,0,0,0,0,0,4.014357,0,0,4.014357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441109,0,3.211486,0,14.63963
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.175324,80.30231,50.74662,0,0,0,0,0,0,0,3.175324,0,0,3.175324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441109,0,2.540259,0,13.8006
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.85502,79.28468,52.91761,2.406804,2.406804,0,0,0,2.406804,118.6229,0.3215425,0,0,2.85502,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1441109,2.647484,2.284016,0,13.48029
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.289054,74.40192,54.02776,0.8236647,0.8236647,0,-1,0,0.8236647,277.9109,1.422038,0,0,2.289054,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1441109,0.9060312,1.831243,0,12.91433
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.13149,72.93377,54.16756,0,0,0,-1,0,0,0,2.13149,0,0,2.13149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441109,0,1.705192,0,12.75676
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.131836,63.57393,54.25802,0,0,0,-1,0,0,0,1.131836,0,0,1.131836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441109,0,0.9054686,0,11.75711
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04758704,53.51353,53.14786,0.7153801,0.7153801,0,-1,0,0.7153801,6.651994,0,1.110223E-16,0,0.04758704,0.7530317,0.7153801,0,0,0,10.62527,0,0.7054446,-0.7054446,13.25642,94.68855,0.1441109,0.7869181,0.03806963,0,10.67286
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,50.92754,50.92754,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7838274,9.919829,0,1.18814,-1.18814,12.00401,85.74279,0.1441109,1.241607,0,0,9.919829
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,48.84702,48.84702,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.103983,8.731689,0,3.505263,-3.505263,8.309142,59.3509,0.1441109,3.734083,0,0,8.731689
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,46.67604,46.67604,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.99872,5.226426,0,0.6874022,-0.6874022,7.584557,54.1753,0.1441109,0.7183353,0,0,5.226426
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,44.80111,44.80111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.7625,4.539024,0,0,0,7.584557,54.1753,0.1441109,0,0,0,4.539024
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,42.9015,42.9015,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.7625,4.539024,0,0.5087122,-0.5087122,7.048327,50.34509,0.1441109,0.5316043,0,0,4.539024
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,41.67621,41.67621,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.327736,4.030312,0,0.2628652,-0.2628652,6.771243,48.36592,0.1441109,0.2746942,0,0,4.030312
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,40.70585,40.70585,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.619809,3.767446,0,0.2322893,-0.2322893,6.526388,46.61697,0.1441109,0.2427424,0,0,3.767446
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,39.73549,39.73549,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.877908,3.535157,0,0.3783664,-0.3783664,6.127555,43.76816,0.1441109,0.3953929,0,0,3.535157
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,38.85558,38.85558,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.298315,3.15679,0,0.3079848,-0.3079848,5.80291,41.44928,0.1441109,0.3218441,0,0,3.15679
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,38.16482,38.16482,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.64052,2.848806,0,0.1705614,-0.1705614,5.623123,40.16508,0.1441109,0.1782367,0,0,2.848806
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007527594,37.47691,37.42471,0,0,0,-1,0,0,0,0,0,0,0.007527594,0,0,0,0,8.830033,2.678244,0.007527594,0,0.007527594,5.630264,40.21609,0.1441106,0,0.006022076,0,2.685772
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1434938,37.69742,36.70105,0.3580299,0.3580299,0,0,0,0.3580299,40.07871,0,5.551115E-17,0,0.1434938,0.3768736,0.3580299,0,0,8.822506,2.685019,0,0.2333798,-0.2333798,5.38426,38.45893,0.1441106,0.3938329,0.114795,0,2.828513
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.185527,44.85037,36.24054,0.07738353,0.07738353,0,0,0,0.07738353,1532.015,0,0,0,1.185527,0.08145635,0.07738353,0,0,9.081817,2.451639,1.104071,0,1.104071,6.431674,45.94044,0.1440592,0.08512188,0.9484218,0,3.637167
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.075291,51.5451,35.8047,0.9466531,0.9466531,0,0,0,0.9466531,219.224,0,0,0,2.075291,0.996477,0.9466531,0,0,7.977746,3.445303,1.078814,0,1.078814,7.455126,53.2508,0.144009,1.041318,1.660233,0,5.520594
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.741133,59.40999,37.4905,1.192718,1.192718,0,0,0,1.192718,229.8223,0,0,0,2.741133,1.255493,1.192718,0,0,6.898932,4.416235,1.48564,0,1.48564,8.864529,63.31793,0.14394,1.31199,2.192907,0,7.157369
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.13953,68.31088,41.58575,1.626282,1.626282,0,-1,0,1.626282,193.0495,0,0,0,3.13953,1.711876,1.626282,0,0,5.413292,5.753312,1.427654,0,1.427654,10.21892,72.99214,0.1438737,1.78891,2.511624,0,8.892841
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.319477,75.31338,45.56588,0,0,0,0,0,0,0,0,0,0,3.319477,0,0,0,0,3.985638,7.0382,3.319477,0,3.319477,13.36805,95.4859,0.1437199,0,2.655582,0,10.35768
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.327111,79.24363,48.52631,2.652168,2.652168,0,0,0,2.652168,125.4487,0,0,0,3.327111,2.791756,2.652168,0,0,0.6661605,10.02573,0.5353547,0,0.5353547,13.87593,99.11362,0.1436951,2.917385,2.661689,0,13.35284
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.174271,80.34288,50.78774,0.4795493,0.4795493,0,0,0,0.4795493,661.928,2.538676,0,0,3.174271,0.5047887,0.4795493,0,0,0.1308058,10.50755,0.1308058,0,0.1308058,14.00003,100,0.143689,0.5275042,2.539417,0,13.68182
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.853304,79.32667,52.96695,1.673746,1.673746,0,0,0,1.673746,170.4741,1.091466,0,0,2.853304,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.143689,1.841121,2.282644,0,13.47858
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.381596,75.38129,54.02776,2.173924,2.173924,0,-1,0,2.173924,109.5529,0.09325476,0,0,2.381596,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.143689,2.391316,1.905276,0,13.00687
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.743852,69.09637,54.16756,1.065846,1.065846,0,-1,0,1.065846,163.612,0.6219089,0,0,1.743852,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.143689,1.172431,1.395082,0,12.36913
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9316503,61.88575,54.30736,1.009595,1.009595,0,-1,0,1.009595,92.27966,0,2.220446E-16,0,0.9316503,1.062731,1.009595,0,0,0,10.62527,0,0.1310808,-0.1310808,13.86186,99.01306,0.143689,1.110554,0.7453203,0,11.55692
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04976441,53.5303,53.14786,3.498956,3.33,0,-1,0,3.33,1.494427,0,0.1689562,0.5188518,0.04976441,3.505263,3.33,0,0,0.1456453,10.49419,0,3.455499,-3.455499,10.21944,72.99586,0.143689,3.848852,0.03981152,0,10.54396
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,50.92754,50.92754,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.985088,7.038695,0,1.946678,-1.946678,8.167462,58.3389,0.143689,2.034278,0,0,7.038695
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,48.84702,48.84702,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.148064,5.092017,0,0.974252,-0.974252,7.140511,51.00355,0.143689,1.018093,0,0,5.092017
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,46.65137,46.65137,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.230566,4.117765,0,3.505263,-3.505263,3.445639,24.61166,0.143689,4.526854,0,0,4.117765
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,44.77644,44.77644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1253,0.6125016,0,0,0,3.445639,24.61166,0.143689,0,0,0,0.6125016
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,42.86038,42.86038,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.1253,0.6125016,0,0.1878883,-0.1878883,3.247587,23.19701,0.143689,0.1963433,0,0,0.6125016
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,41.61042,41.61042,0.4557945,0.4033827,0,-1,0,0.4033827,0,0,0.05241179,0.09799124,0,0.4246133,0.4033827,0,0,11.33407,0.4246133,0,0.4246133,-0.4246133,2.800006,20,0.143689,0.5013739,0,0,0.4246133
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,40.65651,40.65651,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143689,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,39.66148,39.66148,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143689,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,38.78979,38.78979,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143689,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,38.06614,38.06614,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143689,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009974729,37.39516,37.32603,0.3095026,0.009475993,0,-1,0,0.009475993,105.2632,0,0.3000266,0.3385577,0.009974729,0.009974729,0.009475993,0,0,11.80586,0,0,0,0,2.800006,20,0.143689,0.3404529,0.007979783,0,0.009974729
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1576294,37.68033,36.58593,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,39.84863,0,0,0,0.1576294,0,0,3.505263,3.33,11.80586,0,3.487629,0,3.487629,6.108661,43.63321,0.1437865,0.4351276,0.1261036,5,0.1576294
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.192181,44.77966,36.12542,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,313.2184,0,0,0,1.192181,0,0,3.505263,3.33,8.318231,3.138866,4.522181,0,4.522181,10.39878,74.27684,0.1438345,0.4186851,0.9537446,5,4.331048
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.081343,51.46785,35.68957,0,0,1.804955,0,0.6577527,0,0,0,0,0,2.081343,0,0,1.804955,1.714707,3.79605,7.208829,3.79605,0,3.79605,14.00003,100,0.1437133,0,1.665074,5,9.290173
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.465894,66.4982,37.37537,0.2916358,0.2916358,0,0,0,0.2916358,1188.432,3.158909,0,0,3.465894,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1437133,0.3207994,2.772715,0,14.09117
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.751753,75.07251,41.51175,0,0,0,-1,0,0,0,3.751753,0,0,3.751753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437133,0,3.001402,0,14.37703
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.321839,75.27712,45.51654,1.337979,1.337979,0,0,0,1.337979,248.2729,1.913441,0,0,3.321839,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1437133,1.471777,2.657471,0,13.94711
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.436716,80.51933,48.47697,1.793065,1.793065,0,0,0,1.793065,191.6671,1.549279,0,0,3.436716,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1437133,1.972372,2.749373,0,14.06199
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.245608,81.15694,50.74662,0,0,0,0,0,0,0,3.245608,0,0,3.245608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437133,0,2.596486,0,13.87088
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.073779,81.94413,52.96695,0.8227068,0.8227068,0,0,0,0.8227068,373.6178,2.207772,0,0,3.073779,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1437133,0.9049774,2.459023,0,13.69905
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.380344,75.36794,54.02776,1.369736,1.369736,0,-1,0,1.369736,173.7812,0.9385166,0,0,2.380344,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1437133,1.50671,1.904276,0,13.00562
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.742242,69.08092,54.16756,0.5014638,0.5014638,0,-1,0,0.5014638,347.4313,1.214385,0,0,1.742242,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1437133,0.5516101,1.393794,0,12.36752
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9637412,62.16185,54.30736,0,0,0,-1,0,0,0,0.9637412,0,0,0.9637412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437133,0,0.770993,0,11.58902
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1194695,54.01965,53.09852,0,0,0,-1,0,0,0,0.1194695,0,0,0.1194695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437133,0,0.09557561,0,10.74474
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,50.88642,50.88642,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1437133,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,48.79768,48.79768,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1437133,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,46.6267,46.6267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1437133,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,44.7271,44.7271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1437133,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,42.83571,42.83571,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1437133,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,41.58575,41.58575,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1437133,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,40.61539,40.61539,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1437133,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,39.62036,39.62036,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1437133,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,38.71579,38.71579,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1437133,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,38.00035,38.00035,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1437133,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03538271,37.50564,37.26024,0.07479371,0.07479371,0,-1,0,0.07479371,47.30706,0,0,0,0.03538271,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04334752,-0.04334752,5.831134,41.65088,0.1437133,0.08227308,0.02830617,0,2.954311
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1626009,37.62399,36.49547,0.2405902,0.2405902,0,0,0,0.2405902,67.58418,0,0,0,0.1626009,0.2532528,0.2405902,0,0,8.61077,2.875581,0,0.0906519,-0.0906519,5.735579,40.96834,0.1437133,0.2646492,0.1300807,0,3.038182
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.304995,45.52894,36.01028,0.3792792,0.3792792,0,0,0,0.3792792,344.0725,0,0,0,1.304995,0.3992413,0.3792792,0,0,8.711494,2.784929,0.9057542,0,0.9057542,6.594853,47.106,0.1436715,0.4172071,1.043996,0,4.089925
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.269626,52.92157,35.54977,0.4391887,0.4391887,0,0,0,0.4391887,516.777,0,0,0,2.269626,0.4623039,0.4391887,0,0,7.80574,3.600108,1.807323,0,1.807323,8.309429,59.35295,0.1435883,0.4831076,1.815701,0,5.869735
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.063354,62.2402,37.26024,1.455626,1.455626,0,0,0,1.455626,210.4493,0,0,0,3.063354,1.532238,1.455626,0,0,5.998417,5.226698,1.531117,0,1.531117,9.761974,69.72825,0.1435178,1.601188,2.450683,0,8.290052
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.880875,76.48187,41.39662,0.4436987,0.4436987,0,-1,0,0.4436987,874.6646,0,0,0,3.880875,0.4670512,0.4436987,0,0,4.467301,6.604703,3.413824,0,3.413824,13.00061,92.86133,0.143361,0.4880686,3.1047,0,10.48558
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.950853,83.03065,45.4672,1.749504,1.749504,0,0,0,1.749504,225.827,1.055793,0,0,3.950853,1.841583,1.749504,0,0,1.053477,9.677145,1.053477,0,1.053477,14.00003,100,0.1433127,1.924454,3.160682,0,13.628
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.330208,79.15195,48.42763,1.64136,1.64136,0,0,0,1.64136,202.8932,1.602461,0,0,3.330208,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1433127,1.805496,2.664166,0,13.95548
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.469112,83.97627,50.74662,0,0,0,0,0,0,0,3.469112,0,0,3.469112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433127,0,2.77529,0,14.09439
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.852703,79.25786,52.91761,1.960713,1.960713,0,0,0,1.960713,145.4931,0.7887939,0,0,2.852703,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1433127,2.156785,2.282162,0,13.47798
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.379093,75.35459,54.02776,1.613608,1.613608,0,-1,0,1.613608,147.4393,0.6805584,0,0,2.379093,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1433127,1.774969,1.903275,0,13.00437
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.741237,69.01599,54.11822,1.470881,1.470881,0,-1,0,1.470881,118.3806,0.1929419,0,0,1.741237,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1433127,1.617969,1.39299,0,12.36651
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.928488,61.80653,54.25802,0,0,0,-1,0,0,0,0.928488,0,0,0.928488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433127,0,0.7427904,0,11.55376
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04995275,53.48229,53.09852,0,0,0,-1,0,0,0,0.04995275,0,0,0.04995275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433127,0,0.0399622,0,10.67523
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,50.83708,50.83708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433127,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,48.75656,48.75656,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1433127,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,46.57736,46.57736,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1433127,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,44.68598,44.68598,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1433127,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,42.7617,42.7617,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1433127,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,41.4953,41.4953,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1433127,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,40.51671,40.51671,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1433127,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,39.5299,39.5299,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1433127,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,38.62533,38.62533,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1433127,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,37.90989,37.90989,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1433127,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01236705,37.23074,37.14511,0.280017,0.280017,0,-1,0,0.280017,4.416537,0,5.551115E-17,0,0.01236705,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2823876,-0.2823876,6.914166,49.3868,0.1433127,0.3080187,0.009893643,0,4.19779
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1743535,37.59018,36.38034,0.2286382,0.2286382,0,0,0,0.2286382,76.2574,0,0,0,0.1743535,0.2406718,0.2286382,0,0,7.469154,3.903035,0,0.06631825,-0.06631825,6.844261,48.88748,0.1433127,0.251502,0.1394828,0,4.077389
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.204985,44.60812,35.87049,0.3025102,0.3025102,0,0,0,0.3025102,398.3287,0,0,0,1.204985,0.3184318,0.3025102,0,0,7.542841,3.836717,0.8865532,0,0.8865532,7.685318,54.89502,0.143272,0.3327613,0.963988,0,5.041702
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.093385,51.25758,35.40998,0.933129,0.933129,0,0,0,0.933129,224.3404,0,0,0,2.093385,0.982241,0.933129,0,0,6.656288,4.634615,1.111144,0,1.111144,8.739442,62.42446,0.1432211,1.026442,1.674708,0,6.728
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.756526,59.14818,37.14511,1.504773,1.504773,0,0,0,1.504773,183.1855,0,0,0,2.756526,1.583972,1.504773,0,0,5.545144,5.634645,1.172555,0,1.172555,9.851826,70.37004,0.1431675,1.65525,2.205221,0,8.391171
