Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.150882,68.11479,41.33083,1.627496,1.627496,0,-1,0,1.627496,193.603,0,0,0,3.150882,1.713154,1.627496,0,0,4.37259,6.689944,1.437728,0,1.437728,11.21577,80.11251,0.1431017,1.790246,2.520705,0,9.840826
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.325947,75.20805,45.42608,1.705498,1.705498,0,0,0,1.705498,195.0132,0,0,0,3.325947,1.795261,1.705498,0,0,2.934861,7.983899,1.530685,0,1.530685,12.66791,90.48489,0.1430317,1.876048,2.660757,0,11.30985
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.330437,79.1547,48.42763,0.6623679,0.6623679,0,0,0,0.6623679,502.8077,1.229032,0,0,3.330437,0.6972293,0.6623679,0,0,1.404176,9.361516,1.404176,0,1.404176,14.00003,100,0.1429676,0.7286046,2.66435,0,12.69195
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.175442,80.23982,50.69728,1.139507,1.139507,0,0,0,1.139507,278.6681,1.975961,0,0,3.175442,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1429676,1.253458,2.540354,0,13.80072
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.85185,79.24799,52.91761,0,0,0,0,0,0,0,2.85185,0,0,2.85185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429676,0,2.28148,0,13.47712
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.378644,75.29108,53.97842,2.070098,2.070098,0,-1,0,2.070098,114.9049,0.1995937,0,0,2.378644,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1429676,2.277108,1.902915,0,13.00392
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.739728,69.00152,54.11822,0.3337211,0.3337211,0,-1,0,0.3337211,521.3119,1.388442,0,0,1.739728,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1429676,0.3670932,1.391782,0,12.365
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9272054,61.74346,54.20868,1.080108,1.080108,0,-1,0,1.080108,85.8438,0,0,0,0.9272054,1.136955,1.080108,0,0,0,10.62527,0,0.2097499,-0.2097499,13.77893,98.42075,0.1429676,1.188118,0.7417644,0,11.55248
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05628588,53.48985,53.0574,2.171598,2.171598,0,-1,0,2.171598,2.591911,0,4.440892E-16,0,0.05628588,2.285892,2.171598,0,0,0.2330554,10.41552,0,2.229607,-2.229607,11.42872,81.63355,0.1429676,2.388758,0.04502871,0,10.47181
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,50.78774,50.78774,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.710396,8.185918,0,2.8063,-2.8063,8.47062,60.50431,0.1429676,2.932584,0,0,8.185918
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,48.6661,48.6661,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.828507,5.379617,0,3.426153,-3.426153,4.859138,34.70806,0.1429676,3.58033,0,0,5.379617
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,46.51157,46.51157,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.635345,1.953464,0,1.132371,-1.132371,3.665514,26.18219,0.1429676,1.183328,0,0,1.953464
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89353,0.8210936,0,0,0,3.665514,26.18219,0.1429676,0,0,0,0.8210936
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,42.69591,42.69591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89353,0.8210936,0,0,0,3.665514,26.18219,0.1429676,0,0,0,0.8210936
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,41.42129,41.42129,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.89353,0.8210936,0,0.3068032,-0.3068032,3.342115,23.8722,0.1429676,0.3206094,0,0,0.8210936
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,40.45092,40.45092,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.23443,0.5142903,0,0.2424975,-0.2424975,3.0865,22.04639,0.1429676,0.2534099,0,0,0.5142903
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,39.43122,39.43122,0.2690645,0.2582031,0,-1,0,0.2582031,0,0,0.01086138,0.03776783,0,0.2717928,0.2582031,0,0,11.50387,0.2717928,0,0.2717928,-0.2717928,2.800006,20,0.1429676,0.295971,0,0,0.2717928
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,38.53487,38.53487,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429676,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,37.81121,37.81121,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429676,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02616527,37.21112,37.02999,0.574512,0.02485701,0,-1,0,0.02485701,105.2632,0,0.549655,0.6269918,0.02616527,0.02616527,0.02485701,0,0,11.80586,0,0,0,0,2.800006,20,0.1429676,0.6319632,0.02093222,0,0.02616527
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2150816,37.73433,36.24054,0.243471,0.243471,3.748734,0,1.188404,0.243471,88.33971,0,0,0,0.2150816,0,0,3.505263,3.33,11.80586,0,3.545082,0,3.545082,6.163165,44.02252,0.1430477,0.2678181,0.1720652,5,0.2150816
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.22703,44.61194,35.71424,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,329.1409,0,0,0,1.22703,0,0,3.505263,3.33,8.260778,3.190573,4.55703,0,4.55703,10.48634,74.9023,0.1430939,0.4100775,0.9816236,5,4.417603
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.882058,49.2858,35.22084,1.491048,1.491048,3.221655,0,1.044512,1.491048,126.2238,0,0,0,1.882058,0,0,1.730607,1.644076,3.703749,7.2919,3.526134,0,3.526134,13.83153,98.79643,0.1431237,1.640153,1.505646,5,9.173958
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.266941,46.26548,36.98065,1.239705,1.239705,0,0,0,1.239705,102.197,0,0,0,1.266941,1.304953,1.239705,0,0,0.1776149,10.46542,0,0.03801133,-0.03801133,13.79146,98.51023,0.1431237,1.363675,1.013553,0,11.73236
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.104374,67.48541,41.2157,1.941143,1.941143,0,-1,0,1.941143,159.9251,0.8412163,0,0,3.104374,2.043308,1.941143,0,0,0.2198497,10.42741,0.2198497,0,0.2198497,14.00003,100,0.1431137,2.135257,2.483499,0,13.53178
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.121507,62.70834,45.35207,0.5567668,0.5567668,0,0,0,0.5567668,381.0406,1.535437,0,0,2.121507,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1431137,0.6124435,1.697206,0,12.74678
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.562451,61.02,48.38651,0,0,0,0,0,0,0,1.562451,0,0,1.562451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431137,0,1.249961,0,12.18773
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.672487,86.62462,50.69728,2.003756,2.003756,0,0,0,2.003756,183.2801,1.56327,0,0,3.672487,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1431137,2.204132,2.93799,0,14.29776
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.850964,79.23774,52.91761,0.4324965,0.4324965,0,0,0,0.4324965,659.1876,2.395704,0,0,2.850964,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1431137,0.4757462,2.280771,0,13.47624
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.855264,80.62041,53.97842,1.919656,1.919656,0,-1,0,1.919656,148.7384,0.8345742,0,0,2.855264,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1431137,2.111621,2.284211,0,13.48054
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.738276,68.9876,54.11822,3.768835,3.33,0,-1,0,3.33,52.20048,0,0.4388348,0.8157183,1.738276,3.505263,3.33,0,0,0,10.62527,0,1.766987,-1.766987,12.13746,86.69597,0.1431137,4.145718,1.390621,0,12.36355
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9257525,61.731,54.20868,1.6409,1.6409,0,-1,0,1.6409,56.41735,0,2.220446E-16,0,0.9257525,1.727263,1.6409,0,0,1.963319,8.858287,0,0.8015109,-0.8015109,11.29259,80.66122,0.1431137,1.80499,0.740602,0,9.784039
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05843581,53.50641,53.0574,2.153319,2.153319,0,-1,0,2.153319,2.713755,0,4.440892E-16,0,0.05843581,2.266652,2.153319,0,0,2.853887,8.056776,0,2.208216,-2.208216,8.96493,64.03508,0.1431137,2.368651,0.04674865,0,8.115212
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007846387,50.80585,50.74662,0,0,0,-1,0,0,0,0,0,0,0.007846387,0,0,0,0,5.30746,5.84856,0.007846387,0,0.007846387,8.972373,64.08825,0.1431133,0,0.006277109,0,5.856407
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,48.61676,48.61676,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.299613,5.855622,0,1.227961,-1.227961,7.677989,54.84267,0.1431133,1.283219,0,0,5.855622
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,46.46223,46.46223,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.664014,4.627661,0,2.82434,-2.82434,4.700873,33.57759,0.1431133,2.951436,0,0,4.627661
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,44.54618,44.54618,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.80217,1.803321,0,0.1544202,-0.1544202,4.5381,32.41493,0.1431133,0.1613691,0,0,1.803321
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,42.6219,42.6219,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.973748,1.648901,0,0.4268813,-0.4268813,4.088127,29.20085,0.1431133,0.446091,0,0,1.648901
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,41.3555,41.3555,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.44806,1.22202,0,0.121344,-0.121344,3.960219,28.28723,0.1431133,0.1268045,0,0,1.22202
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,40.36047,40.36047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58289,1.100676,0,0,0,3.960219,28.28723,0.1431133,0,0,0,1.100676
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,39.34076,39.34076,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.58289,1.100676,0,0.4796728,-0.4796728,3.4546,24.67566,0.1431133,0.5012581,0,0,1.100676
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,38.41974,38.41974,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.11586,0.6210028,0,0.1438911,-0.1438911,3.302926,23.59228,0.1431133,0.1503662,0,0,0.6210028
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,37.65496,37.65496,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.27574,0.4771117,0,0.06741036,-0.06741036,3.231869,23.08473,0.1431133,0.07044382,0,0,0.4771117
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01750694,36.98655,36.86552,0.6830549,0.4058479,0,-1,0,0.4058479,4.313671,0,0.277207,0.3588178,0.01750694,0.4272083,0.4058479,0,0,11.35064,0.4097013,0,0.4097013,-0.4097013,2.800006,20,0.1431133,0.7513604,0.01400555,0,0.4272083
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1770451,37.28584,36.05963,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,97.58688,0,0,0,0.1770451,0,0,3.505263,3.33,11.80586,0,3.507045,0,3.507045,6.127081,43.76477,0.1431887,0.1995654,0.1416361,5,0.1770451
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.217486,44.33821,35.5251,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,728.8104,0,0,0,1.217486,0,0,3.505263,3.33,8.298815,3.156341,4.547485,0,4.547485,10.4412,74.57988,0.1432152,0.1837562,0.9739884,5,4.373826
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.10594,50.92285,35.01525,1.113882,1.113882,2.84587,0,0.9419226,1.113882,189.0632,2.220446E-16,0,0,2.10594,0,0,1.731989,1.645389,3.75133,7.249078,3.75133,0,3.75133,14.00003,100,0.1431984,1.22527,1.684752,5,9.355018
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.806802,59.21425,36.79973,1.776589,1.776589,0,0,0,1.776589,157.9883,0.9367084,0,0,2.806802,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1431984,1.954248,2.245442,0,13.43208
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.842337,75.61045,41.10057,1.565998,1.565998,0,-1,0,1.565998,245.3603,2.193918,0,0,3.842337,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1431984,1.722598,3.07387,0,14.46761
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.330053,75.10721,45.31096,0.5780794,0.5780794,0,0,0,0.5780794,576.0547,2.721549,0,0,3.330053,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1431984,0.6358873,2.664043,0,13.95533
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.331541,79.11424,48.38651,1.03532,1.03532,0,0,0,1.03532,321.7884,2.24173,0,0,3.331541,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1431984,1.138852,2.665233,0,13.95681
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.174505,80.22853,50.69728,0.1924158,0.1924158,0,0,0,0.1924158,1649.815,2.971962,0,0,3.174505,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1431984,0.2116574,2.539604,0,13.79978
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.850048,79.22715,52.91761,0.5214383,0.5214383,0,0,0,0.5214383,546.5743,2.301165,0,0,2.850048,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1431984,0.5735821,2.280038,0,13.47532
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.376182,75.26484,53.97842,0.2496066,0.2496066,0,-1,0,0.2496066,951.9709,2.113438,0,0,2.376182,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1431984,0.2745672,1.900945,0,13.00146
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.736887,68.9743,54.11822,0.6354557,0.6354557,0,-1,0,0.6354557,273.3294,1.067986,0,0,1.736887,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1431984,0.6990013,1.38951,0,12.36216
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9244161,61.71954,54.20868,0.2305483,0.2305483,0,-1,0,0.2305483,400.9642,0.6817337,0,0,0.9244161,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1431984,0.2536031,0.7395328,0,11.54969
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.0538785,53.4713,53.0574,0.8079042,0.8079042,0,-1,0,0.8079042,6.668921,0,1.110223E-16,0,0.0538785,0.8504255,0.8079042,0,0,0,10.62527,0,0.796547,-0.796547,13.16039,94.00262,0.1431984,0.8886946,0.0431028,0,10.67915
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009052954,50.7656,50.69728,0,0,0,-1,0,0,0,0,0,0,0.009052954,0,0,0,0,0.8850522,9.828727,0.009052954,0,0.009052954,13.16898,94.06397,0.1431979,0,0.007242362,0,9.83778
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,48.56742,48.56742,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8759993,9.836875,0,1.931543,-1.931543,11.13296,79.52097,0.1431979,2.018462,0,0,9.836875
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,46.39645,46.39645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.022158,7.905332,0,0,0,11.13296,79.52097,0.1431979,0,0,0,7.905332
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,44.47217,44.47217,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.022158,7.905332,0,3.505263,-3.505263,7.438085,53.12907,0.1431979,5.028712,0,0,7.905332
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,42.55611,42.55611,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.916895,4.400069,0,0.08202989,-0.08202989,7.351618,52.51145,0.1431979,0.08572123,0,0,4.400069
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,41.26504,41.26504,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.008039,4.318039,0,0.482975,-0.482975,6.842518,48.87503,0.1431979,0.5047089,0,0,4.318039
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,40.24534,40.24534,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.544678,3.835064,0,0.6026711,-0.6026711,6.207247,44.33739,0.1431979,0.6297913,0,0,3.835064
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,39.22564,39.22564,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.214313,3.232393,0,0.3146021,-0.3146021,5.875627,41.96868,0.1431979,0.3287592,0,0,3.232393
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,38.27995,38.27995,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.56387,2.917791,0,0.800338,-0.800338,5.031997,35.94276,0.1431979,0.8363532,0,0,2.917791
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,37.51517,37.51517,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.453135,2.117453,0,0.4154606,-0.4154606,4.594063,32.81467,0.1431979,0.4341563,0,0,2.117453
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.018191,36.85138,36.72572,0.6855774,0.6855774,0,-1,0,0.6855774,2.653384,0,1.110223E-16,0,0.018191,0.7216604,0.6855774,0,0,9.914758,1.701992,0,0.7034694,-0.7034694,3.852541,27.51809,0.1431979,0.7541351,0.0145528,0,1.720183
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1831311,37.16256,35.89516,0.01609079,0.01609079,0,0,0,0.01609079,1138.112,0,0,0,0.1831311,0.01693767,0.01609079,0,0,10.69639,0.9985226,0.1661935,0,0.1661935,4.010206,28.64427,0.1431904,0.01769986,0.1465049,0,1.181654
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.223498,44.1839,35.33597,0.3768016,0.3768016,0,0,0,0.3768016,324.7061,0,0,0,1.223498,0.3966332,0.3768016,0,0,10.5302,1.148097,0.8268645,0,0.8268645,4.794638,34.24735,0.1431529,0.4144817,0.9787982,0,2.371594
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.111678,50.76918,34.83434,0,0,0,0,0,0,0,0,0,0,2.111678,0,0,0,0,9.703333,1.892275,2.111678,0,2.111678,6.797952,48.5567,0.1430572,0,1.689342,0,4.003953
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.772866,58.70116,36.63527,1.668586,1.668586,0,0,0,1.668586,166.1806,0,0,0,2.772866,1.756406,1.668586,0,0,7.591655,3.792785,1.01646,0,1.01646,7.76225,55.44453,0.1430112,1.835444,2.218293,0,6.565651
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.162525,67.80949,40.98544,1.635648,1.635648,0,-1,0,1.635648,193.35,0,0,0,3.162525,1.721734,1.635648,0,0,6.575195,4.707599,1.440791,0,1.440791,9.129105,65.20776,0.142946,1.799212,2.53002,0,7.870124
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.332276,75.03755,45.23695,2.696826,2.696826,0,0,0,2.696826,123.5629,0,0,0,3.332276,2.838764,2.696826,0,0,5.134404,6.004311,0.4935115,0,0.4935115,9.597291,68.55194,0.1429237,2.966509,2.665821,0,9.336586
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.331459,79.11326,48.38651,2.447836,2.447836,0,0,0,2.447836,136.0981,0,0,0,3.331459,2.576669,2.447836,0,0,4.640893,6.448471,0.7547899,0,0.7547899,10.31335,73.66662,0.1428896,2.692619,2.665167,0,9.77993
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.173938,80.22171,50.69728,0,0,0,0,0,0,0,0,0,0,3.173938,0,0,0,0,3.886103,7.127782,3.173938,0,3.173938,13.32441,95.17416,0.1427464,0,2.53915,0,10.30172
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.849107,79.21627,52.91761,0.4884861,0.4884861,0,0,0,0.4884861,583.2524,1.622746,0,0,2.849107,0.5141959,0.4884861,0,0,0.7121645,9.984326,0.7121645,0,0.7121645,14.00003,100,0.1427143,0.5373347,2.279285,0,12.83343
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.374975,75.25198,53.97842,2.500535,2.500535,0,-1,0,2.500535,94.97869,0,0,0,2.374975,2.632142,2.500535,0,0,0,10.62527,0,0.2571667,-0.2571667,13.72895,98.06374,0.1427143,2.750588,1.89998,0,13.00025
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.736029,68.92002,54.0771,0.03404478,0.03404478,0,-1,0,0.03404478,5099.251,1.414451,0,0,1.736029,0.03583661,0.03404478,0,0,0.2857408,10.36811,0.2857408,0,0.2857408,14.00003,100,0.1427014,0.03744926,1.388823,0,12.10414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.156089,63.73497,54.20868,0,0,0,-1,0,0,0,1.156089,0,0,1.156089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427014,0,0.9248714,0,11.78136
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05774981,53.45164,53.00806,2.062153,2.062153,0,-1,0,2.062153,2.800462,0,0,0,0.05774981,2.170688,2.062153,0,0,0,10.62527,0,2.112938,-2.112938,11.7728,84.09123,0.1427014,2.268368,0.04619985,0,10.68302
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009339608,50.7184,50.64795,2.334664,2.334664,0,-1,0,2.334664,0.4000408,0,0,0,0.009339608,2.457541,2.334664,0,0,2.347709,8.512337,0,2.448201,-2.448201,9.192165,65.6582,0.1427014,2.56813,0.007471686,0,8.521676
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,48.47697,48.47697,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.067932,6.064135,0,2.358173,-2.358173,6.706433,47.903,0.1427014,2.46429,0,0,6.064135
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,46.32244,46.32244,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.688124,3.705963,0,0.8627586,-0.8627586,5.797006,41.4071,0.1427014,0.9015828,0,0,3.705963
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,44.40638,44.40638,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.646745,2.843204,0,1.318218,-1.318218,4.407482,31.48195,0.1427014,1.377538,0,0,2.843204
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,42.46566,42.46566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11143,1.524986,0,0,0,4.407482,31.48195,0.1427014,0,0,0,1.524986
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11143,1.524986,0,0,0,4.407482,31.48195,0.1427014,0,0,0,1.524986
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,40.14666,40.14666,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11143,1.524986,0,0.3679865,-0.3679865,4.01959,28.7113,0.1427014,0.3845459,0,0,1.524986
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,39.11051,39.11051,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52031,1.156999,0,0.2641633,-0.2641633,3.741138,26.72236,0.1427014,0.2760506,0,0,1.156999
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,38.16482,38.16482,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81382,0.892836,0,0.2020133,-0.2020133,3.528197,25.20135,0.1427014,0.2111039,0,0,0.892836
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,37.40004,37.40004,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03828,0.6908228,0,0.1540463,-0.1540463,3.365818,24.04151,0.1427014,0.1609784,0,0,0.6908228
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02043231,36.72695,36.58593,0.1400852,0.1400852,0,-1,0,0.1400852,14.58563,0,2.775558E-17,0,0.02043231,0.1474581,0.1400852,0,0,11.20944,0.5367764,0,0.1270258,-0.1270258,3.231921,23.0851,0.1427014,0.1540937,0.01634585,0,0.5572087
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2147877,37.21769,35.73069,0.07221234,0.07221234,0,0,0,0.07221234,297.4391,0,0,0,0.2147877,0.07601299,0.07221234,0,0,11.35058,0.4097506,0.1387747,0,0.1387747,3.363574,24.02548,0.1426952,0.07943358,0.1718302,0,0.6245384
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.613547,47.06574,35.17972,0.1257309,0.1257309,0,0,0,0.1257309,1283.334,0,0,0,1.613547,0.1323483,0.1257309,0,0,11.21181,0.5346479,1.481199,0,1.481199,4.768763,34.06252,0.1426285,0.138304,1.290838,0,2.148195
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.117287,50.60519,34.6452,1.964366,1.964366,0,0,0,1.964366,107.7847,0,0,0,2.117287,2.067754,1.964366,0,0,9.730608,1.867727,0.04953311,0,0.04953311,4.815754,34.39817,0.1426263,2.160803,1.69383,0,3.985014
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.777391,58.57892,36.49547,0,0,0,0,0,0,0,0,0,0,2.777391,0,0,0,0,9.681075,1.912307,2.777391,0,2.777391,7.450618,53.2186,0.1425014,0,2.221913,0,4.689698
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.16657,67.67885,40.84565,0.5422252,0.5422252,0,-1,0,0.5422252,583.9953,0,0,0,3.16657,0.5707634,0.5422252,0,0,6.903684,4.411959,2.595807,0,2.595807,9.913217,70.80855,0.1423848,0.5964478,2.533256,0,7.578529
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.334738,74.94949,45.14649,2.082697,2.082697,0,0,0,2.082697,160.1163,0,0,0,3.334738,2.192313,2.082697,0,0,4.307878,6.748185,1.142426,0,1.142426,10.99702,78.54996,0.1423336,2.290967,2.667791,0,10.08292
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.33359,79.0099,48.28783,1.665799,1.665799,0,0,0,1.665799,200.1195,0,0,0,3.33359,1.753473,1.665799,0,0,3.165452,7.776368,1.580117,0,1.580117,12.49605,89.2573,0.1422628,1.832379,2.666872,0,11.10996
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.174418,80.1636,50.64795,0.4670261,0.4670261,0,0,0,0.4670261,679.7089,1.097477,0,0,3.174418,0.4916064,0.4670261,0,0,1.585335,9.198473,1.585335,0,1.585335,14.00003,100,0.1421919,0.5137287,2.539535,0,12.37289
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.849129,79.15473,52.86826,3.500359,3.500359,1.25,0,0.50625,3.500359,81.39533,0.4803299,0,0,2.849129,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,3.850395,2.279303,5,13.4744
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.374454,75.19753,53.93731,1.470236,1.470236,0,-1,0,1.470236,161.5016,0.8268375,0,0,2.374454,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,1.61726,1.899564,0,12.99973
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.734779,68.90805,54.0771,1.274671,1.274671,0,-1,0,1.274671,136.0962,0.3930203,0,0,1.734779,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,1.402138,1.387823,0,12.36005
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9223441,61.65841,54.16756,2.321429,2.321429,0,-1,0,2.321429,39.73174,0,0,0,0.9223441,2.443609,2.321429,0,0,0,10.62527,0,1.521265,-1.521265,12.39647,88.54607,0.1421919,2.553572,0.7378753,0,11.54762
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06486712,53.46524,52.96695,0,0,0,-1,0,0,0,0,0,0,0.06486712,0,0,0,0,1.690295,9.104009,0.06486712,0,0.06486712,12.45801,88.98563,0.142189,0,0.0518937,0,9.168877
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01172154,50.64587,50.55749,0,0,0,-1,0,0,0,0,0,0,0.01172154,0,0,0,0,1.625427,9.16239,0.01172154,0,0.01172154,12.46913,89.06505,0.1421884,0,0.009377232,0,9.174111
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,48.38651,48.38651,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.613706,9.172939,0,0.722301,-0.722301,11.70776,83.62669,0.1421884,0.7548046,0,0,9.172939
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,46.23198,46.23198,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.416263,8.450638,0,0.7657342,-0.7657342,10.90061,77.86131,0.1421884,0.8001922,0,0,8.450638
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,44.31592,44.31592,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.267078,7.684904,0,1.222901,-1.222901,9.611554,68.65382,0.1421884,1.277932,0,0,7.684904
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,42.36698,42.36698,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.625858,6.462002,0,0.1675496,-0.1675496,9.434941,67.3923,0.1421884,0.1750893,0,0,6.462002
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812024,6.294453,0,0,0,9.434941,67.3923,0.1421884,0,0,0,6.294453
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,40.03153,40.03153,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.812024,6.294453,0,0.01297355,-0.01297355,9.421266,67.29462,0.1421884,0.01355736,0,0,6.294453
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,38.99538,38.99538,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.826439,6.281479,0,0.2944483,-0.2944483,9.11089,65.07766,0.1421884,0.3076984,0,0,6.281479
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,38.04969,38.04969,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.153604,5.987031,0,0.2104023,-0.2104023,8.889107,63.49349,0.1421884,0.2198703,0,0,5.987031
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,37.26024,37.26024,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.387384,5.776628,0,0.5616766,-0.5616766,8.297048,59.26451,0.1421884,0.5869521,0,0,5.776628
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02264308,36.60229,36.44613,0.01978406,0.01978406,0,-1,0,0.01978406,114.4511,0,0,0,0.02264308,0.02082532,0.01978406,0,0,6.011469,5.214952,0.001817752,0,0.001817752,8.298772,59.27682,0.1421884,0.02176246,0.01811446,0,5.237595
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.22506,37.13173,35.57444,0.009389548,0.009389548,0,0,0,0.009389548,2396.92,0,0,0,0.22506,0.009883734,0.009389548,0,0,6.009651,5.216588,0.2151762,0,0.2151762,8.502906,60.73492,0.1421787,0.0103285,0.180048,0,5.441648
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.23441,43.92757,35.01525,0.448824,0.448824,0,0,0,0.448824,275.0321,0,0,0,1.23441,0.4724464,0.448824,0,0,5.794475,5.410247,0.7619639,0,0.7619639,9.225769,65.89822,0.1421447,0.4937064,0.9875282,0,6.644657
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.122362,50.46418,34.48073,1.381985,1.381985,0,0,0,1.381985,153.5734,0,0,0,2.122362,1.454721,1.381985,0,0,5.032511,6.096014,0.6676409,0,0.6676409,9.859149,70.42235,0.1421148,1.520183,1.697889,0,8.218376
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.78171,58.45472,36.35567,0,0,0,0,0,0,0,0,0,0,2.78171,0,0,0,0,4.36487,6.696891,2.78171,0,2.78171,12.49811,89.27203,0.1419906,0,2.225368,0,9.478601
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.169938,67.57161,40.73052,1.16197,1.16197,0,-1,0,1.16197,272.8071,0.3636503,0,0,3.169938,1.223127,1.16197,0,0,1.583161,9.20043,1.583161,0,1.583161,14.00003,100,0.14192,1.278167,2.53595,0,12.37037
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.337069,74.8599,45.05603,1.403395,1.403395,0,0,0,1.403395,237.7854,1.859811,0,0,3.337069,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.14192,1.543735,2.669655,0,13.96234
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.334279,78.96443,48.24671,0.6375867,0.6375867,0,0,0,0.6375867,522.953,2.663135,0,0,3.334279,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.14192,0.7013453,2.667423,0,13.95955
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.867555,89.25797,50.60683,1.025724,1.025724,0,0,0,1.025724,377.0562,2.787846,0,0,3.867555,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.14192,1.128296,3.094044,0,14.49283
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.413475,86.07339,52.82715,0.003315607,0.003315607,0,0,0,0.003315607,102951.7,3.409985,0,0,3.413475,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.14192,0.003647168,2.73078,0,14.03875
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.374092,75.135,53.88797,2.218657,2.218657,0,-1,0,2.218657,107.0059,0.03866433,0,0,2.374092,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.14192,2.440522,1.899274,0,12.99937
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.73416,68.84687,54.02776,0.5323078,0.5323078,0,-1,0,0.5323078,325.7815,1.173836,0,0,1.73416,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.14192,0.5855386,1.387328,0,12.35943
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.921663,61.60053,54.11822,1.444086,1.444086,0,-1,0,1.444086,63.82328,0,0,0,0.921663,1.52009,1.444086,0,0,0,10.62527,0,0.5984273,-0.5984273,13.36923,95.49431,0.14192,1.588494,0.7373304,0,11.54694
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06010987,53.37909,52.91761,1.0844,1.0844,0,-1,0,1.0844,5.543147,0,2.220446E-16,0,0.06010987,1.141473,1.0844,0,0,0.6649192,10.02685,0,1.081363,-1.081363,12.22937,87.35249,0.14192,1.19284,0.04808789,0,10.08696
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01193031,50.6063,50.51637,0,0,0,-1,0,0,0,0,0,0,0.01193031,0,0,0,0,1.866434,8.945483,0.01193031,0,0.01193031,12.24069,87.43333,0.1419195,0,0.00954425,0,8.957414
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,48.33717,48.33717,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.854504,8.956221,0,0.9141285,-0.9141285,11.27711,80.55066,0.1419195,0.9552643,0,0,8.956221
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,46.16619,46.16619,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.870202,8.042092,0,2.456977,-2.456977,8.687234,62.05154,0.1419195,2.567541,0,0,8.042092
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,44.21724,44.21724,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.600177,5.585115,0,1.157473,-1.157473,7.467149,53.33667,0.1419195,1.20956,0,0,5.585115
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,42.30119,42.30119,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.886259,4.427641,0,0.507066,-0.507066,6.932655,49.51886,0.1419195,0.5298839,0,0,4.427641
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,40.96077,40.96077,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.449666,3.920575,0,0.5793563,-0.5793563,6.32196,45.15676,0.1419195,0.6054273,0,0,3.920575
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,39.94107,39.94107,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.093394,3.341219,0,0.1206856,-0.1206856,6.194746,44.2481,0.1419195,0.1261165,0,0,3.341219
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,38.88025,38.88025,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.227489,3.220534,0,0.417913,-0.417913,5.754227,41.10154,0.1419195,0.4367191,0,0,3.220534
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,37.90989,37.90989,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.691837,2.80262,0,0.7840258,-0.7840258,4.927791,35.19844,0.1419195,0.819307,0,0,2.80262
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,37.12045,37.12045,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.562977,2.018595,0,0.4284054,-0.4284054,4.476212,31.97288,0.1419195,0.4476837,0,0,2.018595
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04415747,36.61913,36.31455,0.6066509,0.6066509,0,-1,0,0.6066509,7.278893,0,0,0,0.04415747,0.6385798,0.6066509,0,0,10.03898,1.590189,0,0.5944224,-0.5944224,3.849636,27.49734,0.1419195,0.667316,0.03532597,0,1.634347
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2037953,36.84229,35.43465,0.3404028,0.3404028,0,0,0,0.3404028,59.86885,5.551115E-17,0,0,0.2037953,0.3583188,0.3404028,0,0,10.69945,0.9957669,0,0.1545235,-0.1545235,3.686754,26.3339,0.1419195,0.3744431,0.1630362,0,1.199562
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.239528,43.79237,34.85079,0.1076218,0.1076218,0,0,0,0.1076218,1151.745,0,0,0,1.239528,0.1132861,0.1076218,0,0,10.87115,0.8412434,1.126242,0,1.126242,4.755201,33.96565,0.1418694,0.1183839,0.9916224,0,2.080771
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.127102,50.32951,34.32449,0,0,0,0,0,0,0,0,0,0,2.127102,0,0,0,0,9.744904,1.854861,2.127102,0,2.127102,6.773147,48.37952,0.1417747,0,1.701682,0,3.981963
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.580912,66.23167,36.19942,2.667991,2.667991,0,0,0,2.667991,134.2175,0,0,0,3.580912,2.808412,2.667991,0,0,7.617801,3.769253,0.7725003,0,0.7725003,7.506005,53.61422,0.1417403,2.93479,2.86473,0,7.350165
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.173645,67.43737,40.59072,2.390185,2.390185,0,-1,0,2.390185,132.7782,0,0,0,3.173645,2.515984,2.390185,0,0,6.845301,4.464503,0.6576608,0,0.6576608,8.129917,58.07072,0.1417111,2.629203,2.538916,0,7.638148
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.339832,74.74355,44.9409,2.047171,2.047171,0,0,0,2.047171,163.1438,0,0,0,3.339832,2.154917,2.047171,0,0,6.18764,5.056398,1.184915,0,1.184915,9.254026,66.10006,0.1416585,2.251888,2.671866,0,8.39623
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.33603,78.86727,48.15625,1.389488,1.389488,0,0,0,1.389488,240.0906,0,0,0,3.33603,1.462619,1.389488,0,0,5.002725,6.122822,1.873411,0,1.873411,11.0313,78.79485,0.1415754,1.528437,2.668824,0,9.458852
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.851877,88.95778,50.55749,0.2019319,0.2019319,0,0,0,0.2019319,1907.513,0.510004,0,0,3.851877,0.2125599,0.2019319,0,0,3.129313,7.808892,3.129313,0,3.129313,14.00003,100,0.1414367,0.2221251,3.081502,0,11.66077
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.848959,79.03951,52.77781,0.235486,0.235486,0,0,0,0.235486,1209.821,2.601079,0,0,2.848959,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1414367,0.2590345,2.279167,0,13.47423
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.37376,75.07281,53.83863,0,0,0,-1,0,0,0,2.37376,0,0,2.37376,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414367,0,1.899008,0,12.99903
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.733621,68.78647,53.97842,2.128914,2.128914,0,-1,0,2.128914,81.43217,0,0,0,1.733621,2.240962,2.128914,0,0,0,10.62527,0,0.5073412,-0.5073412,13.46524,96.18011,0.1414367,2.341805,1.386897,0,12.3589
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9210677,61.55207,54.0771,2.9466,2.9466,0,-1,0,2.9466,31.25866,0,8.881784E-16,0,0.9210677,3.101684,2.9466,0,0,0.5637124,10.11793,0,2.180616,-2.180616,11.16667,79.76178,0.1414367,3.24126,0.7368541,0,11.039
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06912467,53.39903,52.86826,0,0,0,-1,0,0,0,0,0,0,0.06912467,0,0,0,0,2.986619,7.937316,0.06912467,0,0.06912467,11.23225,80.23019,0.1414337,0,0.05529974,0,8.006441
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01315949,50.51683,50.41769,2.503833,2.503833,0,-1,0,2.503833,0.5255737,0,4.440892E-16,0,0.01315949,2.635614,2.503833,0,0,2.917495,7.999529,0,2.622455,-2.622455,8.467939,60.48516,0.1414337,2.754217,0.01052759,0,8.012689
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,48.19737,48.19737,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.831333,5.377074,0,0.2225548,-0.2225548,8.233346,58.8095,0.1414337,0.2325697,0,0,5.377074
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,46.05106,46.05106,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.078616,5.15452,0,1.482531,-1.482531,6.670621,47.6472,0.1414337,1.549245,0,0,5.15452
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,44.12679,44.12679,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.725873,3.671989,0,1.640037,-1.640037,4.941871,35.29901,0.1414337,1.713839,0,0,3.671989
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,42.18606,42.18606,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.548136,2.031952,0,0.06015699,-0.06015699,4.87846,34.84607,0.1414337,0.06286406,0,0,2.031952
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,40.84565,40.84565,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.614977,1.971795,0,0.2729114,-0.2729114,4.590786,32.79126,0.1414337,0.2851925,0,0,1.971795
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,39.80128,39.80128,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.918212,1.698883,0,0.2077286,-0.2077286,4.371821,31.22723,0.1414337,0.2170764,0,0,1.698883
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,38.74046,38.74046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14902,1.491155,0,0,0,4.371821,31.22723,0.1414337,0,0,0,1.491155
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,37.7701,37.7701,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.14902,1.491155,0,0.3127675,-0.3127675,4.042135,28.87233,0.1414337,0.326842,0,0,1.491155
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,36.98065,36.98065,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.49654,1.178387,0,0.01333067,-0.01333067,4.028083,28.77197,0.1414337,0.01393055,0,0,1.178387
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02732168,36.33821,36.15009,0.372368,0.372368,0,-1,0,0.372368,7.337278,0,5.551115E-17,0,0.02732168,0.3919663,0.372368,0,0,10.51135,1.165057,0,0.3646446,-0.3646446,3.643714,26.02648,0.1414337,0.4096048,0.02185734,0,1.192378
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2050799,36.68533,35.27018,0,0,0,0,0,0,0,0,0,0,0.2050799,0,0,0,0,10.91651,0.8004119,0.2050799,0,0.2050799,3.83827,27.41616,0.1414246,0,0.1640639,0,1.005492
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.62462,46.62846,34.69454,0.3696184,0.3696184,0,0,0,0.3696184,439.5397,0,0,0,1.62462,0.389072,0.3696184,0,0,10.71143,0.9849839,1.235548,0,1.235548,5.010413,35.78859,0.1413699,0.4065802,1.299696,0,2.609603
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.132014,50.15948,34.13535,1.039695,1.039695,0,0,0,1.039695,205.0614,0,0,0,2.132014,1.094416,1.039695,0,0,9.475886,2.096977,1.037598,0,1.037598,5.994765,42.81966,0.1413241,1.143665,1.705611,0,4.228991
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.79043,58.15855,36.03496,1.587486,1.587486,0,0,0,1.587486,175.7767,0,0,0,2.79043,1.671038,1.587486,0,0,8.438288,3.030815,1.119392,0,1.119392,7.056714,50.405,0.1412746,1.746235,2.232344,0,5.821245
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.177185,67.30136,40.45092,0,0,0,-1,0,0,0,0,0,0,3.177185,0,0,0,0,7.318896,4.038268,3.177185,0,3.177185,10.07086,71.93454,0.1411345,0,2.541748,0,7.215453
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.342093,74.64258,44.84222,0,0,0,0,0,0,0,0,0,0,3.342093,0,0,0,0,4.141711,6.897734,3.342093,0,3.342093,13.24144,94.58156,0.1409873,0,2.673675,0,10.23983
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.337886,78.76061,48.05758,0,0,0,0,0,0,0,2.538268,0,0,3.337886,0,0,0,0,0.7996175,9.905619,0.7996175,0,0.7996175,14.00003,100,0.1409522,0,2.670309,0,13.2435
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.176265,79.95167,50.46703,1.925159,1.925159,0,0,0,1.925159,164.9871,1.149782,0,0,3.176265,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1409522,2.117675,2.541012,0,13.80154
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.849758,78.93552,52.68735,2.070087,2.070087,0,0,0,2.070087,137.6637,0.6707197,0,0,2.849758,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1409522,2.277095,2.279807,0,13.47503
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.37333,75.01935,53.79751,1.392985,1.392985,0,-1,0,1.392985,170.3773,0.9070299,0,0,2.37333,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1409522,1.532283,1.898664,0,12.9986
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.733073,68.7352,53.93731,1.358491,1.358491,0,-1,0,1.358491,127.5735,0.3030834,0,0,1.733073,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1409522,1.49434,1.386459,0,12.35835
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.147938,63.46928,54.02776,0,0,0,-1,0,0,0,1.147938,0,0,1.147938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409522,0,0.9183503,0,11.77321
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07123548,53.37403,52.82715,0.7433403,0.7433403,0,-1,0,0.7433403,9.583158,0,1.110223E-16,0,0.07123548,0.7824634,0.7433403,0,0,0,10.62527,0,0.711228,-0.711228,13.25033,94.64501,0.1409522,0.8176743,0.05698838,0,10.69651
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01634962,50.45035,50.32723,2.008789,2.008789,0,-1,0,2.008789,0.8139047,0,4.440892E-16,0,0.01634962,2.114514,2.008789,0,0,0.7902533,9.914046,0,2.098165,-2.098165,11.03867,78.84747,0.1409522,2.209667,0.0130797,0,9.930396
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,48.10691,48.10691,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.121547,7.815882,0,0.2414626,-0.2414626,10.78414,77.02945,0.1409522,0.2523285,0,0,7.815882
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,45.93593,45.93593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.389839,7.574419,0,0,0,10.78414,77.02945,0.1409522,0,0,0,7.574419
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,44.01166,44.01166,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.389839,7.574419,0,1.140043,-1.140043,9.582434,68.44582,0.1409522,1.191344,0,0,7.574419
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,42.07093,42.07093,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.656553,6.434376,0,0.5305772,-0.5305772,9.023156,64.45099,0.1409522,0.5544531,0,0,6.434376
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.246083,5.903799,0,0,0,9.023156,64.45099,0.1409522,0,0,0,5.903799
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,39.66148,39.66148,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.246083,5.903799,0,0.7254171,-0.7254171,8.258499,58.98917,0.1409522,0.7580609,0,0,5.903799
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,38.60066,38.60066,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.052103,5.178382,0,0.2498059,-0.2498059,7.995181,57.10832,0.1409522,0.2610472,0,0,5.178382
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,37.63029,37.63029,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.329665,4.928576,0,0.38998,-0.38998,7.584106,54.17208,0.1409522,0.4075291,0,0,4.928576
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,36.81618,36.81618,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.762976,4.538596,0,0.2897013,-0.2897013,7.278734,51.99085,0.1409522,0.3027378,0,0,4.538596
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.0428854,36.28081,35.98561,0,0,0,-1,0,0,0,0,0,0,0.0428854,0,0,0,0,7.084866,4.248895,0.0428854,0,0.0428854,7.319419,52.28146,0.1409503,0,0.03430832,0,4.29178
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2391126,36.71488,35.06459,0.4755878,0.4755878,0,0,0,0.4755878,50.27728,0,5.551115E-17,0,0.2391126,0.5006187,0.4755878,0,0,7.04198,4.287492,0,0.2615061,-0.2615061,7.043767,50.31252,0.1409503,0.5231466,0.1912901,0,4.526604
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.249301,43.47467,34.48073,0.4287527,0.4287527,0,0,0,0.4287527,291.3804,0,0,0,1.249301,0.4513187,0.4287527,0,0,7.332543,4.025986,0.7979828,0,0.7979828,7.8008,55.71989,0.1409152,0.471628,0.9994411,0,5.275287
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.136896,49.97076,33.92976,0.6630974,0.6630974,0,0,0,0.6630974,322.2597,0,0,0,2.136896,0.6979972,0.6630974,0,0,6.53456,4.74417,1.438898,0,1.438898,9.165859,65.47029,0.140852,0.7294071,1.709517,0,6.881066
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.794974,57.97823,35.84582,1.061455,1.061455,0,0,0,1.061455,263.3152,0,0,0,2.794974,1.117322,1.061455,0,0,5.095662,6.039179,1.677652,0,1.677652,10.75742,76.83855,0.1407784,1.167601,2.235979,0,8.834152
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.18056,67.16361,40.31113,1.265776,1.265776,0,-1,0,1.265776,251.2735,0,0,0,3.18056,1.332396,1.265776,0,0,3.41801,7.549066,1.848164,0,1.848164,12.51074,89.36226,0.1406974,1.392354,2.544448,0,10.72963
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.34498,74.50648,44.71065,0.53,0.53,0,0,0,0.53,631.1282,1.217239,0,0,3.34498,0.5578947,0.53,0,0,1.569846,9.212413,1.569846,0,1.569846,14.00003,100,0.1406287,0.5829999,2.675983,0,12.55739
