Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.168502,89.81673,47.96712,0.6293792,0.6293792,0,0,0,0.6293792,662.3196,3.505997,0,0,4.168502,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1406287,0.6923171,3.334801,0,14.79378
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.901079,89.41177,50.37657,2.172697,2.172697,0,0,0,2.172697,179.5501,1.614029,0,0,3.901079,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1406287,2.389967,3.120863,0,14.52635
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.849732,78.87347,52.63801,0.966987,0.966987,0,0,0,0.966987,294.7022,1.831851,0,0,2.849732,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1406287,1.063686,2.279785,0,13.47501
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.373732,74.91612,53.70705,1.995801,1.995801,0,-1,0,1.995801,118.9363,0.2728885,0,0,2.373732,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1406287,2.195381,1.898986,0,12.99901
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.73326,68.62652,53.83863,2.003,2.003,0,-1,0,2.003,86.5332,0,0,0,1.73326,2.108421,2.003,0,0,0,10.62527,0,0.3751611,-0.3751611,13.60457,97.17533,0.1406287,2.2033,1.386608,0,12.35853
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9206155,61.40076,53.93731,0.914648,0.914648,0,-1,0,0.914648,100.6524,0,0,0,0.9206155,0.9627874,0.914648,0,0,0.4168456,10.25011,0,0.0421719,-0.0421719,13.56012,96.85781,0.1406287,1.006113,0.7364924,0,11.17073
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07335673,53.29958,52.73669,0,0,0,-1,0,0,0,0,0,0,0.07335673,0,0,0,0,0.4637033,10.20794,0.07335673,0,0.07335673,13.62971,97.3549,0.1406255,0,0.05868539,0,10.2813
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01805672,50.37268,50.23677,1.135368,1.135368,0,-1,0,1.135368,1.590384,0,2.220446E-16,0,0.01805672,1.195124,1.135368,0,0,0.3903466,10.27396,0,1.177068,-1.177068,12.38897,88.4925,0.1406255,1.248905,0.01444537,0,10.29202
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,48.01646,48.01646,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.6982,9.096894,0,2.661141,-2.661141,9.583885,68.45618,0.1406255,2.780893,0,0,9.096894
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,45.8208,45.8208,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.655023,6.435753,0,0.7947538,-0.7947538,8.746141,62.47231,0.1406255,0.8305178,0,0,6.435753
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,43.87186,43.87186,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.538083,5.640999,0,0.6491475,-0.6491475,8.061879,57.58474,0.1406255,0.6783592,0,0,5.640999
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,41.93114,41.93114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.259358,4.991852,0,0,0,8.061879,57.58474,0.1406255,0,0,0,4.991852
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,40.59072,40.59072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.259358,4.991852,0,0,0,8.061879,57.58474,0.1406255,0,0,0,4.991852
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.259358,4.991852,0,0,0,8.061879,57.58474,0.1406255,0,0,0,4.991852
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,38.46086,38.46086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.259358,4.991852,0,0,0,8.061879,57.58474,0.1406255,0,0,0,4.991852
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,37.46583,37.46583,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.259358,4.991852,0,0.07055202,-0.07055202,7.987511,57.05354,0.1406255,0.07372686,0,0,4.991852
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,36.6846,36.6846,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.337749,4.9213,0,0.05551575,-0.05551575,7.928992,56.63555,0.1406255,0.05801396,0,0,4.9213
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03622793,36.07843,35.82937,0.3622326,0.3622326,0,-1,0,0.3622326,10.00129,0,5.551115E-17,0,0.03622793,0.3812975,0.3622326,0,0,6.399434,4.865784,0,0.3450695,-0.3450695,7.565257,54.03744,0.1406255,0.3984559,0.02898235,0,4.902012
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2458944,36.59598,34.90013,0.1097363,0.1097363,0,0,0,0.1097363,224.0775,0,0,0,0.2458944,0.1155119,0.1097363,0,0,6.782844,4.520715,0.1303825,0,0.1303825,7.688949,54.92095,0.1406198,0.1207099,0.1967155,0,4.766609
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.533274,45.48004,34.29982,0,0,0,0,0,0,0,0,0,0,1.533274,0,0,0,0,6.652462,4.638059,1.533274,0,1.533274,9.14354,65.31087,0.1405528,0,1.226619,0,6.171333
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.141339,49.7967,33.74063,0,0,0,0,0,0,0,0,0,0,2.141339,0,0,0,0,5.119187,6.018005,2.141339,0,2.141339,11.17499,79.82122,0.1404592,0,1.713071,0,8.159345
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.799173,57.80436,35.6649,0.9953563,0.9953563,0,0,0,0.9953563,281.2232,0,0,0,2.799173,1.047744,0.9953563,0,0,2.977849,7.94521,1.75143,0,1.75143,12.83654,91.68942,0.1403828,1.094892,2.239339,0,10.74438
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.184618,66.98211,40.13021,1.054548,1.054548,0,-1,0,1.054548,301.9889,0.8481491,0,0,3.184618,1.110051,1.054548,0,0,1.226419,9.521498,1.226419,0,1.226419,14.00003,100,0.1403294,1.160003,2.547695,0,12.70612
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.34793,74.36055,44.57085,0,0,0,0,0,0,0,3.34793,0,0,3.34793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403294,0,2.678344,0,13.9732
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.340957,78.56115,47.87666,1.60188,1.60188,0,0,0,1.60188,208.5647,1.654767,0,0,3.340957,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1403294,1.762068,2.672765,0,13.96623
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.178791,79.73735,50.27789,1.452469,1.452469,0,0,0,1.452469,218.8543,1.649876,0,0,3.178791,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1403294,1.597716,2.543033,0,13.80407
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.851504,78.719,52.49821,0.5904674,0.5904674,0,0,0,0.5904674,482.9232,2.22996,0,0,2.851504,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1403294,0.6495141,2.281204,0,13.47678
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.374309,74.80499,53.60837,0.6473927,0.6473927,0,-1,0,0.6473927,366.7494,1.692843,0,0,2.374309,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1403294,0.7121319,1.899447,0,12.99958
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.733446,68.52705,53.74817,0.2899497,0.2899497,0,-1,0,0.2899497,597.8436,1.428235,0,0,1.733446,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1403294,0.3189447,1.386756,0,12.35872
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.920765,61.29799,53.83863,0,0,0,-1,0,0,0,0.920765,0,0,0.920765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403294,0,0.736612,0,11.54604
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07547162,53.2168,52.63801,1.535212,1.535212,0,-1,0,1.535212,4.916039,0,0,0,0.07547162,1.616013,1.535212,0,0,0,10.62527,0,1.540541,-1.540541,12.37615,88.40093,0.1403294,1.688733,0.06037729,0,10.70075
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01984946,50.24625,50.09698,0.9051016,0.9051016,0,-1,0,0.9051016,2.193064,0,1.110223E-16,0,0.01984946,0.9527385,0.9051016,0,0,1.711712,9.084733,0,0.932889,-0.932889,11.3928,81.37701,0.1403294,0.9956117,0.01587957,0,9.104583
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,47.87666,47.87666,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.748256,8.151844,0,2.272099,-2.272099,8.997802,64.26988,0.1403294,2.374343,0,0,8.151844
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,45.68101,45.68101,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.27281,5.879745,0,1.649568,-1.649568,7.259004,51.84993,0.1403294,1.723799,0,0,5.879745
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,43.73206,43.73206,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.105663,4.230177,0,0.4836628,-0.4836628,6.749179,48.20832,0.1403294,0.5054276,0,0,4.230177
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,41.79134,41.79134,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.643066,3.746515,0,0.04496639,-0.04496639,6.70178,47.86976,0.1403294,0.04698987,0,0,3.746515
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,40.42625,40.42625,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.693029,3.701548,0,0.1501957,-0.1501957,6.54346,46.73891,0.1403294,0.1569545,0,0,3.701548
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,39.36543,39.36543,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.859913,3.551353,0,0.3521352,-0.3521352,6.172276,44.0876,0.1403294,0.3679813,0,0,3.551353
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,38.27995,38.27995,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.251174,3.199217,0,0.2105349,-0.2105349,5.950354,42.50244,0.1403294,0.220009,0,0,3.199217
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,37.30958,37.30958,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.485102,2.988682,0,0.0501115,-0.0501115,5.897532,42.12514,0.1403294,0.05236652,0,0,2.988682
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,36.49547,36.49547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.540781,2.938571,0,0,0,5.897532,42.12514,0.1403294,0,0,0,2.938571
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03336782,35.89404,35.6649,0.4432181,0.4432181,0,-1,0,0.4432181,7.528532,0,5.551115E-17,0,0.03336782,0.4665453,0.4432181,0,0,8.540781,2.938571,0,0.4331775,-0.4331775,5.440922,38.86365,0.1403294,0.4875399,0.02669425,0,2.971939
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2190246,36.22633,34.71921,0.368434,0.368434,0,0,0,0.368434,59.44745,0,0,0,0.2190246,0.3878253,0.368434,0,0,9.02209,2.505393,0,0.1688007,-0.1688007,5.26299,37.59272,0.1403294,0.4052774,0.1752197,0,2.724418
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.258066,43.14905,34.11068,0,0,0,0,0,0,0,0,0,0,1.258066,0,0,0,0,9.209646,2.336593,1.258066,0,1.258066,6.456497,46.11774,0.1402746,0,1.006453,0,3.594658
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.14575,49.60394,33.53504,1.301731,1.301731,0,0,0,1.301731,164.8382,0,0,0,2.14575,1.370243,1.301731,0,0,7.951581,3.468852,0.7755068,0,0.7755068,7.192207,51.3728,0.1402408,1.431904,1.7166,0,5.614602
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.803311,57.6202,35.47577,1.626347,1.626347,0,0,0,1.626347,172.3685,0,0,0,2.803311,1.711944,1.626347,0,0,7.176074,4.166808,1.091366,0,1.091366,8.227568,58.76823,0.1401933,1.788982,2.242648,0,6.970119
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.188177,66.81573,39.96574,1.20749,1.20749,0,-1,0,1.20749,264.0334,0,0,0,3.188177,1.271042,1.20749,0,0,6.084707,5.149038,1.917135,0,1.917135,10.04632,71.7593,0.14011,1.328239,2.550542,0,8.337214
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.351324,74.188,44.40638,0.2372115,0.2372115,0,0,0,0.2372115,1412.8,0,0,0,3.351324,0.2496963,0.2372115,0,0,4.167572,6.874459,3.101627,0,3.101627,12.98878,92.77684,0.1399754,0.2609327,2.681059,0,10.22578
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.34468,78.3588,47.68752,2.599492,2.599492,0,0,0,2.599492,128.6667,0,0,0,3.34468,2.736307,2.599492,0,0,1.065945,9.665924,0.6083727,0,0.6083727,13.56594,96.89935,0.1399491,2.859441,2.675744,0,13.0106
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.181006,79.58315,50.1381,0.8532741,0.8532741,0,0,0,0.8532741,372.8,1.82525,0,0,3.181006,0.8981833,0.8532741,0,0,0.4575721,10.21346,0.4575721,0,0.4575721,14.00003,100,0.1399292,0.9386016,2.544805,0,13.39447
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.852295,78.61497,52.40775,0.8300968,0.8300968,0,0,0,0.8300968,343.6099,1.978509,0,0,2.852295,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1399292,0.9131065,2.281836,0,13.47757
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.374799,74.70272,53.51791,1.37037,1.37037,0,-1,0,1.37037,173.2962,0.9323043,0,0,2.374799,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1399292,1.507407,1.899839,0,13.00007
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.733726,68.42849,53.65771,1.054829,1.054829,0,-1,0,1.054829,164.3609,0.6233802,0,0,1.733726,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1399292,1.160312,1.386981,0,12.359
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.921014,61.20473,53.74817,1.759741,1.759741,0,-1,0,1.759741,52.33805,0,0,0,0.921014,1.852359,1.759741,0,0,0,10.62527,0,0.9313446,-0.9313446,13.0183,92.9877,0.1399292,1.935715,0.7368112,0,11.54629
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.0775947,53.0928,52.49821,0.1668641,0.1668641,0,-1,0,0.1668641,46.50172,0,0,0,0.0775947,0.1756465,0.1668641,0,0,1.034827,9.69393,0,0.09805176,-0.09805176,12.91495,92.24945,0.1399292,0.1835506,0.06207576,0,9.771524
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02172214,50.1204,49.95718,3.287296,3.287296,0,-1,0,3.287296,0.6607904,0,4.440892E-16,0.2860259,0.02172214,3.460312,3.287296,0,0,1.143774,9.595878,0,3.43859,-3.43859,9.290358,66.35956,0.1399292,3.616026,0.01737771,0,9.617599
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,47.68752,47.68752,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.964429,6.157288,0,1.785176,-1.785176,7.408617,52.91859,0.1399292,1.865508,0,0,6.157288
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,45.51654,45.51654,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.947958,4.372113,0,1.554671,-1.554671,5.769849,41.21313,0.1399292,1.624631,0,0,4.372113
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,43.57582,43.57582,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.67537,2.817441,0,1.636679,-1.636679,4.044639,28.89022,0.1399292,1.710329,0,0,2.817441
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,41.63509,41.63509,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.4939,1.180763,0,0.3249455,-0.3249455,3.702116,26.44363,0.1399292,0.3395681,0,0,1.180763
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,40.24534,40.24534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85495,0.8558173,0,0,0,3.702116,26.44363,0.1399292,0,0,0,0.8558173
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,39.1763,39.1763,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.85495,0.8558173,0,0.3880151,-0.3880151,3.293112,23.52218,0.1399292,0.4054757,0,0,0.8558173
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,38.09081,38.09081,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.28608,0.4678022,0,0.1230508,-0.1230508,3.163405,22.59571,0.1399292,0.128588,0,0,0.4678022
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,37.12045,37.12045,0.5512813,0.3275138,0,-1,0,0.3275138,0,0,0.2237675,0.2788956,0,0.3447514,0.3275138,0,0,11.4228,0.3447514,0,0.3447514,-0.3447514,2.800006,20,0.1399292,0.6064094,0,0,0.3447514
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,36.31455,36.31455,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399292,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06739901,35.92223,35.45932,0.3537942,0.06402905,0,-1,0,0.06402905,105.2632,0,0.2897651,0.3763678,0.06739901,0.06739901,0.06402905,0,0,11.80586,0,0,0,0,2.800006,20,0.1399292,0.3891736,0.0539192,0,0.06739901
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3521728,36.9644,34.53008,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,84.6791,0,0,0,0.3521728,0,0,3.505263,3.33,11.80586,0,3.682173,0,3.682173,6.293221,44.95149,0.1400205,0.4574802,0.2817382,5,0.3521728
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.069745,41.51154,33.90509,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,219.5184,0,0,0,1.069745,0,0,3.505263,3.33,8.123688,3.313956,4.399745,0,4.399745,10.46719,74.76546,0.1400871,0.5360458,0.8557956,5,4.3837
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.443524,51.90709,33.32946,0,0,1.34781,0,0.5329521,0,0,0,0,0,2.443524,0,0,1.34781,1.280419,3.723943,7.273726,3.723943,0,3.723943,14.00003,100,0.1399354,0,1.954819,5,9.717249
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.532067,64.54003,35.27018,2.17997,2.17997,0,0,0,2.17997,162.0237,1.237362,0,0,3.532067,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1399354,2.397967,2.825653,0,14.15734
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.191915,66.63087,39.78483,1.829887,1.829887,0,-1,0,1.829887,174.4324,1.265718,0,0,3.191915,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1399354,2.012876,2.553532,0,13.81719
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.355162,73.98883,44.21724,0,0,0,0,0,0,0,3.355162,0,0,3.355162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399354,0,2.684129,0,13.98044
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.347172,78.20615,47.54772,0.06259785,0.06259785,0,0,0,0.06259785,5347.104,3.281279,0,0,3.347172,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1399354,0.06885763,2.677737,0,13.97245
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.182999,79.43696,50.00652,2.128364,2.128364,0,0,0,2.128364,149.5515,0.942616,0,0,3.182999,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1399354,2.3412,2.546399,0,13.80827
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.854072,78.46062,52.26796,0.2899242,0.2899242,0,0,0,0.2899242,984.4202,2.548889,0,0,2.854072,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1399354,0.3189166,2.283258,0,13.47935
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.376132,74.5508,53.37812,0.2931736,0.2931736,0,-1,0,0.2931736,810.4861,2.067528,0,0,2.376132,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1399354,0.322491,1.900905,0,13.00141
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.069015,71.54948,53.51791,1.614305,1.614305,0,-1,0,1.614305,128.1675,0.3697464,0,0,2.069015,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1399354,1.775736,1.655212,0,12.69429
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8424584,60.39068,53.60837,1.768,1.768,0,-1,0,1.768,47.65035,0,0,0,0.8424584,1.861053,1.768,0,0,0,10.62527,0,1.018595,-1.018595,12.92634,92.33078,0.1399354,1.9448,0.6739667,0,11.46773
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07424784,52.97626,52.40775,0,0,0,-1,0,0,0,0,0,0,0.07424784,0,0,0,0,1.131772,9.60668,0.07424784,0,0.07424784,12.99677,92.83391,0.1399322,0,0.05939827,0,9.680927
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03530672,50.08261,49.81738,1.327731,1.327731,0,-1,0,1.327731,2.659178,0,2.220446E-16,0,0.03530672,1.397611,1.327731,0,0,1.057524,9.673503,0,1.362305,-1.362305,11.56078,82.57681,0.1399322,1.460504,0.02824538,0,9.708809
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,47.54772,47.54772,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.571196,8.311198,0,0.07362324,-0.07362324,11.48317,82.02249,0.1399322,0.07693629,0,0,8.311198
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,45.35207,45.35207,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.652999,8.237575,0,1.179628,-1.179628,10.23973,73.14082,0.1399322,1.232711,0,0,8.237575
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,43.41135,43.41135,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.963697,7.057946,0,1.331069,-1.331069,8.836664,63.1189,0.1399322,1.390967,0,0,7.057946
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,41.47063,41.47063,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.442663,5.726877,0,0.4883782,-0.4883782,8.321869,59.4418,0.1399322,0.5103552,0,0,5.726877
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,40.0562,40.0562,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.985306,5.238499,0,0.5022167,-0.5022167,7.792486,55.6605,0.1399322,0.5248165,0,0,5.238499
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,38.99538,38.99538,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.543324,4.736282,0,0.3183288,-0.3183288,7.456937,53.26373,0.1399322,0.3326536,0,0,4.736282
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,37.90989,37.90989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.897023,4.417953,0,0,0,7.456937,53.26373,0.1399322,0,0,0,4.417953
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,36.91486,36.91486,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.897023,4.417953,0,0.007211637,-0.007211637,7.449336,53.20943,0.1399322,0.007536161,0,0,4.417953
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,36.10074,36.10074,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.905036,4.410742,0,0.2464691,-0.2464691,7.189535,51.35371,0.1399322,0.2575602,0,0,4.410742
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04213453,35.53421,35.24551,0,0,0,-1,0,0,0,0,0,0,0.04213453,0,0,0,0,7.17889,4.164273,0.04213453,0,0.04213453,7.229507,51.63923,0.1399304,0,0.03370762,0,4.206408
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2461113,36.0158,34.32449,0,0,0,0,0,0,0,0,0,0,0.2461113,0,0,0,0,7.136756,4.202194,0.2461113,0,0.2461113,7.462988,53.30695,0.1399197,0,0.1968891,0,4.448305
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.266093,42.774,33.69951,0.08061519,0.08061519,0,0,0,0.08061519,1570.539,0,0,0,1.266093,0.0848581,0.08061519,0,0,6.890645,4.423694,1.181235,0,1.181235,8.583607,61.31136,0.1398688,0.08867671,1.012875,0,5.689787
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.154172,49.18741,33.0992,0,0,0,0,0,0,0,0,0,0,2.154172,0,0,0,0,5.709409,5.486806,2.154172,0,2.154172,10.62723,75.90866,0.1397759,0,1.723338,0,7.640978
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.811543,57.2127,35.06459,0.8810188,0.8810188,0,0,0,0.8810188,319.124,0,0,0,2.811543,0.9273883,0.8810188,0,0,3.555237,7.425561,1.884154,0,1.884154,12.4147,88.67625,0.1396948,0.9691207,2.249234,0,10.2371
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.196173,66.41074,39.57102,0.2894284,0.2894284,0,-1,0,0.2894284,1104.306,1.220429,0,0,3.196173,0.3046614,0.2894284,0,0,1.671083,9.1213,1.671083,0,1.671083,14.00003,100,0.139623,0.3183712,2.556939,0,12.31747
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.358136,73.82209,44.061,0.2954014,0.2954014,0,0,0,0.2954014,1136.805,3.047188,0,0,3.358136,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.139623,0.3249415,2.686509,0,13.98341
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.349398,78.0611,47.41615,0.310021,0.310021,0,0,0,0.310021,1080.378,3.02306,0,0,3.349398,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.139623,0.3410231,2.679518,0,13.97467
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.185142,79.28198,49.86672,1.017009,1.017009,0,0,0,1.017009,313.1871,2.114606,0,0,3.185142,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.139623,1.11871,2.548114,0,13.81042
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.557194,87.04557,52.12816,0,0,0,0,0,0,0,3.557194,0,0,3.557194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139623,0,2.845756,0,14.18247
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.003725,81.44538,53.23832,1.771809,1.771809,0,-1,0,1.771809,169.5287,1.138663,0,0,3.003725,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.139623,1.94899,2.40298,0,13.629
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.735693,68.1344,53.37812,0,0,0,-1,0,0,0,1.735693,0,0,1.735693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139623,0,1.388555,0,12.36097
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.137293,62.78616,53.4768,1.102177,1.102177,0,-1,0,1.102177,103.186,0,0,0,1.137293,1.160186,1.102177,0,0,0,10.62527,0,0.02289374,-0.02289374,13.9759,99.82763,0.139623,1.212395,0.9098342,0,11.76257
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08178698,52.89384,52.26796,0.9965764,0.9965764,0,-1,0,0.9965764,8.206795,0,1.110223E-16,0,0.08178698,1.049028,0.9965764,0,0,0.02543749,10.60238,0,0.9672408,-0.9672408,12.95633,92.54506,0.139623,1.096234,0.06542958,0,10.68417
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02570234,49.8704,49.67759,0.8347158,0.8347158,0,-1,0,0.8347158,3.079172,0,1.110223E-16,0,0.02570234,0.8786483,0.8347158,0,0,1.10015,9.635139,0,0.8529459,-0.8529459,12.05725,86.12305,0.139623,0.9181874,0.02056187,0,9.660842
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,47.37503,47.37503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.047867,8.782194,0,0,0,12.05725,86.12305,0.139623,0,0,0,8.782194
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,45.17116,45.17116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.047867,8.782194,0,0,0,12.05725,86.12305,0.139623,0,0,0,8.782194
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,43.23043,43.23043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.047867,8.782194,0,0,0,12.05725,86.12305,0.139623,0,0,0,8.782194
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,41.28149,41.28149,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.047867,8.782194,0,0.1146622,-0.1146622,11.93639,85.25973,0.139623,0.119822,0,0,8.782194
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,39.87529,39.87529,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.17527,8.667532,0,0.3787375,-0.3787375,11.53716,82.40813,0.139623,0.3957807,0,0,8.667532
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,38.80624,38.80624,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.596089,8.288794,0,0.6342956,-0.6342956,10.86856,77.63239,0.139623,0.6628389,0,0,8.288794
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,37.69608,37.69608,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.300862,7.654499,0,0.1009208,-0.1009208,10.76218,76.87253,0.139623,0.1054623,0,0,7.654499
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,36.70105,36.70105,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.412996,7.553577,0,0.9285318,-0.9285318,9.783417,69.88141,0.139623,0.9703157,0,0,7.553577
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,35.89516,35.89516,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.444698,6.625046,0,0.3652188,-0.3652188,9.398442,67.1316,0.139623,0.3816537,0,0,6.625046
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.041549,35.29954,35.01525,0.4089905,0.4089905,0,-1,0,0.4089905,10.15892,0,5.551115E-17,0,0.041549,0.4305163,0.4089905,0,0,4.850497,6.259827,0,0.3889673,-0.3889673,8.988435,64.20298,0.139623,0.4498895,0.0332392,0,6.301376
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3768883,36.69509,34.09423,0.4312507,0.4312507,0,0,0,0.4312507,87.39425,0,0,0,0.3768883,0.4539481,0.4312507,0,0,5.282683,5.87086,0,0.07705981,-0.07705981,8.907207,63.62278,0.139623,0.4743758,0.3015107,0,6.247748
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1314375,34.36345,33.46925,0.6140943,0.6140943,0,0,0,0.6140943,21.40348,0,0,0,0.1314375,0.6464151,0.6140943,0,0,5.368305,5.7938,0,0.5149775,-0.5149775,8.364373,59.7454,0.139623,0.6755037,0.10515,0,5.925238
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.023983,40.08526,32.86895,1.226335,1.226335,0,0,0,1.226335,83.49943,0,0,0,1.023983,1.290879,1.226335,0,0,5.940502,5.278822,0,0.2668962,-0.2668962,8.083039,57.73588,0.139623,1.348968,0.819186,0,6.302805
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.436183,45.29414,34.83434,0.5061336,0.5061336,0,0,0,0.5061336,283.7556,0,0,0,1.436183,0.5327722,0.5061336,0,0,6.237053,5.011926,0.9034104,0,0.9034104,8.94009,63.85766,0.1395842,0.556747,1.148946,0,6.448109
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.567331,70.13569,39.36543,0.6744263,0.6744263,0,-1,0,0.6744263,528.9431,0,0,0,3.567331,0.7099225,0.6744263,0,0,5.333643,5.824996,2.857409,0,2.857409,11.65087,83.22031,0.1394616,0.741869,2.853865,0,9.392327
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.361187,73.64568,43.89653,1.151853,1.151853,0,0,0,1.151853,291.807,0,0,0,3.361187,1.212476,1.151853,0,0,2.476234,8.396664,2.14871,0,2.14871,13.68931,97.7806,0.1393695,1.267038,2.688949,0,11.75785
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.878151,84.61108,47.27635,0,0,0,0,0,0,0,3.550627,0,0,3.878151,0,0,0,0,0.3275237,10.3305,0.3275237,0,0.3275237,14.00003,100,0.1393555,0,3.10252,0,14.20865
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.565266,83.89748,49.76804,0.4780967,0.4780967,0,0,0,0.4780967,745.7206,3.062006,0,0,3.565266,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1393555,0.5259063,2.852212,0,14.19054
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.625476,75.56012,51.98836,1.326548,1.326548,0,0,0,1.326548,197.9179,1.22911,0,0,2.625476,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1393555,1.459203,2.100381,0,13.25075
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.971939,80.94917,53.14786,0.6255758,0.6255758,0,-1,0,0.6255758,475.0725,2.313438,0,0,2.971939,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1393555,0.6881334,2.377551,0,13.59721
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.768846,68.34903,53.28766,1.611109,1.611109,0,-1,0,1.611109,109.7906,0.07294126,0,0,1.768846,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1393555,1.77222,1.415077,0,12.39412
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4587752,56.98661,53.37812,0.1021451,0.1021451,0,-1,0,0.1021451,449.1406,0.351254,0,0,0.4587752,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1393555,0.1123596,0.3670201,0,11.08405
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2387727,53.96851,52.12816,0.9073648,0.9073648,0,-1,0,0.9073648,26.31496,0,1.110223E-16,0,0.2387727,0.9551208,0.9073648,0,0,0,10.62527,0,0.7163481,-0.7163481,13.24493,94.60646,0.1393555,0.9981012,0.1910182,0,10.86405
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09205546,50.22999,49.53778,1.312584,1.312584,0,-1,0,1.312584,7.013301,0,2.220446E-16,0,0.09205546,1.381667,1.312584,0,0,0.7959423,9.908926,0,1.289612,-1.289612,11.88556,84.89669,0.1393555,1.443842,0.07364437,0,10.00098
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,47.20234,47.20234,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.228844,8.619314,0,0.8082387,-0.8082387,11.0336,78.81129,0.1393555,0.8446094,0,0,8.619314
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,44.98202,44.98202,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.126887,7.811076,0,2.185973,-2.185973,8.729384,62.35262,0.1393555,2.284342,0,0,7.811076
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,43.06597,43.06597,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.555746,5.625103,0,3.505263,-3.505263,5.034513,35.96073,0.1393555,4.024223,0,0,5.625103
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,41.12524,41.12524,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.450483,2.119839,0,0.8188866,-0.8188866,4.17133,29.79516,0.1393555,0.8557366,0,0,2.119839
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,39.71082,39.71082,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.36036,1.300953,0,0.04054049,-0.04054049,4.128597,29.48992,0.1393555,0.04236481,0,0,1.300953
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,38.62533,38.62533,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.4054,1.260412,0,0.9121094,-0.9121094,3.167149,22.62245,0.1393555,0.9531543,0,0,1.260412
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,37.51517,37.51517,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.41886,0.348303,0,0.1250902,-0.1250902,3.035293,21.68062,0.1393555,0.1307192,0,0,0.348303
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,36.52014,36.52014,0.8742456,0.2120522,0,-1,0,0.2120522,0,0,0.6621935,0.749618,0,0.2232128,0.2120522,0,0,11.55785,0.2232128,0,0.2232128,-0.2232128,2.800006,20,0.1393555,0.9616702,0,0,0.2232128
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,35.71424,35.71424,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393555,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04300036,35.12824,34.83434,0.1644467,0.04085034,0,-1,0,0.04085034,105.2632,0,0.1235963,0.1727213,0.04300036,0.04300036,0.04085034,0,0,11.80586,0,0,0,0,2.800006,20,0.1393555,0.1808913,0.03440028,0,0.04300036
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2387881,35.56625,33.92976,0,0,0,0,0,0,0,0,0,0,0.2387881,0,0,0,0,11.80586,0,0.2387881,0,0.2387881,3.02654,21.6181,0.1393453,0,0.1910304,0,0.2387881
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.100011,41.08065,33.28012,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,197.565,0,0,0,1.100011,0,0,3.505263,3.33,11.56707,0.2149092,4.430011,0,4.430011,7.229217,51.63716,0.1394176,0.6124627,0.8800088,5,1.31492
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.294399,49.89455,32.67981,2.100011,2.100011,4.650043,0,1.434462,2.100011,109.2565,0,0,0,2.294399,0,0,2.550032,2.422531,7.137061,4.201919,4.71693,0,4.71693,11.70409,83.60047,0.139532,2.310012,1.835519,5,6.496318
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.616824,64.63818,34.6452,0.8780375,0.8780375,0,0,0,0.8780375,411.9214,0.2724428,0,0,3.616824,0.92425,0.8780375,0,0,2.420131,8.447156,2.420131,0,2.420131,14.00003,100,0.1394287,0.9658412,2.893459,0,12.06398
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.203549,65.99935,39.1763,0.103948,0.103948,0,-1,0,0.103948,3081.876,3.09413,0,0,3.203549,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1394287,0.1143428,2.562839,0,13.82882
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.364503,73.45122,43.71561,1.777645,1.777645,0,0,0,1.777645,189.2674,1.493297,0,0,3.364503,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1394287,1.95541,2.691602,0,13.98978
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.354604,77.72644,47.11188,0.8202006,0.8202006,0,0,0,0.8202006,408.998,2.491235,0,0,3.354604,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1394287,0.9022206,2.683683,0,13.97988
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.188239,79.02164,49.63647,0.8135038,0.8135038,0,0,0,0.8135038,391.9145,2.331919,0,0,3.188239,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1394287,0.8948542,2.550591,0,13.81351
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.301093,83.31196,51.85678,1.780952,1.780952,0,0,0,1.780952,185.3555,1.426407,0,0,3.301093,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1394287,1.959047,2.640874,0,13.92637
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.415515,74.52802,53.00806,1.340591,1.340591,0,-1,0,1.340591,180.1828,1.004366,0,0,2.415515,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1394287,1.474651,1.932412,0,13.04079
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.73753,67.89429,53.14786,1.219153,1.219153,0,-1,0,1.219153,142.5195,0.4542112,0,0,1.73753,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1394287,1.341068,1.390024,0,12.3628
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8986003,60.47691,53.23832,0.5149881,0.5149881,0,-1,0,0.5149881,174.4895,0.3565075,0,0,0.8986003,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1394287,0.566487,0.7188802,0,11.52387
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2088595,53.59414,51.98836,0.2572925,0.2572925,0,-1,0,0.2572925,81.17588,0,0,0,0.2088595,0.2708342,0.2572925,0,0,0,10.62527,0,0.06197476,-0.06197476,13.9347,99.53338,0.1394287,0.2830218,0.1670876,0,10.83413
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03103054,49.63041,49.39799,0,0,0,-1,0,0,0,0,0,0,0.03103054,0,0,0,0,0.06886085,10.5633,0.03103054,0,0.03103054,13.96414,99.74365,0.1394273,0,0.02482443,0,10.59433
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,47.04609,47.04609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03783031,10.59123,0,0,0,13.96414,99.74365,0.1394273,0,0,0,10.59123
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,44.82578,44.82578,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.03783031,10.59123,0,0.8333853,-0.8333853,13.08567,93.46891,0.1394273,0.8708877,0,0,10.59123
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,42.9015,42.9015,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.963814,9.757841,0,2.603489,-2.603489,10.34136,73.86668,0.1394273,2.720646,0,0,9.757841
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,40.96077,40.96077,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.856579,7.154353,0,0.5445457,-0.5445457,9.767354,69.76668,0.1394273,0.5690503,0,0,7.154353
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.46163,6.609807,0,0,0,9.767354,69.76668,0.1394273,0,0,0,6.609807
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,38.46086,38.46086,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.46163,6.609807,0,0.5038772,-0.5038772,9.23622,65.97287,0.1394273,0.5265517,0,0,6.609807
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,37.3507,37.3507,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.021494,6.10593,0,0.3588527,-0.3588527,8.857957,63.27099,0.1394273,0.375001,0,0,6.10593
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,36.35567,36.35567,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.420219,5.747077,0,0.2176895,-0.2176895,8.628492,61.63196,0.1394273,0.2274856,0,0,5.747077
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,35.5251,35.5251,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.662096,5.529387,0,0.07276493,-0.07276493,8.551791,61.0841,0.1394273,0.07603936,0,0,5.529387
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1514967,35.70903,34.66987,0.217557,0.217557,0,-1,0,0.217557,69.63541,0,2.775558E-17,0,0.1514967,0.2290074,0.217557,0,0,5.742946,5.456623,0,0.07751068,-0.07751068,8.470087,60.5005,0.1394273,0.2393127,0.1211974,0,5.608119
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2231474,35.26712,33.74063,0.192784,0.192784,0,0,0,0.192784,115.7499,0,0,0,0.2231474,0.2029306,0.192784,0,0,5.829069,5.379112,0.0202168,0,0.0202168,8.489266,60.6375,0.1394265,0.2120624,0.1785179,0,5.602259
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9512919,39.79095,33.0992,0.262623,0.262623,0,0,0,0.262623,362.2271,0,0,0,0.9512919,0.2764453,0.262623,0,0,5.808852,5.397307,0.6748466,0,0.6748466,9.129482,65.21046,0.1393977,0.2888853,0.7610335,0,6.348599
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9889159,39.44012,32.49889,1.534175,1.534175,0,0,0,1.534175,64.45914,0,0,0,0.9889159,1.614921,1.534175,0,0,5.134006,6.004669,0,0.6260049,-0.6260049,8.469615,60.49713,0.1393977,1.687592,0.7911327,0,6.993585
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.822541,56.5792,34.43962,0,0,0,0,0,0,0,0,0,0,2.822541,0,0,0,0,5.829566,5.378664,2.822541,0,2.822541,11.14731,79.6235,0.1392774,0,2.258033,0,8.201205
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.478035,68.68108,38.99538,0.8764817,0.8764817,0,-1,0,0.8764817,396.8177,0,0,0,3.478035,0.9226122,0.8764817,0,0,3.007025,7.918952,2.555423,0,2.555423,13.5716,96.9398,0.1391687,0.9641298,2.782428,0,11.39699
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.528538,75.09608,43.52648,1.505842,1.505842,0,0,0,1.505842,234.3234,1.491839,0,0,3.528538,1.585096,1.505842,0,0,0.4516029,10.21883,0.4516029,0,0.4516029,14.00003,100,0.1391495,1.656426,2.822831,0,13.74737
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.582796,59.62275,46.94741,0,0,0,0,0,0,0,1.582796,0,0,1.582796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391495,0,1.266237,0,12.20807
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.341524,80.62846,49.44733,0.9234307,0.9234307,0,0,0,0.9234307,361.8598,2.369492,0,0,3.341524,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1391495,1.015774,2.673219,0,13.9668
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.289851,82.98452,51.71699,3.178375,3.178375,1.25,0,0.50625,3.178375,103.5073,1.259983,0,0,3.289851,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1391495,3.496212,2.631881,5,13.91512
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.790406,68.08421,52.86826,1.781827,1.781827,0,-1,0,1.781827,100.4815,2.220446E-16,0,0,1.790406,1.875607,1.781827,0,0,0,10.62527,0,0.08520102,-0.08520102,13.91022,99.35851,0.1391495,1.96001,1.432325,0,12.41568
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.094608,61.91373,53.00806,1.731098,1.731098,0,-1,0,1.731098,63.23199,0,2.220446E-16,0,1.094608,1.822208,1.731098,0,0,0.0946678,10.54007,0,0.7276008,-0.7276008,13.14326,93.88024,0.1391495,1.904208,0.8756862,0,11.63468
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9434366,60.71055,53.09852,2.007252,2.007252,0,-1,0,2.007252,47.00142,0,0,0,0.9434366,2.112896,2.007252,0,0,0.9031131,9.812472,0,1.16946,-1.16946,11.91054,85.07512,0.1391495,2.207977,0.7547493,0,10.75591
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2189406,53.53946,51.85678,1.385839,1.385839,0,-1,0,1.385839,15.79841,0,2.220446E-16,0,0.2189406,1.458778,1.385839,0,0,2.202513,8.643013,0,1.239838,-1.239838,10.60364,75.74012,0.1391495,1.524423,0.1751525,0,8.861954
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06666829,49.7167,49.21707,0.1505296,0.1505296,0,-1,0,0.1505296,44.28917,0,0,0,0.06666829,0.1584522,0.1505296,0,0,3.58011,7.403175,0,0.09178389,-0.09178389,10.50689,75.04906,0.1391495,0.1655825,0.05333463,0,7.469843
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,46.85696,46.85696,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.682092,7.311391,0,1.64425,-1.64425,8.773697,62.66914,0.1391495,1.718241,0,0,7.311391
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,44.63664,44.63664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.509037,5.667141,0,0,0,8.773697,62.66914,0.1391495,0,0,0,5.667141
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,42.72058,42.72058,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.509037,5.667141,0,1.352152,-1.352152,7.348403,52.48849,0.1391495,1.412999,0,0,5.667141
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,40.79631,40.79631,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.011428,4.314989,0,0.262772,-0.262772,7.071417,50.51002,0.1391495,0.2745968,0,0,4.314989
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,39.36543,39.36543,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.303397,4.052217,0,0.3056206,-0.3056206,6.749265,48.20894,0.1391495,0.3193735,0,0,4.052217
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,38.27995,38.27995,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.642975,3.746596,0,0.3629844,-0.3629844,6.366646,45.47595,0.1391495,0.3793187,0,0,3.746596
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,37.16978,37.16978,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.046291,3.383612,0,0.4647526,-0.4647526,5.876753,41.97673,0.1391495,0.4856665,0,0,3.383612
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,36.17476,36.17476,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.562683,2.918859,0,0.1434451,-0.1434451,5.725549,40.8967,0.1391495,0.1499001,0,0,2.918859
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,35.33597,35.33597,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.722067,2.775414,0,0.4809142,-0.4809142,5.218621,37.27579,0.1391495,0.5025554,0,0,2.775414
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04636667,34.78053,34.46429,0.6372091,0.6372091,0,-1,0,0.6372091,7.276525,0,0,0,0.04636667,0.6707464,0.6372091,0,0,9.256415,2.2945,0,0.6243797,-0.6243797,4.560467,32.5747,0.1391495,0.7009299,0.03709334,0,2.340867
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2690919,35.37707,33.53504,0,0,0,0,0,0,0,0,0,0,0.2690919,0,0,0,0,9.950171,1.67012,0.2690919,0,0.2690919,4.81575,34.39814,0.139138,0,0.2152735,0,1.939212
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.27898,42.00807,32.8854,0.08334415,0.08334415,0,0,0,0.08334415,1534.577,0,0,0,1.27898,0.08773069,0.08334415,0,0,9.681079,1.912303,1.19125,0,1.19125,5.945868,42.47041,0.1390874,0.09167857,1.023184,0,3.191283
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.167786,48.36383,32.26041,2.860506,2.860506,0,0,0,2.860506,75.7833,0,0,0,2.167786,3.011059,2.860506,0,0,8.489829,2.984428,0,0.8432732,-0.8432732,5.056981,36.12122,0.1390874,3.146557,1.734229,0,5.152214
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.826191,56.34209,34.20936,1.506085,1.506085,0,0,0,1.506085,187.6515,0,0,0,2.826191,1.585352,1.506085,0,0,9.4268,2.141155,1.240839,0,1.240839,6.234144,44.52951,0.1390347,1.656693,2.260953,0,4.967346
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.210662,65.56499,38.76513,1.701596,1.701596,0,-1,0,1.701596,188.6853,0,0,0,3.210662,1.791154,1.701596,0,0,8.185961,3.25791,1.419508,0,1.419508,7.580807,54.14851,0.1389745,1.871756,2.568529,0,6.468571
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.371569,73.02514,43.32089,2.355062,2.355062,0,0,0,2.355062,143.1627,0,0,0,3.371569,2.479013,2.355062,0,0,6.766453,4.535467,0.8925568,0,0.8925568,8.427561,60.19674,0.1389367,2.590568,2.697256,0,7.907036
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.469732,78.65705,46.7665,0,0,0,0,0,0,0,0,0,0,3.469732,0,0,0,0,5.873896,5.338768,3.469732,0,3.469732,11.71924,83.70867,0.1387898,0,2.775785,0,8.808499
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.629779,84.05729,49.26641,1.100275,1.100275,0,0,0,1.100275,329.8974,0.06743022,0,0,3.629779,1.158184,1.100275,0,0,2.404164,8.461526,2.404164,0,2.404164,14.00003,100,0.1386883,1.210302,2.903823,0,12.0913
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.198439,81.5994,51.52785,0.07490262,0.07490262,0,0,0,0.07490262,4270.13,3.119594,0,0,3.198439,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1386883,0.08239288,2.558751,0,13.82371
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.943567,80.02795,52.68735,0.7272697,0.7272697,0,-1,0,0.7272697,404.7421,2.178019,0,0,2.943567,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1386883,0.7999967,2.354853,0,13.56884
