Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,43.06597,43.06597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57464,1.108102,0,0,0,3.968048,28.34314,0.1385111,0,0,0,1.108102
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57464,1.108102,0,0,0,3.968048,28.34314,0.1385111,0,0,0,1.108102
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,39.27497,39.27497,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.57464,1.108102,0,0.02953066,-0.02953066,3.93692,28.1208,0.1385111,0.03085954,0,0,1.108102
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,37.79477,37.79477,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.60745,1.078571,0,0.352933,-0.352933,3.564896,25.46349,0.1385111,0.368815,0,0,1.078571
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,36.65993,36.65993,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.9996,0.7256385,0,0.2056517,-0.2056517,3.34812,23.91509,0.1385111,0.2149061,0,0,0.7256385
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,35.47577,35.47577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2281,0.5199867,0,0,0,3.34812,23.91509,0.1385111,0,0,0,0.5199867
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,34.46429,34.46429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2281,0.5199867,0,0,0,3.34812,23.91509,0.1385111,0,0,0,0.5199867
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01410032,33.67991,33.58438,0.44242,0.44242,0,-1,0,0.44242,3.187089,0,0,0,0.01410032,0.4657053,0.44242,0,0,11.2281,0.5199867,0,0.451605,-0.451605,2.872086,20.51486,0.1385111,0.486662,0.01128026,0,0.5340871
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07087984,33.13376,32.65514,0,0,0,-1,0,0,0,0,0,0,0.07087984,0,0,0,0,11.72988,0.06838179,0.07087984,0,0.07087984,2.939329,20.99516,0.1385082,0,0.05670387,0,0.1392616
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2743304,33.59171,31.73412,0.08045024,0.08045024,0,0,0,0.08045024,340.9939,0,0,0,0.2743304,0.08468446,0.08045024,0,0,11.659,0.1321736,0.189646,0,0.189646,3.119243,22.28026,0.1385004,0.08849526,0.2194643,0,0.4065041
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.59903,42.4742,31.03513,0.4471964,0.4471964,0,0,0,0.4471964,357.5676,0,0,0,1.59903,0.470733,0.4471964,0,0,11.46935,0.302855,1.128296,0,1.128296,4.189639,29.92593,0.1384542,0.491916,1.279224,0,1.901885
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.654353,50.34302,30.36903,1.081859,1.081859,0,0,0,1.081859,245.3512,0,0,0,2.654353,1.138799,1.081859,0,0,10.34106,1.318322,1.515554,0,1.515554,5.627419,40.19577,0.1383921,1.190045,2.123482,0,3.972674
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.847327,54.3339,32.33442,0.3152871,0.3152871,0,0,0,0.3152871,903.0903,0,0,0,2.847327,0.3318811,0.3152871,0,0,8.825504,2.682321,2.515446,0,2.515446,8.013782,57.24118,0.1382892,0.3468158,2.277862,0,5.529647
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.235834,63.54247,36.91486,1.649579,1.649579,0,-1,0,1.649579,196.1612,0,0,0,3.235834,1.736399,1.649579,0,0,6.310058,4.946222,1.499435,0,1.499435,9.436271,67.40179,0.138228,1.814537,2.588667,0,8.182055
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.397337,71.12693,41.61042,0.3985485,0.3985485,0,0,0,0.3985485,852.4275,0,0,0,3.397337,0.4195248,0.3985485,0,0,4.810623,6.295713,2.977812,0,2.977812,12.26127,87.58033,0.1381065,0.4384034,2.71787,0,9.69305
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.386815,75.51974,45.12182,0.9679271,0.9679271,0,0,0,0.9679271,349.904,0.535134,0,0,3.386815,1.018871,0.9679271,0,0,1.832811,8.975744,1.832811,0,1.832811,14.00003,100,0.1380319,1.06472,2.709452,0,12.36256
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.219664,76.88346,47.68752,1.610754,1.610754,0,0,0,1.610754,199.8855,1.524133,0,0,3.219664,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1380319,1.77183,2.575731,0,13.84494
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.886668,76.06237,50.04764,1.511714,1.511714,0,0,0,1.511714,190.9533,1.29539,0,0,2.886668,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1380319,1.662885,2.309334,0,13.51194
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.404718,72.32524,51.24825,0,0,0,-1,0,0,0,2.404718,0,0,2.404718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380319,0,1.923775,0,13.02999
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.761171,66.20512,51.43739,1.150409,1.150409,0,-1,0,1.150409,153.0909,0.5502149,0,0,1.761171,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1380319,1.265449,1.408937,0,12.38645
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9482188,59.18928,51.61831,1.993448,1.993448,0,-1,0,1.993448,47.56676,0,0,0,0.9482188,2.098366,1.993448,0,0,0,10.62527,0,1.150148,-1.150148,12.78767,91.34029,0.1380319,2.192793,0.758575,0,11.57349
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1079275,51.19327,50.37657,1.301297,1.301297,0,-1,0,1.301297,8.293839,0,0,0,0.1079275,1.369786,1.301297,0,0,1.277942,9.475126,0,1.261859,-1.261859,11.45755,81.83948,0.1380319,1.431427,0.08634198,0,9.583054
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05247924,47.98595,47.59706,6.467345,3.33,0,-1,0,3.33,1.575953,0,3.137345,3.78408,0.05247924,3.505263,3.33,0,0,2.680007,8.213267,0,3.452784,-3.452784,7.817996,55.84272,0.1380319,7.114079,0.04198339,0,8.265747
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,45.05603,45.05603,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.516434,4.760484,0,2.163283,-2.163283,5.537695,39.55489,0.1380319,2.260631,0,0,4.760484
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,42.9015,42.9015,4.798178,2.467341,0,-1,0,2.467341,0,0,2.330837,2.810655,0,2.597201,2.467341,0,0,8.920082,2.597201,0,2.597201,-2.597201,2.800006,20,0.1380319,5.277995,0,0,2.597201
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,40.98544,40.98544,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380319,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,39.08584,39.08584,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380319,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,37.60563,37.60563,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380319,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,36.44613,36.44613,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380319,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,35.29485,35.29485,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380319,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,34.25048,34.25048,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380319,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01423233,33.46687,33.37057,0.07874713,0.01352072,0,-1,0,0.01352072,105.2632,0,0.06522641,0.0839177,0.01423233,0.01423233,0.01352072,0,0,11.80586,0,0,0,0,2.800006,20,0.1380319,0.08662184,0.01138587,0,0.01423233
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.0667928,32.8752,32.42488,0.5130966,0.06345316,0,-1,0,0.06345316,105.2632,0,0.4496435,0.5517157,0.0667928,0.0667928,0.06345316,0,0,11.80586,0,0,0,0,2.800006,20,0.1380319,0.5644063,0.05343424,0,0.0667928
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2580171,33.26397,31.52031,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,210.7855,4.440892E-16,0,0,0.2580171,0,0,3.505263,3.33,11.80586,0,3.588017,0,3.588017,6.203897,44.31347,0.1380985,0.1346481,0.2064136,5,0.2580171
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.659004,42.71577,30.82954,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,374.6099,0,0,0,1.659004,0,0,3.505263,3.33,8.217843,3.229215,4.989004,0,4.989004,10.93688,78.12043,0.1381366,0.4871479,1.327203,5,4.888219
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.185768,46.17237,30.16344,0,0,1.25,0,0.50625,0,0,0.1520303,0,0,2.185768,0,0,1.09797,1.043071,3.228839,7.719319,3.228839,0,3.228839,14.00003,100,0.1380055,0,1.748614,5,9.905087
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.849173,54.08072,32.10417,1.728667,1.728667,0,0,0,1.728667,164.819,1.029523,0,0,2.849173,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1380055,1.901534,2.279338,0,13.47445
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.238174,63.30331,36.70105,1.892682,1.892682,0,-1,0,1.892682,171.0892,1.245878,0,0,3.238174,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1380055,2.08195,2.590539,0,13.86345
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.400349,70.8877,41.39662,1.638548,1.638548,0,0,0,1.638548,207.522,1.675561,0,0,3.400349,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1380055,1.802403,2.720279,0,14.02562
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.389523,75.31691,44.9409,0.3063864,0.3063864,0,0,0,0.3063864,1106.29,3.067011,0,0,3.389523,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1380055,0.337025,2.711618,0,14.0148
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.00369,86.69672,47.5066,1.163496,1.163496,0,0,0,1.163496,344.1086,2.778957,0,0,4.00369,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1380055,1.279846,3.202952,0,14.62896
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.349606,81.28194,49.86672,0,0,0,0,0,0,0,3.349606,0,0,3.349606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380055,0,2.679685,0,13.97488
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.407856,72.14365,51.06734,0.6304649,0.6304649,0,-1,0,0.6304649,381.9176,1.744209,0,0,2.407856,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1380055,0.6935114,1.926285,0,13.03313
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.764478,66.02476,51.24825,0.9404479,0.9404479,0,-1,0,0.9404479,187.6211,0.7745333,0,0,1.764478,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1380055,1.034493,1.411583,0,12.38975
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.219302,61.31654,51.43739,1.396017,1.396017,0,-1,0,1.396017,87.34146,2.220446E-16,0,0,1.219302,1.469492,1.396017,0,0,0,10.62527,0,0.25019,-0.25019,13.7363,98.11626,0.1380055,1.535619,0.9754416,0,11.84458
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09852623,50.9813,50.23677,1.261791,1.261791,0,-1,0,1.261791,7.808445,0,2.220446E-16,0,0.09852623,1.328201,1.261791,0,0,0.2779889,10.37508,0,1.229674,-1.229674,12.44011,88.85778,0.1380055,1.38797,0.07882098,0,10.47361
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05443159,47.81907,47.41615,0.7218449,0.7218449,0,-1,0,0.7218449,7.540622,0,0,0,0.05443159,0.7598367,0.7218449,0,0,1.644294,9.14541,0,0.7054052,-0.7054052,11.69655,83.54663,0.1380055,0.7940294,0.04354528,0,9.199841
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007016635,44.91787,44.86689,0.1908537,0.1908537,0,-1,0,0.1908537,3.676448,0,2.775558E-17,0,0.007016635,0.2008986,0.1908537,0,0,2.428077,8.440004,0,0.1938819,-0.1938819,11.49218,82.08685,0.1380055,0.209939,0.005613307,0,8.447021
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,42.69591,42.69591,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.643502,8.246122,0,2.320989,-2.320989,9.045645,64.61162,0.1380055,2.425434,0,0,8.246122
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,40.77164,40.77164,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.222379,5.925134,0,2.649244,-2.649244,6.253097,44.66489,0.1380055,2.76846,0,0,5.925134
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,38.88025,38.88025,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.165983,3.27589,0,0.3713181,-0.3713181,5.861692,41.86915,0.1380055,0.3880275,0,0,3.27589
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,37.37537,37.37537,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.578559,2.904571,0,0.2599459,-0.2599459,5.587686,39.91196,0.1380055,0.2716435,0,0,2.904571
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,36.24054,36.24054,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.867388,2.644625,0,0.2871482,-0.2871482,5.285005,37.74996,0.1380055,0.3000698,0,0,2.644625
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,35.06459,35.06459,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.186441,2.357477,0,0.3374883,-0.3374883,4.929261,35.20894,0.1380055,0.3526753,0,0,2.357477
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,34.02022,34.02022,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.561428,2.019989,0,0.1487416,-0.1487416,4.772473,34.08903,0.1380055,0.155435,0,0,2.019989
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03006566,33.3436,33.14032,0,0,0,-1,0,0,0,0,0,0,0.03006566,0,0,0,0,9.726696,1.871247,0.03006566,0,0.03006566,4.800996,34.29276,0.1380042,0,0.02405252,0,1.901313
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2420666,33.83618,32.19463,0,0,0,-1,0,0,0,0,0,0,0.2420666,0,0,0,0,9.69663,1.898306,0.2420666,0,0.2420666,5.030641,35.93308,0.1379944,0,0.1936533,0,2.140373
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2570453,33.02464,31.29005,0.2395421,0.2395421,0,0,0,0.2395421,107.3069,0,0,0,0.2570453,0.2521496,0.2395421,0,0,9.454564,2.116166,0.004895668,0,0.004895668,5.035285,35.96625,0.1379942,0.2634963,0.2056362,0,2.373212
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.093143,38.18803,30.57462,0.1775037,0.1775037,0,0,0,0.1775037,615.8422,0,0,0,1.093143,0.186846,0.1775037,0,0,9.449669,2.120573,0.9062966,0,0.9062966,5.895074,42.10759,0.1379575,0.195254,0.874514,0,3.213715
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.175547,38.09094,29.90852,0,0,0,0,0,0,0,0,0,0,1.175547,0,0,0,0,8.543372,2.936239,1.175547,0,1.175547,7.010295,50.07344,0.1379098,0,0.9404375,0,4.111786
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.535567,42.88772,31.87391,0.4934267,0.4934267,0,0,0,0.4934267,311.2048,0,0,0,1.535567,0.5193965,0.4934267,0,0,7.367825,3.994232,1.016171,0,1.016171,7.974319,56.95931,0.1378687,0.5427693,1.228454,0,5.529799
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6374518,40.98857,36.4708,2.359368,2.359368,0,-1,0,2.359368,27.0179,0,0,0,0.6374518,2.483546,2.359368,0,0,6.351654,4.908785,0,1.846094,-1.846094,6.028366,43.05967,0.1378687,2.595305,0.5099614,0,5.546237
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6055562,45.58488,41.16636,2.653013,2.653013,0,0,0,2.653013,22.82523,0,0,0,0.6055562,2.792645,2.653013,0,0,8.402869,3.062692,0,2.187088,-2.187088,3.722972,26.59261,0.1378687,2.918314,0.4844449,0,3.668248
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.621774,57.53029,44.7271,0.02546698,0.02546698,0,0,0,0.02546698,6368.146,0,0,0,1.621774,0.02680734,0.02546698,0,0,10.83297,0.8756031,1.594967,0,1.594967,5.236091,37.40057,0.1378042,0.02801367,1.297419,0,2.497377
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.347083,77.8834,47.30102,3.326573,3.326573,5,0,1.53,3.326573,100.6165,0,0,0,3.347083,0,0,1.673427,1.589756,9.238001,2.311073,4.936838,0,4.936838,9.919586,70.85405,0.1379381,3.65923,2.677666,5,5.658156
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.259652,79.87801,49.63647,1.242129,1.242129,2.338457,0,0.8033987,1.242129,262.4245,0,0,0,3.259652,0,0,1.096327,1.041511,4.301163,6.754228,4.301163,0,4.301163,14.00003,100,0.1378611,1.366342,2.607722,5,10.01388
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.121415,69.04009,50.88642,0.8575792,0.8575792,0,-1,0,0.8575792,247.3724,1.2187,0,0,2.121415,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1378611,0.9433372,1.697132,0,12.74669
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.66147,64.86761,51.06734,0.6708528,0.6708528,0,-1,0,0.6708528,247.6653,0.9553089,0,0,1.66147,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1378611,0.737938,1.329176,0,12.28674
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9551815,58.85752,51.24825,1.92103,1.92103,0,-1,0,1.92103,49.72235,0,2.220446E-16,0,0.9551815,2.022137,1.92103,0,0,0,10.62527,0,1.066956,-1.066956,12.87536,91.96666,0.1378611,2.113133,0.7641452,0,11.58046
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.241995,51.88724,50.04764,0,0,0,-1,0,0,0,0,0,0,0.241995,0,0,0,0,1.185506,9.558318,0.241995,0,0.241995,13.10493,93.60649,0.1378514,0,0.193596,0,9.800314
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1787315,48.58126,47.25168,0.5303178,0.5303178,0,-1,0,0.5303178,33.70271,0,0,0,0.1787315,0.5582293,0.5303178,0,0,0.9435113,9.776114,0,0.3794978,-0.3794978,12.70491,90.74917,0.1378514,0.5833496,0.1429852,0,9.954845
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02001563,44.80663,44.66131,1.235791,1.235791,0,-1,0,1.235791,1.619661,0,2.220446E-16,0,0.02001563,1.300833,1.235791,0,0,1.365175,9.396616,0,1.280817,-1.280817,11.35481,81.10561,0.1378514,1.35937,0.0160125,0,9.416632
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,42.50677,42.50677,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.788306,8.115799,0,1.12007,-1.12007,10.17415,72.67236,0.1378514,1.170473,0,0,8.115799
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,40.56605,40.56605,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.032828,6.995729,0,2.377586,-2.377586,7.667956,54.771,0.1378514,2.484577,0,0,6.995729
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,38.66645,38.66645,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.67459,4.618143,0,0.2847436,-0.2847436,7.36781,52.62711,0.1378514,0.297557,0,0,4.618143
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,37.18623,37.18623,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.990972,4.333399,0,0.1887831,-0.1887831,7.168815,51.20572,0.1378514,0.1972783,0,0,4.333399
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,36.03496,36.03496,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.200731,4.144616,0,0.005920971,-0.005920971,7.162573,51.16114,0.1378514,0.006187415,0,0,4.144616
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,34.85079,34.85079,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.20731,4.138695,0,0.357429,-0.357429,6.78581,48.46998,0.1378514,0.3735133,0,0,4.138695
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,33.81464,33.81464,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.604453,3.781266,0,0.2004426,-0.2004426,6.574525,46.9608,0.1378514,0.2094626,0,0,3.781266
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01607895,33.04325,32.93473,0,0,0,-1,0,0,0,0,0,0,0.01607895,0,0,0,0,7.827167,3.580824,0.01607895,0,0.01607895,6.589779,47.06976,0.1378507,0,0.01286316,0,3.596903
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07645596,32.47861,31.96437,0,0,0,-1,0,0,0,0,0,0,0.07645596,0,0,0,0,7.811088,3.595295,0.07645596,0,0.07645596,6.662312,47.58784,0.1378476,0,0.06116477,0,3.671751
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.251844,32.75653,31.0598,0.07439507,0.07439507,0,0,0,0.07439507,338.5225,0,0,0,0.251844,0.07831059,0.07439507,0,0,7.734632,3.664105,0.1735335,0,0.1735335,6.82694,48.76376,0.1378406,0.08183458,0.2014752,0,3.915949
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.293402,39.42175,30.34436,0.3079965,0.3079965,0,0,0,0.3079965,419.9404,0,0,0,1.293402,0.3242068,0.3079965,0,0,7.561099,3.820285,0.9691948,0,0.9691948,7.746399,55.33131,0.1378015,0.3387961,1.034721,0,5.113687
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.187658,45.63799,29.67004,0.6529695,0.6529695,0,0,0,0.6529695,335.0322,0,0,0,2.187658,0.6873364,0.6529695,0,0,6.591904,4.692561,1.500322,0,1.500322,9.169729,65.49793,0.1377411,0.7182665,1.750126,0,6.880219
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.852516,53.56179,31.63544,1.701884,1.701884,0,0,0,1.701884,167.6093,0,0,0,2.852516,1.791457,1.701884,0,0,5.091582,6.04285,1.061059,0,1.061059,10.17634,72.68799,0.1376984,1.872072,2.282013,0,8.895367
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.243194,62.78825,36.24054,0,0,0,-1,0,0,0,0,0,0,3.243194,0,0,0,0,4.030523,6.997804,3.243194,0,3.243194,13.2531,94.66483,0.1375679,0,2.594555,0,10.241
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.406925,70.37369,40.9361,0,0,0,0,0,0,0,2.619596,0,0,3.406925,0,0,0,0,0.787329,9.916678,0.787329,0,0.787329,14.00003,100,0.1375363,0,2.72554,0,13.3236
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.396213,74.85175,44.52151,1.461233,1.461233,0,0,0,1.461233,232.4211,1.858073,0,0,3.396213,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1375363,1.607356,2.71697,0,14.02149
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.229353,76.25774,47.11188,0,0,0,0,0,0,0,3.229353,0,0,3.229353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375363,0,2.583482,0,13.85463
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.897243,75.43456,49.44733,1.282691,1.282691,0,0,0,1.282691,225.8722,1.547042,0,0,2.897243,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1375363,1.410961,2.317795,0,13.52252
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.414561,71.77515,50.69728,1.946977,1.946977,0,-1,0,1.946977,124.0159,0.365112,0,0,2.414561,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1375363,2.141675,1.931649,0,13.03984
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.770858,65.72604,50.92754,0,0,0,-1,0,0,0,1.770858,0,0,1.770858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375363,0,1.416686,0,12.39613
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9586074,58.74749,51.11668,1.928129,1.928129,0,-1,0,1.928129,49.71698,0,0,0,0.9586074,2.029609,1.928129,0,0,0,10.62527,0,1.071002,-1.071002,12.87109,91.9362,0.1375363,2.120942,0.7668859,0,11.58388
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1136026,50.72372,49.86672,0.2423402,0.2423402,0,-1,0,0.2423402,46.8773,0,0,0,0.1136026,0.255095,0.2423402,0,0,1.190002,9.554272,0,0.1414924,-0.1414924,12.72195,90.87086,0.1375363,0.2665743,0.09088205,0,9.667874
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05827335,47.49299,47.06254,2.869131,2.869131,0,-1,0,2.869131,2.031045,0,0,0,0.05827335,3.020138,2.869131,0,0,1.347216,9.41278,0,2.961864,-2.961864,9.599868,68.57034,0.1375363,3.156044,0.04661868,0,9.471053
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008218434,44.53173,44.47217,3.496627,3.33,0,-1,0,3.33,0.2467998,0,0.1666273,0.5162901,0.008218434,3.505263,3.33,0,0,4.638176,6.450915,0,3.497045,-3.497045,5.913659,42.24033,0.1375363,3.84629,0.006574747,0,6.459134
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,42.30119,42.30119,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1522233,0,2.831005,2.689455,0,0,8.523782,2.953871,0,2.831005,-2.831005,2.929517,20.92508,0.1375363,2.9584,0,0,2.953871
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66934,0.1228654,0,0,0,2.929517,20.92508,0.1375363,0,0,0,0.1228654
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,38.46086,38.46086,0.4865602,0.1167222,0,-1,0,0.1167222,0,0,0.3698381,0.4184941,0,0.1228654,0.1167222,0,0,11.66934,0.1228654,0,0.1228654,-0.1228654,2.800006,20,0.1375363,0.5352163,0,0,0.1228654
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,36.98065,36.98065,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375363,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,35.82937,35.82937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375363,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,34.6452,34.6452,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375363,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,33.60905,33.60905,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375363,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02216633,32.8539,32.70448,0.1505733,0.02105802,0,-1,0,0.02105802,105.2632,0,0.1295153,0.161419,0.02216633,0.02216633,0.02105802,0,0,11.80586,0,0,0,0,2.800006,20,0.1375363,0.1656306,0.01773307,0,0.02216633
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06994198,32.20376,31.73412,0.1300408,0.06644487,0,-1,0,0.06644487,105.2632,0,0.06359591,0.1297559,0.06994198,0.06994198,0.06644487,0,0,11.80586,0,0,0,0,2.800006,20,0.1375363,0.1430449,0.05595358,0,0.06994198
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2510463,32.51847,30.82954,0,0,0,0,0,0,0,0,0,0,0.2510463,0,0,0,0,11.80586,0,0.2510463,0,0.2510463,3.038169,21.70116,0.1375262,0,0.200837,0,0.2510463
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.293083,39.17536,30.11411,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,259.2899,4.440892E-16,0,0,1.293083,0,0,3.505263,3.33,11.55481,0.2259416,4.623083,0,4.623083,7.424011,53.02854,0.1375844,0.5485718,1.034467,5,1.519025
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.188394,45.36004,29.41512,0,0,3.505263,0,1.121937,0,0,0,0,0,2.188394,0,0,3.505263,3.33,6.931731,4.386716,5.518394,0,5.518394,12.65922,90.42281,0.1375625,0,1.750715,5,6.57511
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.85416,53.28777,31.38873,1.915707,1.915707,0,0,0,1.915707,148.9873,0,0,0,2.85416,2.016534,1.915707,0,0,1.413337,9.353271,0.8376268,0,0.8376268,13.45386,96.09882,0.137529,2.107278,2.283328,0,12.20743
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.245544,62.52926,36.01028,1.430079,1.430079,0,-1,0,1.430079,226.9486,1.164488,0,0,3.245544,1.505346,1.430079,0,0,0.5757104,10.10713,0.5757104,0,0.5757104,14.00003,100,0.137506,1.573087,2.596435,0,13.35268
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.409011,70.16641,40.75519,0.2033814,0.2033814,0,0,0,0.2033814,1676.167,3.194925,0,0,3.409011,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.137506,0.2237195,2.727209,0,14.03429
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.398867,74.64852,44.3406,1.327558,1.327558,0,0,0,1.327558,256.024,2.001437,0,0,3.398867,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.137506,1.460314,2.719093,0,14.02414
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.232385,76.06102,46.93097,1.174991,1.174991,0,0,0,1.174991,275.0986,1.995552,0,0,3.232385,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.137506,1.292491,2.585908,0,13.85766
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.8997,75.28831,49.30753,1.996559,1.996559,0,0,0,1.996559,145.2349,0.7980592,0,0,2.8997,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.137506,2.196214,2.31976,0,13.52497
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.417341,71.63847,50.55749,0.4038449,0.4038449,0,-1,0,0.4038449,598.5815,1.992241,0,0,2.417341,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.137506,0.4442294,1.933873,0,13.04262
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.774486,65.55776,50.74662,1.088906,1.088906,0,-1,0,1.088906,162.9604,0.6282692,0,0,1.774486,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.137506,1.197797,1.419589,0,12.39976
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9622484,58.63056,50.97688,1.370889,1.370889,0,-1,0,1.370889,70.19157,0,0,0,0.9622484,1.443041,1.370889,0,0,0,10.62527,0,0.4807926,-0.4807926,13.49323,96.38,0.137506,1.507978,0.7697987,0,11.58752
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1154345,50.59702,49.72692,0.3467342,0.3467342,0,-1,0,0.3467342,33.29192,0,0,0,0.1154345,0.3649834,0.3467342,0,0,0.534214,10.14448,0,0.2495489,-0.2495489,13.23018,94.5011,0.137506,0.3814076,0.09234758,0,10.25992
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06015553,47.35024,46.9063,0,0,0,-1,0,0,0,0,0,0,0.06015553,0,0,0,0,0.8114905,9.894933,0.06015553,0,0.06015553,13.28725,94.90873,0.1375036,0,0.04812443,0,9.955089
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01038091,44.34173,44.26658,1.623172,1.623172,0,-1,0,1.623172,0.6395446,0,0,0,0.01038091,1.708602,1.623172,0,0,0.751335,9.949073,0,1.698221,-1.698221,11.49717,82.12245,0.1375036,1.785489,0.008304728,0,9.959454
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,42.0956,42.0956,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.638247,8.250852,0,1.318093,-1.318093,10.10777,72.19824,0.1375036,1.377407,0,0,8.250852
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,40.17133,40.17133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.102795,6.932758,0,0,0,10.10777,72.19824,0.1375036,0,0,0,6.932758
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,38.25528,38.25528,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.102795,6.932758,0,0.4136437,-0.4136437,9.671756,69.08383,0.1375036,0.4322577,0,0,6.932758
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,36.77506,36.77506,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.562399,6.519114,0,0.08284936,-0.08284936,9.584425,68.46004,0.1375036,0.08657758,0,0,6.519114
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,35.59089,35.59089,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.654454,6.436265,0,0.2370095,-0.2370095,9.334595,66.67554,0.1375036,0.2476749,0,0,6.436265
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.917798,6.199256,0,0,0,9.334595,66.67554,0.1375036,0,0,0,6.199256
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,33.37057,33.37057,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.917798,6.199256,0,1.048001,-1.048001,8.229905,58.78492,0.1375036,1.095161,0,0,6.199256
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06829238,32.93482,32.47422,0.5189193,0.5189193,0,-1,0,0.5189193,13.1605,0,0,0,0.06829238,0.5462309,0.5189193,0,0,6.082243,5.151255,0,0.4779385,-0.4779385,7.726114,55.18642,0.1375036,0.5708113,0.0546339,0,5.219547
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1407581,32.45043,31.50386,0.224173,0.224173,0,-1,0,0.224173,62.78995,0,0,0,0.1407581,0.2359716,0.224173,0,0,6.613286,4.673316,0,0.0952135,-0.0952135,7.62575,54.46953,0.1375036,0.2465903,0.1126065,0,4.814075
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2581443,32.33404,30.59929,0.4030362,0.4030362,0,0,0,0.4030362,64.0499,0,0,0,0.2581443,0.4242486,0.4030362,0,0,6.719079,4.578103,0,0.1661043,-0.1661043,7.450661,53.2189,0.1375036,0.4433398,0.2065154,0,4.836247
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.29252,38.9272,29.88385,0.01635841,0.01635841,0,0,0,0.01635841,7901.254,0,0,0,1.29252,0.01721938,0.01635841,0,0,6.903639,4.411999,1.2753,0,1.2753,8.660517,61.86071,0.1374526,0.01799425,1.034016,0,5.704518
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.188622,45.10553,29.18486,2.731938,2.731938,0,0,0,2.731938,80.11242,0,0,0,2.188622,2.875725,2.731938,0,0,5.628339,5.559769,0,0.6871026,-0.6871026,7.936247,56.68737,0.1374526,3.005132,1.750898,0,7.748391
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.855512,53.02085,31.15026,1.947035,1.947035,0,0,0,1.947035,146.6595,0,0,0,2.855512,2.049511,1.947035,0,0,6.391787,4.872666,0.8060011,0,0.8060011,8.700887,62.14907,0.1374203,2.141739,2.28441,0,7.728179
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.247793,62.26936,35.78003,0.5825025,0.5825025,0,-1,0,0.5825025,557.5586,0,0,0,3.247793,0.6131606,0.5825025,0,0,5.585785,5.598067,2.634632,0,2.634632,11.20032,80.00211,0.1373151,0.6407528,2.598234,0,8.84586
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.411786,69.92494,40.54138,0.9283856,0.9283856,0,0,0,0.9283856,367.4966,0,0,0,3.411786,0.977248,0.9283856,0,0,2.951153,7.969236,2.434538,0,2.434538,13.50992,96.49927,0.1372181,1.021224,2.729429,0,11.38102
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.401129,74.4621,44.17612,0.1218247,0.1218247,0,0,0,0.1218247,2791.823,2.756278,0,0,3.401129,0.1282365,0.1218247,0,0,0.5166148,10.16032,0.5166148,0,0.5166148,14.00003,100,0.1371975,0.1340071,2.720903,0,13.56145
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.235081,75.88152,46.7665,0.6592281,0.6592281,0,0,0,0.6592281,490.7378,2.541157,0,0,3.235081,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1371975,0.7251509,2.588065,0,13.86036
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.903037,75.10081,49.12661,0,0,0,0,0,0,0,2.903037,0,0,2.903037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371975,0,2.322429,0,13.52831
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.420884,71.46101,50.37657,0.4962619,0.4962619,0,-1,0,0.4962619,487.8239,1.898504,0,0,2.420884,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1371975,0.5458881,1.936708,0,13.04616
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.77779,65.43237,50.60683,0,0,0,-1,0,0,0,1.77779,0,0,1.77779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371975,0,1.422232,0,12.40306
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9660556,58.51498,50.83708,1.130778,1.130778,0,-1,0,1.130778,85.43284,0,0,0,0.9660556,1.190292,1.130778,0,0,0,10.62527,0,0.2242368,-0.2242368,13.76366,98.31168,0.1371975,1.243856,0.7728445,0,11.59133
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1172448,50.47013,49.58713,2.332506,2.332506,0,-1,0,2.332506,5.026559,0,0,0,0.1172448,2.45527,2.332506,0,0,0.249152,10.40104,0,2.338025,-2.338025,11.29917,80.70818,0.1371975,2.565757,0.09379585,0,10.51828
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06201804,47.19907,46.74183,2.862979,2.862979,0,-1,0,2.862979,2.166207,0,4.440892E-16,0,0.06201804,3.013662,2.862979,0,0,2.846958,8.063012,0,2.951644,-2.951644,8.187861,58.4846,0.1371975,3.149276,0.04961443,0,8.125031
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01161949,44.18615,44.10212,1.90128,1.90128,0,-1,0,1.90128,0.6111402,0,4.440892E-16,0,0.01161949,2.001347,1.90128,0,0,6.126562,5.111369,0,1.989728,-1.989728,6.090504,43.50351,0.1371975,2.091408,0.009295588,0,5.122988
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,41.93114,41.93114,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.337371,3.121641,0,0.7080297,-0.7080297,5.344175,38.1726,0.1371975,0.7398911,0,0,3.121641
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,40.01508,40.01508,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.12407,2.413611,0,1.710975,-1.710975,3.540648,25.2903,0.1371975,1.787969,0,0,2.413611
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,38.09081,38.09081,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.02515,0.7026356,0,0.2589809,-0.2589809,3.267659,23.34037,0.1371975,0.270635,0,0,0.7026356
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,36.58593,36.58593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31291,0.4436547,0,0,0,3.267659,23.34037,0.1371975,0,0,0,0.4436547
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,35.40998,35.40998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31291,0.4436547,0,0,0,3.267659,23.34037,0.1371975,0,0,0,0.4436547
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,34.20936,34.20936,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.31291,0.4436547,0,0.2384559,-0.2384559,3.016304,21.54499,0.1371975,0.2491864,0,0,0.4436547
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,33.16499,33.16499,0.5165221,0.1949389,0,-1,0,0.1949389,0,0,0.3215832,0.3732354,0,0.2051988,0.1949389,0,0,11.57786,0.2051988,0,0.2051988,-0.2051988,2.800006,20,0.1371975,0.5681743,0,0,0.2051988
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02015946,32.37948,32.24397,0.3712134,0.01915149,0,-1,0,0.01915149,105.2632,0,0.3520619,0.4045045,0.02015946,0.02015946,0.01915149,0,0,11.80586,0,0,0,0,2.800006,20,0.1371975,0.4083348,0.01612757,0,0.02015946
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07554089,31.77131,31.26538,0.3748624,0.07176384,0,-1,0,0.07176384,105.2632,0,0.3030985,0.3979958,0.07554089,0.07554089,0.07176384,0,0,11.80586,0,0,0,0,2.800006,20,0.1371975,0.4123486,0.06043271,0,0.07554089
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2485877,32.06149,30.3937,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.49855,0,0,0,0.2485877,0,0,3.505263,3.33,11.80586,0,3.578588,0,3.578588,6.194952,44.24957,0.1372995,0.5756944,0.1988702,5,0.2485877
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.291599,38.69388,29.67004,0,0,3.505263,0,1.121937,0,0,0,0,0,1.291599,0,0,3.505263,3.33,8.227272,3.220729,4.6216,0,4.6216,10.57939,75.56689,0.1373139,0,1.03328,5,4.512328
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.722328,49.30109,28.95461,2.313181,2.313181,3.152359,0,1.025594,2.313181,117.6876,0,0,0,2.722328,0,0,0.8391777,0.7972188,3.605673,7.380168,3.519547,0,3.519547,13.91832,99.41638,0.137341,2.5445,2.177863,5,10.1025
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.997974,54.03765,30.92,1.347831,1.347831,0,0,0,1.347831,222.4296,1.493079,0,0,2.997974,1.418769,1.347831,0,0,0.08612613,10.54776,0.08612613,0,0.08612613,14.00003,100,0.1373376,1.482614,2.398379,0,13.54573
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.768574,57.41385,35.57444,0.5894645,0.5894645,0,-1,0,0.5894645,469.6761,2.148085,0,0,2.768574,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1373376,0.648411,2.214859,0,13.39385
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.02952,65.63647,40.3358,0,0,0,0,0,0,0,3.02952,0,0,3.02952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373376,0,2.423616,0,13.65479
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.404337,74.23351,43.97054,2.072778,2.072778,0,0,0,2.072778,164.2403,1.222466,0,0,3.404337,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1373376,2.280056,2.72347,0,14.02961
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.238357,75.67717,46.57736,0.8672066,0.8672066,0,0,0,0.8672066,373.424,2.325508,0,0,3.238357,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1373376,0.9539273,2.590686,0,13.86363
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.077862,76.9005,48.98682,1.061007,1.061007,0,0,0,1.061007,290.0887,1.961013,0,0,3.077862,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1373376,1.167108,2.46229,0,13.70314
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.511938,72.23965,50.23677,0.1335267,0.1335267,0,-1,0,0.1335267,1881.224,2.371383,0,0,2.511938,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1373376,0.1468794,2.00955,0,13.13721
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.165056,68.98706,50.46703,2.284396,2.284396,0,-1,0,2.284396,94.77586,0,0,0,2.165056,2.404628,2.284396,0,0,0,10.62527,0,0.2395714,-0.2395714,13.7475,98.19621,0.1373376,2.512836,1.732045,0,12.79033
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9700279,58.40075,50.69728,0,0,0,-1,0,0,0,0.7038375,0,0,0.9700279,0,0,0,0,0.2661904,10.3857,0.2661904,0,0.2661904,14.00003,100,0.137327,0,0.7760223,0,11.35573
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1074775,50.30524,49.49667,1.00725,1.00725,0,-1,0,1.00725,10.67039,0,0,0,0.1074775,1.060263,1.00725,0,0,0,10.62527,0,0.9527857,-0.9527857,12.9957,92.82627,0.137327,1.107975,0.08598199,0,10.73275
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05951103,47.04034,46.60203,0.4451059,0.4451059,0,-1,0,0.4451059,13.37008,0,0,0,0.05951103,0.4685325,0.4451059,0,0,1.058651,9.672488,0,0.4090215,-0.4090215,12.56456,89.74666,0.137327,0.4896165,0.04760883,0,9.731999
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01203323,44.03281,43.94587,1.203954,1.203954,0,-1,0,1.203954,0.9994757,0,0,0,0.01203323,1.267321,1.203954,0,0,1.513119,9.263467,0,1.255287,-1.255287,11.24137,80.29533,0.137327,1.32435,0.009626586,0,9.2755
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,41.76667,41.76667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.907883,8.00818,0,0,0,11.24137,80.29533,0.137327,0,0,0,8.00818
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,39.82595,39.82595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.907883,8.00818,0,0,0,11.24137,80.29533,0.137327,0,0,0,8.00818
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,37.90989,37.90989,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.907883,8.00818,0,0.3532991,-0.3532991,10.86896,77.63526,0.137327,0.3691976,0,0,8.00818
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,36.40501,36.40501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300437,7.654881,0,0,0,10.86896,77.63526,0.137327,0,0,0,7.654881
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,35.22084,35.22084,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.300437,7.654881,0,0.1053286,-0.1053286,10.75793,76.84222,0.137327,0.1100684,0,0,7.654881
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,34.02022,34.02022,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.417469,7.549552,0,0.5512775,-0.5512775,10.17684,72.69153,0.137327,0.576085,0,0,7.549552
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,32.9594,32.9594,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.03,6.998274,0,0.5268865,-0.5268865,9.621448,68.72449,0.137327,0.5505964,0,0,6.998274
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02250208,32.20593,32.05483,0.3403659,0.3403659,0,-1,0,0.3403659,6.611144,0,0,0,0.02250208,0.3582799,0.3403659,0,0,4.615429,6.471388,0,0.3357778,-0.3357778,9.267507,66.19634,0.137327,0.3744025,0.01800166,0,6.49389
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07613482,31.56908,31.0598,0.3489996,0.3489996,0,-1,0,0.3489996,21.81516,0,5.551115E-17,0,0.07613482,0.367368,0.3489996,0,0,4.988515,6.13561,0,0.2912332,-0.2912332,8.96052,64.00359,0.137327,0.3838996,0.06090786,0,6.211745
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2637755,31.94837,30.17989,0,0,0,0,0,0,0,0,0,0,0.2637755,0,0,0,0,5.312108,5.844377,0.2637755,0,0.2637755,9.210759,65.79101,0.1373165,0,0.2110204,0,6.108152
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.230587,38.02657,29.46446,0.1636834,0.1636834,0,0,0,0.1636834,751.809,0,0,0,1.230587,0.1722983,0.1636834,0,0,5.048333,6.081775,1.058288,0,1.058288,10.21474,72.96228,0.1372745,0.1800518,0.9844694,0,7.312362
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.713304,49.01497,28.77369,2.569594,2.569594,0,0,0,2.569594,105.5927,0,0,0,2.713304,2.704836,2.569594,0,0,3.990044,7.034235,0.008468004,0,0.008468004,10.22277,73.01966,0.1372742,2.826554,2.170643,0,9.747539
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.013422,53.96452,30.73908,0.7557993,0.7557993,0,0,0,0.7557993,398.7066,0,0,0,3.013422,0.7955782,0.7557993,0,0,3.981576,7.041856,2.217844,0,2.217844,12.3268,88.04842,0.1371862,0.8313792,2.410738,0,10.05528
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.251166,61.78905,35.36064,1.533627,1.533627,0,-1,0,1.533627,211.9919,0,0,0,3.251166,1.614345,1.533627,0,0,1.763733,9.037915,1.636822,0,1.636822,13.87963,99.14001,0.1371213,1.68699,2.600933,0,12.28908
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.416821,69.45755,40.13021,0.5441373,0.5441373,0,0,0,0.5441373,627.9336,2.717134,0,0,3.416821,0.5727761,0.5441373,0,0,0.126911,10.51105,0.126911,0,0.126911,14.00003,100,0.1371163,0.598551,2.733457,0,13.92788
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.407161,74.02181,43.7814,0.7449304,0.7449304,0,0,0,0.7449304,457.3798,2.623024,0,0,3.407161,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1371163,0.8194235,2.725729,0,14.03244
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.846118,82.93736,46.39645,2.563764,2.563764,0,0,0,2.563764,150.0184,1.147419,0,0,3.846118,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1371163,2.820141,3.076895,0,14.47139
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.774338,73.2877,48.79768,0,0,0,0,0,0,0,2.774338,0,0,2.774338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371163,0,2.21947,0,13.39961
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.603263,73.03374,50.09698,1.472788,1.472788,0,-1,0,1.472788,176.7575,1.052961,0,0,2.603263,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1371163,1.620067,2.082611,0,13.22854
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.144246,68.62084,50.32723,0.1931561,0.1931561,0,-1,0,0.1931561,1110.11,1.940924,0,0,2.144246,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1371163,0.2124717,1.715397,0,12.76952
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.111528,59.44816,50.55749,0.4858775,0.4858775,0,-1,0,0.4858775,228.7672,0.6000785,0,0,1.111528,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1371163,0.5344652,0.8892227,0,11.7368
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1366655,50.33589,49.30753,0.2605027,0.2605027,0,-1,0,0.2605027,52.46221,0,0,0,0.1366655,0.2742134,0.2605027,0,0,0,10.62527,0,0.1375479,-0.1375479,13.85504,98.96437,0.1371163,0.286553,0.1093324,0,10.76194
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2101227,48.01965,46.46223,1.842208,1.842208,0,-1,0,1.842208,11.40603,0,4.440892E-16,0,0.2101227,1.939166,1.842208,0,0,0.152831,10.48773,0,1.729043,-1.729043,12.03247,85.94603,0.1371163,2.026428,0.1680981,0,10.69785
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04562578,44.1112,43.7814,2.482979,2.482979,0,-1,0,2.482979,1.837542,0,4.440892E-16,0,0.04562578,2.613662,2.482979,0,0,2.07399,8.758683,0,2.568036,-2.568036,9.325521,66.61073,0.1371163,2.731277,0.03650062,0,8.804309
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,41.61042,41.61042,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.927363,6.190647,0,0.2135699,-0.2135699,9.100398,65.00272,0.1371163,0.2231805,0,0,6.190647
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,39.66148,39.66148,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.164663,5.977077,0,0.277131,-0.277131,8.808276,62.91613,0.1371163,0.2896019,0,0,5.977077
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,37.74542,37.74542,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.472587,5.699946,0,0.4295012,-0.4295012,8.355542,59.68233,0.1371163,0.4488288,0,0,5.699946
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,36.24054,36.24054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.94981,5.270445,0,0,0,8.355542,59.68233,0.1371163,0,0,0,5.270445
