Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,33.7653,33.7653,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.194512,2.350213,0,0.417417,-0.417417,4.837351,34.55244,0.1373492,0.4362008,0,0,2.350213
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,32.54001,32.54001,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.658309,1.932796,0,0.7001165,-0.7001165,4.099364,29.28111,0.1373492,0.7316217,0,0,1.932796
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,31.47919,31.47919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43622,1.232679,0,0,0,4.099364,29.28111,0.1373492,0,0,0,1.232679
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03381113,30.75857,30.5335,0.3959703,0.3959703,0,-1,0,0.3959703,8.538805,0,5.551115E-17,0,0.03381113,0.4168108,0.3959703,0,0,10.43622,1.232679,0,0.3829997,-0.3829997,3.695647,26.39742,0.1373492,0.4355673,0.0270489,0,1.26649
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1877226,30.76346,29.5138,0.1128957,0.1128957,0,-1,0,0.1128957,166.2796,0,0,0,0.1877226,0.1188376,0.1128957,0,0,10.86177,0.8496796,0.06888495,0,0.06888495,3.760997,26.86421,0.1373466,0.1241853,0.1501781,0,1.037402
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2220863,30.15629,28.68323,0.09305772,0.09305772,0,0,0,0.09305772,238.6543,0,0,0,0.2220863,0.0979555,0.09305772,0,0,10.79289,0.911676,0.1241308,0,0.1241308,3.878757,27.70535,0.1373418,0.1023635,0.177669,0,1.133762
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.464618,38.132,27.9349,0.447019,0.447019,0,0,0,0.447019,327.6412,0,0,0,1.464618,0.4705463,0.447019,0,0,10.66876,1.023394,0.994072,0,0.994072,4.821817,34.44148,0.1373033,0.4917209,1.171695,0,2.488012
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.5132,45.52573,27.1948,1.689565,1.689565,0,0,0,1.689565,148.7483,0,0,0,2.5132,1.77849,1.689565,0,0,9.674685,1.918059,0.7347101,0,0.7347101,5.518824,39.42009,0.1372748,1.858522,2.01056,0,4.431258
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.984777,51.79497,29.11907,0.8736317,0.8736317,0,0,0,0.8736317,341.6516,0,0,0,2.984777,0.9196123,0.8736317,0,0,8.939974,2.579298,2.065165,0,2.065165,7.478011,53.41426,0.137195,0.9609948,2.387821,0,5.564075
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.260224,59.70821,33.58438,0.7703933,0.7703933,0,-1,0,0.7703933,423.1895,0,0,0,3.260224,0.8109403,0.7703933,0,0,6.874809,4.437946,2.449283,0,2.449283,9.801605,70.01133,0.1371004,0.8474326,2.608179,0,7.69817
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.744273,60.31168,38.23061,1.002792,1.002792,0,0,0,1.002792,273.6632,0,0,0,2.744273,1.055571,1.002792,0,0,4.425526,6.642301,1.688702,0,1.688702,11.40365,81.45448,0.1370353,1.103071,2.195419,0,9.386574
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.07132,79.46935,41.81601,0.2395141,0.2395141,0,0,0,0.2395141,1699.824,1.082376,0,0,4.07132,0.2521201,0.2395141,0,0,2.736824,8.162133,2.736824,0,2.736824,14.00003,100,0.1369299,0.2634655,3.257056,0,12.23345
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.657993,77.9325,44.49684,1.664148,1.664148,0,0,0,1.664148,219.8118,1.906258,0,0,3.657993,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1369299,1.830563,2.926394,0,14.28327
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.947551,72.9511,46.99675,1.070354,1.070354,0,0,0,1.070354,275.3808,1.820862,0,0,2.947551,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1369299,1.17739,2.358041,0,13.57282
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.467085,69.58101,48.38651,0.8636521,0.8636521,0,-1,0,0.8636521,285.6573,1.557978,0,0,2.467085,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1369299,0.9500173,1.973668,0,13.09236
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.827379,63.76855,48.70722,1.528152,1.528152,0,-1,0,1.528152,119.5809,0.2187971,0,0,1.827379,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1369299,1.680968,1.461903,0,12.45265
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.020037,57.06343,49.03616,0.8588424,0.8588424,0,-1,0,0.8588424,118.7688,0.1159922,0,0,1.020037,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1369299,0.9447266,0.8160294,0,11.64531
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1250543,48.80831,47.87666,0.5347714,0.5347714,0,-1,0,0.5347714,23.38463,0,0,0,0.1250543,0.5629173,0.5347714,0,0,0,10.62527,0,0.437863,-0.437863,13.53848,96.70323,0.1369299,0.5882486,0.1000434,0,10.75033
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09789944,45.69687,44.98202,1.04555,1.04555,0,-1,0,1.04555,9.363443,0,0,0,0.09789944,1.100578,1.04555,0,0,0.4865144,10.18741,0,1.002679,-1.002679,12.48156,89.15385,0.1369299,1.150105,0.07831956,0,10.28531
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04237168,42.57984,42.27652,3.882786,3.33,0,-1,0,3.33,1.272423,0,0.552786,0.9410646,0.04237168,3.505263,3.33,0,0,1.600602,9.184732,0,3.462892,-3.462892,8.831355,63.08098,0.1369299,4.271065,0.03389734,0,9.227104
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,40.14666,40.14666,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.448259,5.721841,0,3.14771,-3.14771,5.513378,39.3812,0.1369299,3.289356,0,0,5.721841
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,38.25528,38.25528,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.945714,2.574131,0,0.7829951,-0.7829951,4.688029,33.48585,0.1369299,0.8182299,0,0,2.574131
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,36.35567,36.35567,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.815709,1.791136,0,0.3073358,-0.3073358,4.364069,31.17186,0.1369299,0.3211659,0,0,1.791136
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,34.83434,34.83434,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.15719,1.4838,0,0.4643053,-0.4643053,3.874648,27.676,0.1369299,0.4851991,0,0,1.4838
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,33.65017,33.65017,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.67309,1.019495,0,0.6738042,-0.6738042,3.164396,22.60278,0.1369299,0.7041254,0,0,1.019495
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,32.42488,32.42488,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.42176,0.3456908,0,0.1387988,-0.1387988,3.018089,21.55774,0.1369299,0.1450448,0,0,0.3456908
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,31.38873,31.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57598,0.206892,0,0,0,3.018089,21.55774,0.1369299,0,0,0,0.206892
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06993511,30.87602,30.41015,0.6805878,0.2629857,0,-1,0,0.2629857,26.59274,0,0.417602,0.5388115,0.06993511,0.2768271,0.2629857,0,0,11.57598,0.206892,0,0.206892,-0.206892,2.800006,20,0.1369299,0.7486466,0.05594809,0,0.2768271
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.201786,30.74178,29.39867,0.4565538,0.1916967,0,-1,0,0.1916967,105.2632,0,0.2648571,0.4638698,0.201786,0.201786,0.1916967,0,0,11.80586,0,0,0,0,2.800006,20,0.1369299,0.5022091,0.1614288,0,0.201786
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3755663,31.06453,28.55988,0.325137,0.325137,3.8304,0,1.210699,0.325137,115.5102,0,0,0,0.3755663,0,0,3.505263,3.33,11.80586,0,3.705566,0,3.705566,6.315414,45.11001,0.1370072,0.3576507,0.3004531,5,0.3755663
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4768549,30.99866,27.81978,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,72.9124,0,0,0,0.4768549,0,0,3.505263,3.33,8.100294,3.33501,3.806855,0,3.806855,9.926914,70.90639,0.1371084,0.7194117,0.3814839,5,3.811865
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3093697,29.11902,27.07967,1.942836,1.942836,5,0,1.53,1.942836,15.92361,0,0,0,0.3093697,0,0,3.057164,2.904306,4.293439,6.761179,3.213675,0,3.213675,12.97567,92.6832,0.1372698,2.13712,0.2474957,5,7.070549
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8863683,35.00847,28.95461,1.062163,1.062163,0,0,0,1.062163,83.44936,0,0,0,0.8863683,1.118066,1.062163,0,0,1.079764,9.653487,0,0.2316981,-0.2316981,12.73144,90.9387,0.1372698,1.168379,0.7090946,0,10.53986
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.186199,41.87364,33.41991,0,0,0,-1,0,0,0,0,0,0,1.186199,0,0,0,0,1.337206,9.421789,1.186199,0,1.186199,13.85677,98.97673,0.1372242,0,0.9489591,0,10.60799
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.089534,45.99591,38.02502,2.002572,2.002572,0,0,0,2.002572,54.40672,0,0,0,1.089534,2.107971,2.002572,0,0,0.1510071,10.48937,0,1.018437,-1.018437,12.78324,91.3087,0.1372242,2.20283,0.8716272,0,11.5789
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.689041,54.71889,41.63509,1.376315,1.376315,0,0,0,1.376315,122.722,0,0,0,1.689041,1.448753,1.376315,0,0,1.282604,9.470931,0.2402883,0,0.2402883,13.0112,92.93697,0.1372149,1.513947,1.351233,0,11.15997
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.144449,53.08509,44.31592,0,0,0,0,0,0,0,0.1021338,0,0,1.144449,0,0,0,0,1.042315,9.68719,1.042315,0,1.042315,14.00003,100,0.1371749,0,0.9155594,0,10.83164
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.308995,57.0946,46.79117,0.9275388,0.9275388,0,0,0,0.9275388,141.1256,0.3326381,0,0,1.308995,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1371749,1.020293,1.047196,0,11.93427
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.854239,63.4455,48.19737,1.620255,1.620255,0,-1,0,1.620255,114.4412,0.1487076,0,0,1.854239,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1371749,1.78228,1.483391,0,12.47951
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.272201,58.64643,48.52631,1.459189,1.459189,0,-1,0,1.459189,87.18549,0,0,0,1.272201,1.535988,1.459189,0,0,0,10.62527,0,0.2637874,-0.2637874,13.72197,98.01389,0.1371749,1.605108,1.017761,0,11.89748
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8950383,55.83227,48.84702,1.747992,1.747992,0,-1,0,1.747992,51.20381,0,0,0,0.8950383,1.839991,1.747992,0,0,0.2930971,10.36149,0,0.9449528,-0.9449528,12.7259,90.89913,0.1371749,1.922791,0.7160307,0,11.25653
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4217814,50.87247,47.68752,2.907325,2.907325,0,-1,0,2.907325,14.50754,0,0,0,0.4217814,3.060342,2.907325,0,0,1.343045,9.416534,0,2.638561,-2.638561,9.944617,71.03284,0.1371749,3.198057,0.3374251,0,9.838315
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1429561,45.88734,44.84222,3.742322,3.33,0,-1,0,3.33,4.292975,0,0.4123218,0.786554,0.1429561,3.505263,3.33,0,0,4.274778,6.777974,0,3.362307,-3.362307,6.400434,45.7173,0.1371749,4.116554,0.1143649,0,6.920929
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09701479,42.83231,42.13672,5.118017,3.33,0,-1,0,3.33,2.913357,0,1.788017,2.366502,0.09701479,3.505263,3.33,0,0,8.010675,3.415667,0,3.408248,-3.408248,2.807825,20.05585,0.1371749,5.629818,0.07761183,0,3.512681
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,40.01508,40.01508,1.314283,0.007047194,0,-1,0,0.007047194,0,0,1.307235,1.438664,0,0.007418098,0.007047194,0,0,11.79762,0.007418098,0,0.007418098,-0.007418098,2.800006,20,0.1371749,1.445711,0,0,0.007418098
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,38.11548,38.11548,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371749,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,36.24054,36.24054,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371749,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,34.71921,34.71921,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371749,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,33.51037,33.51037,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371749,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,32.28508,32.28508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371749,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,31.24893,31.24893,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371749,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03572009,30.51601,30.27857,0,0,0,-1,0,0,0,0,0,0,0.03572009,0,0,0,0,11.80586,0,0.03572009,0,0.03572009,2.833893,20.24205,0.1371735,0,0.02857607,0,0.03572009
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2694342,31.05563,29.25887,0.1606888,0.1606888,0,-1,0,0.1606888,167.6746,0,0,0.09502447,0.2694342,0.1691461,0.1606888,0,0,11.77014,0.03214808,0.1002881,0,0.1002881,2.929034,20.92163,0.1371697,0.1767576,0.2155474,0,0.3015823
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3230129,30.55119,28.40364,0,0,0,0,0,0,0,0,0,0,0.3230129,0,0,0,0,11.66985,0.1224074,0.3230129,0,0.3230129,3.235471,23.11046,0.1371573,0,0.2584103,0,0.4454203
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.358551,37.05978,27.66353,0.4412161,0.4412161,0,0,0,0.4412161,307.9107,0,0,0,1.358551,0.464438,0.4412161,0,0,11.34684,0.413119,0.8941134,0,0.8941134,4.083702,29.16924,0.1371229,0.4853377,1.086841,0,1.77167
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.767243,39.31836,26.92342,1.395617,1.395617,4.59918,0,1.420576,1.395617,126.6281,0,0,0,1.767243,0,0,3.203564,3.043386,10.45273,1.217821,4.810628,0,4.810628,8.647465,61.76748,0.1372225,1.535178,1.413794,5,2.985064
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.531848,56.50401,28.81481,1.16401,1.16401,3.385325,0,1.089194,1.16401,303.4207,0,0,0,3.531848,0,0,2.221315,2.11025,5.642097,5.547387,5.642097,0,5.642097,14.00003,100,0.1371872,1.280411,2.825478,5,9.079234
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.260591,59.29109,33.239,0.6245614,0.6245614,0,-1,0,0.6245614,522.0609,2.603158,0,0,3.260591,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1371872,0.6870176,2.608473,0,13.88587
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.289276,76.63284,37.81121,0.7945271,0.7945271,0,0,0,0.7945271,539.8527,3.452932,0,0,4.289276,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1371872,0.8739799,3.431421,0,14.91455
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.843231,76.0212,41.39662,0,0,0,0,0,0,0,3.843231,0,0,3.843231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371872,0,3.074585,0,14.46851
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.884192,68.7075,44.08567,1.765361,1.765361,0,0,0,1.765361,163.3769,1.025917,0,0,2.884192,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1371872,1.941898,2.307354,0,13.50947
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.410956,77.69992,46.57736,0,0,0,0,0,0,0,3.410956,0,0,3.410956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371872,0,2.728765,0,14.03623
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.477084,69.24516,48.01646,1.247127,1.247127,0,-1,0,1.247127,198.6233,1.164319,0,0,2.477084,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1371872,1.371839,1.981667,0,13.10236
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.838444,63.45658,48.33717,0.006971392,0.006971392,0,-1,0,0.006971392,26371.27,1.831106,0,0,1.838444,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1371872,0.007668531,1.470755,0,12.46372
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.967608,56.28176,48.70722,0.750138,0.750138,0,-1,0,0.750138,128.9907,0.177989,0,0,0.967608,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1371872,0.8251517,0.7740864,0,11.59288
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1482374,48.65096,47.54772,0,0,0,-1,0,0,0,0.1482374,0,0,0.1482374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371872,0,0.1185899,0,10.77351
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2774574,46.72536,44.68598,0.743906,0.743906,0,-1,0,0.743906,37.29737,0,1.110223E-16,0,0.2774574,0.7830589,0.743906,0,0,0,10.62527,0,0.5056016,-0.5056016,13.46708,96.19321,0.1371872,0.8182966,0.2219659,0,10.90273
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08832104,42.61286,41.98048,0,0,0,-1,0,0,0,0,0,0,0.08832104,0,0,0,0,0.5617796,10.11967,0.08832104,0,0.08832104,13.55087,96.7917,0.1371838,0,0.07065683,0,10.20799
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,39.87529,39.87529,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4734585,10.19916,0,1.283268,-1.283268,12.19818,87.1297,0.1371838,1.341015,0,0,10.19916
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,37.97568,37.97568,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.899312,8.915894,0,1.910087,-1.910087,10.18477,72.74825,0.1371838,1.99604,0,0,8.915894
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,36.10074,36.10074,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.02163,7.005807,0,0.2672891,-0.2672891,9.903028,70.73576,0.1371838,0.2793171,0,0,7.005807
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,34.57941,34.57941,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.318618,6.738518,0,0.1585428,-0.1585428,9.735909,69.54206,0.1371838,0.1656772,0,0,6.738518
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,33.37057,33.37057,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.494777,6.579975,0,0.1726493,-0.1726493,9.55392,68.24215,0.1371838,0.1804185,0,0,6.579975
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,32.16996,32.16996,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.686609,6.407326,0,0.1310434,-0.1310434,9.415789,67.25549,0.1371838,0.1369404,0,0,6.407326
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,31.10914,31.10914,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.832213,6.276282,0,0.6649669,-0.6649669,8.714851,62.24881,0.1371838,0.6948905,0,0,6.276282
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.0823079,30.68644,30.13877,0.5160075,0.5160075,0,-1,0,0.5160075,15.95091,0,1.110223E-16,0,0.0823079,0.5431658,0.5160075,0,0,5.571065,5.611316,0,0.4608579,-0.4608579,8.229065,58.77892,0.1371838,0.5676082,0.06584632,0,5.693624
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1913042,30.36487,29.0944,0,0,0,-1,0,0,0,0,0,0,0.1913042,0,0,0,0,6.083129,5.150458,0.1913042,0,0.1913042,8.410552,60.07525,0.1371765,0,0.1530433,0,5.341762
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5188388,31.73799,28.26384,0,0,0,0,0,0,0,0,0,0,0.5188388,0,0,0,0,5.891825,5.322631,0.5188388,0,0.5188388,8.902765,63.59105,0.1371567,0,0.415071,0,5.84147
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4783402,30.70695,27.52373,0.1249014,0.1249014,0,0,0,0.1249014,382.9744,0,0,0,0.4783402,0.1314751,0.1249014,0,0,5.372986,5.789587,0.3468651,0,0.3468651,9.231831,65.94151,0.1371434,0.1373915,0.3826722,0,6.267927
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7133949,31.55528,26.78363,3.823141,3.823141,1.25,0,0.50625,3.823141,18.65992,0,0,0,0.7133949,2.70857,2.573141,0,0,5.026121,6.101765,0,1.995175,-1.995175,7.128732,50.91941,0.1371434,4.205455,0.570716,5,6.81516
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.275302,37.50316,28.65856,0,0,3.505263,0,1.121937,0,0,0,0,0,1.275302,0,0,3.505263,3.33,7.242982,4.10659,4.605302,0,4.605302,11.4977,82.1263,0.137158,0,1.020241,5,5.381892
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8046386,38.67071,33.04986,0.02053714,0.02053714,0,-1,0,0.02053714,3917.968,0,0,0,0.8046386,0.02161804,0.02053714,0,0,2.63768,8.251362,0.7830206,0,0.7830206,12.24054,87.43227,0.1371281,0.02259086,0.6437109,0,9.056001
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8249298,43.54717,37.60563,1.771942,1.771942,0,0,0,1.771942,46.55514,2.220446E-16,0,0,0.8249298,1.865202,1.771942,0,0,1.85466,8.95608,0,1.040272,-1.040272,11.144,79.59985,0.1371281,1.949136,0.6599439,0,9.781011
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.920472,56.19078,41.16636,0.3260932,0.3260932,0,0,0,0.3260932,588.9334,0,0,0,1.920472,0.343256,0.3260932,0,0,3.010517,7.915809,1.577216,0,1.577216,12.64028,90.28752,0.1370679,0.3587025,1.536377,0,9.83628
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.577797,56.21768,43.87186,0.75666,0.75666,0,0,0,0.75666,208.5212,0,0,0,1.577797,0.7964842,0.75666,0,0,1.433302,9.335302,0.7813126,0,0.7813126,13.3815,95.58193,0.137038,0.832326,1.262237,0,10.9131
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.84287,71.05867,46.37178,0.9782807,0.9782807,0,0,0,0.9782807,290.5985,1.161111,0,0,2.84287,1.029769,0.9782807,0,0,0.6519892,10.03848,0.6519892,0,0.6519892,14.00003,100,0.1370132,1.076109,2.274296,0,12.88135
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.080305,65.09287,47.7862,0,0,0,-1,0,0,0,2.080305,0,0,2.080305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370132,0,1.664244,0,12.70558
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.978228,64.55087,48.15625,0.3555799,0.3555799,0,-1,0,0.3555799,556.3387,1.603934,0,0,1.978228,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1370132,0.3911379,1.582583,0,12.6035
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.067787,56.92127,48.52631,0.7617005,0.7617005,0,-1,0,0.7617005,140.1846,0.2659971,0,0,1.067787,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1370132,0.8378706,0.8542297,0,11.69306
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3443715,49.95993,47.37503,0,0,0,-1,0,0,0,0.3443715,0,0,0.3443715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370132,0,0.2754972,0,10.96965
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.281961,46.59222,44.52151,0.7952745,0.7952745,0,-1,0,0.7952745,35.45454,0,0,0,0.281961,0.8371311,0.7952745,0,0,0,10.62527,0,0.5551701,-0.5551701,13.41483,95.82,0.1370132,0.874802,0.2255688,0,10.90724
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.108139,42.59018,41.81601,3.11345,3.11345,0,-1,0,3.11345,3.473286,0,0,0.09479472,0.108139,3.277316,3.11345,0,0,0.6168557,10.0701,0,3.169177,-3.169177,10.07422,71.95859,0.1370132,3.424795,0.0865112,0,10.17824
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138163,6.900928,0,0,0,10.07422,71.95859,0.1370132,0,0,0,6.900928
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,37.83588,37.83588,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.138163,6.900928,0,1.369395,-1.369395,8.630753,61.64811,0.1370132,1.431018,0,0,6.900928
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,35.96095,35.96095,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.659713,5.531532,0,0.2936369,-0.2936369,8.321232,59.43725,0.1370132,0.3068506,0,0,5.531532
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,34.43962,34.43962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.985977,5.237895,0,0,0,8.321232,59.43725,0.1370132,0,0,0,5.237895
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,33.25545,33.25545,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.985977,5.237895,0,0.5803556,-0.5803556,7.709484,55.06763,0.1370132,0.6064716,0,0,5.237895
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,32.03016,32.03016,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.630816,4.65754,0,0.595691,-0.595691,7.08157,50.58254,0.1370132,0.6224971,0,0,4.65754
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,30.96934,30.96934,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.292695,4.061849,0,0.5613362,-0.5613362,6.48987,46.35612,0.1370132,0.5865963,0,0,4.061849
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03897369,30.25764,29.99898,0,0,0,-1,0,0,0,0,0,0,0.03897369,0,0,0,0,7.916402,3.500512,0.03897369,0,0.03897369,6.526844,46.62022,0.1370117,0,0.03117895,0,3.539486
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1166053,29.72605,28.95461,0,0,0,-1,0,0,0,0,0,0,0.1166053,0,0,0,0,7.877428,3.535589,0.1166053,0,0.1166053,6.637465,47.41037,0.1370072,0,0.09328427,0,3.652194
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1974433,29.42797,28.12404,0.9210977,0.9210977,0,0,0,0.9210977,21.43565,0,1.110223E-16,0,0.1974433,0.9695765,0.9210977,0,0,7.760823,3.640534,0,0.7721332,-0.7721332,5.823565,41.59681,0.1370072,1.013207,0.1579546,0,3.837977
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.527949,38.01421,27.38394,0.1472351,0.1472351,0,0,0,0.1472351,1037.761,0,0,0,1.527949,0.1549843,0.1472351,0,0,8.618749,2.8684,1.372965,0,1.372965,7.126074,50.90043,0.1369549,0.1619586,1.22236,0,4.39635
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.159861,42.02676,26.61916,0,0,0,0,0,0,0,0,0,0,2.159861,0,0,0,0,7.245784,4.104069,2.159861,0,2.159861,9.175098,65.53629,0.1368726,0,1.727889,0,6.26393
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.501877,55.82239,28.49409,0.1477609,0.1477609,0,0,0,0.1477609,2369.962,0,0,0,3.501877,0.1555378,0.1477609,0,0,5.085923,6.047944,3.34634,0,3.34634,12.34971,88.21207,0.1367453,0.162537,2.801502,0,9.549821
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.261295,58.84766,32.86895,0.3638436,0.3638436,0,-1,0,0.3638436,896.3452,1.138718,0,0,3.261295,0.3829933,0.3638436,0,0,1.739583,9.059649,1.739583,0,1.739583,14.00003,100,0.1366793,0.400228,2.609036,0,12.32094
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.44867,66.31587,37.37537,2.02826,2.02826,0,0,0,2.02826,170.031,1.31366,0,0,3.44867,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1366793,2.231086,2.758936,0,14.07394
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.413058,70.44118,40.9361,0,0,0,0,0,0,0,3.413058,0,0,3.413058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366793,0,2.730447,0,14.03833
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.798961,57.87715,43.64161,0.5418853,0.5418853,0,0,0,0.5418853,331.9819,1.228556,0,0,1.798961,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1366793,0.5960737,1.439169,0,12.42424
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.156134,63.933,46.14152,1.027639,1.027639,0,0,0,1.027639,209.8143,1.074408,0,0,2.156134,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1366793,1.130403,1.724907,0,12.78141
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.48063,68.78571,47.59706,0.458521,0.458521,0,-1,0,0.458521,541.0068,1.997976,0,0,2.48063,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1366793,0.5043731,1.984504,0,13.1059
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.662536,61.44995,47.96712,2.877972,2.877972,0,-1,0,2.877972,57.76764,0,0,0,1.662536,3.029444,2.877972,0,0,0,10.62527,0,1.366908,-1.366908,12.55918,89.70825,0.1366793,3.165769,1.330029,0,12.28781
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7672004,54.26199,48.33717,0.2588603,0.2588603,0,-1,0,0.2588603,296.3763,0,0,0,0.7672004,0.2724845,0.2588603,0,0,1.518786,9.258367,0.4947159,0,0.4947159,13.02851,93.06059,0.1366605,0.2847463,0.6137604,0,10.02557
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1310352,48.17454,47.20234,1.01513,1.01513,0,-1,0,1.01513,12.90822,0,0,0,0.1310352,1.068558,1.01513,0,0,1.02407,9.70361,0,0.9375226,-0.9375226,12.04027,86.00179,0.1366605,1.116643,0.1048282,0,9.834646
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2778746,46.37849,44.3406,2.513189,2.513189,0,-1,0,2.513189,11.05665,0,0,0,0.2778746,2.645462,2.513189,0,0,2.065762,8.766088,0,2.367588,-2.367588,9.544618,68.1757,0.1366605,2.764508,0.2222997,0,9.043962
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.0653659,42.10161,41.63509,1.593204,1.593204,0,-1,0,1.593204,4.102795,0,2.220446E-16,0,0.0653659,1.677057,1.593204,0,0,4.696415,6.3985,0,1.611691,-1.611691,7.845746,56.04093,0.1366605,1.752525,0.05229272,0,6.463866
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,39.57102,39.57102,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.487183,4.786809,0,0.564697,-0.564697,7.250503,51.7892,0.1366605,0.5901083,0,0,4.786809
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,37.67964,37.67964,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.114624,4.222112,0,1.58765,-1.58765,5.576973,39.83544,0.1366605,1.659094,0,0,4.222112
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,35.82937,35.82937,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.878679,2.634462,0,0.4008276,-0.4008276,5.154463,36.81752,0.1366605,0.4188648,0,0,2.634462
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,34.29982,34.29982,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.324043,2.233635,0,0.4019753,-0.4019753,4.730744,33.79096,0.1366605,0.4200642,0,0,2.233635
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,33.0992,33.0992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.770683,1.83166,0,0,0,4.730744,33.79096,0.1366605,0,0,0,1.83166
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,31.87391,31.87391,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.770683,1.83166,0,0.7022462,-0.7022462,3.990512,28.5036,0.1366605,0.7338473,0,0,1.83166
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,30.80487,30.80487,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.55096,1.129413,0,0.07083257,-0.07083257,3.915848,27.97029,0.1366605,0.07402004,0,0,1.129413
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.022441,29.95851,29.80984,0.04310644,0.04310644,0,-1,0,0.04310644,52.05949,0,0,0,0.022441,0.0453752,0.04310644,0,0,10.62966,1.058581,0,0.02293421,-0.02293421,3.891673,27.79761,0.1366605,0.04741709,0.0179528,0,1.081022
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2006484,30.10414,28.77369,0.6331775,0.6331775,0,-1,0,0.6331775,31.68912,0,0,0,0.2006484,0.6665027,0.6331775,0,0,10.65514,1.035647,0,0.4658543,-0.4658543,3.400619,24.29009,0.1366605,0.6964953,0.1605187,0,1.236295
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4062721,30.6374,27.9349,0.0643901,0.0643901,0,0,0,0.0643901,630.9543,0,0,0,0.4062721,0.06777905,0.0643901,0,0,11.17276,0.5697923,0.3384931,0,0.3384931,3.721742,26.58382,0.1366477,0.07082911,0.3250177,0,0.9760644
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9008518,33.28342,27.1948,0,0,0,0,0,0,0,0,0,0,0.9008518,0,0,0,0,10.83426,0.874436,0.9008518,0,0.9008518,4.576365,32.68826,0.1366135,0,0.7206815,0,1.775288
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8968543,32.49573,26.46291,1.512967,1.512967,0,0,0,1.512967,59.27783,0,0,0,0.8968543,1.592597,1.512967,0,0,9.933413,1.685203,0,0.6957431,-0.6957431,3.842988,27.44986,0.1366135,1.664264,0.7174835,0,2.582057
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2933807,30.27698,28.32963,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.32832,0,0,0,0.2933807,0,0,3.264174,3.100965,10.70646,0.9894596,3.394346,0,3.394346,7.063147,50.45095,0.13677,1.5131,0.2347045,5,1.28284
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1867333,33.92212,32.65514,0,0,0,-1,0,0,0,0,0,0,0.1867333,0,0,0,0,7.312114,4.044371,0.1867333,0,0.1867333,7.240298,51.71631,0.136763,0,0.1493866,0,4.231104
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1786802,38.39114,37.14511,1.230833,1.230833,0,0,0,1.230833,14.51701,0,0,0,0.1786802,1.295614,1.230833,0,0,7.125381,4.212431,0,1.116934,-1.116934,6.062946,43.30667,0.136763,1.353917,0.1429441,0,4.391111
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.82265,46.75364,40.70585,1.728311,1.728311,0,0,0,1.728311,47.5985,0,2.220446E-16,0,0.82265,1.819275,1.728311,0,0,8.366419,3.095497,0,0.9966246,-0.9966246,5.012412,35.80287,0.136763,1.901142,0.65812,0,3.918147
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8324463,49.64705,43.41135,0.3148093,0.3148093,0,0,0,0.3148093,264.4287,0,0,0,0.8324463,0.3313782,0.3148093,0,0,9.47378,2.098873,0.5010681,0,0.5010681,5.487766,39.19825,0.136744,0.3462902,0.665957,0,2.931319
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5508712,50.09085,45.95238,2.72208,2.72208,1.25,0,0.50625,2.72208,20.23714,0,0,0,0.5508712,1.549558,1.47208,0,0,8.972712,2.549834,0,0.9986869,-0.9986869,4.435058,31.67892,0.136744,2.994288,0.440697,5,3.100705
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.261881,66.4101,47.41615,1.684514,1.684514,0,-1,0,1.684514,134.275,0,0,0,2.261881,1.773172,1.684514,0,0,10.08236,1.551147,0.4887085,0,0.4887085,4.898688,34.99055,0.1367254,1.852965,1.809505,0,3.813028
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6157703,52.48573,47.7862,1.211602,1.211602,0,-1,0,1.211602,50.8228,0,0,0,0.6157703,1.275371,1.211602,0,0,9.593655,1.990985,0,0.6596007,-0.6596007,4.203407,30.02428,0.1367254,1.332763,0.4926162,0,2.606755
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7779676,54.16014,48.15625,0.8333644,0.8333644,0,-1,0,0.8333644,93.35264,0,0,0,0.7779676,0.8772257,0.8333644,0,0,10.32654,1.331384,0,0.09925802,-0.09925802,4.09878,29.27694,0.1367254,0.9167008,0.6223741,0,2.109352
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4610875,50.5198,47.04609,0.9435437,0.9435437,0,-1,0,0.9435437,48.86764,0,1.110223E-16,0,0.4610875,0.9932039,0.9435437,0,0,10.43683,1.232126,0,0.5321164,-0.5321164,3.53788,25.27052,0.1367254,1.037898,0.36887,0,1.693213
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.203649,45.68773,44.20079,3.224437,0.8584755,0,-1,0,0.8584755,23.72216,0,2.365962,2.843179,0.203649,0.9036584,0.8584755,0,0,11.02807,0.7000095,0,0.7000095,-0.7000095,2.800006,20,0.1367254,3.546881,0.1629192,0,0.9036584
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08104105,42.04882,41.47063,0.8382263,0.076989,0,-1,0,0.076989,105.2632,0,0.7612373,0.9066511,0.08104105,0.08104105,0.076989,0,0,11.80586,0,0,0,0,2.800006,20,0.1367254,0.9220489,0.06483284,0,0.08104105
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,39.41478,39.41478,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367254,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,37.53984,37.53984,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367254,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,35.6649,35.6649,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367254,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,34.13535,34.13535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367254,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,32.9594,32.9594,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367254,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,31.73412,31.73412,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367254,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,30.64863,30.64863,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367254,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05152381,30.0115,29.67004,0.2710733,0.04894762,0,-1,0,0.04894762,105.2632,0,0.2221256,0.288391,0.05152381,0.05152381,0.04894762,0,0,11.80586,0,0,0,0,2.800006,20,0.1367254,0.2981806,0.04121905,0,0.05152381
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09345482,29.25042,28.63389,0.3877827,0.08878207,0,-1,0,0.08878207,105.2632,0,0.2990006,0.4088046,0.09345482,0.09345482,0.08878207,0,0,11.80586,0,0,0,0,2.800006,20,0.1367254,0.426561,0.07476385,0,0.09345482
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4071263,30.48436,27.77866,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,147.0082,0,0,0,0.4071263,0,0,3.505263,3.33,11.80586,0,3.737126,0,3.737126,6.345355,45.32387,0.1367966,0.3046352,0.325701,5,0.4071263
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.232312,35.47945,27.03855,0,0,3.505263,0,1.121937,0,0,0,0,0,1.232312,0,0,3.505263,3.33,8.068734,3.363414,4.562312,0,4.562312,10.67354,76.23945,0.1368132,0,0.9858497,5,4.595726
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.311837,42.87912,26.29844,1.243851,1.243851,2.501309,0,0.8478574,1.243851,185.8612,0,0,0,2.311837,0,0,1.257458,1.194585,3.506422,7.469494,3.506422,0,3.506422,14.00003,100,0.1367856,1.368236,1.849469,5,9.781331
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.921522,50.09789,28.14871,4.074282,4.074282,1.25,0,0.50625,4.074282,71.70642,0,0,0,2.921522,2.972928,2.824282,0,0,0,10.62527,0,0.05140642,-0.05140642,13.94584,99.61295,0.1367856,4.48171,2.337217,5,13.5468
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.262366,58.37828,32.47422,1.683817,1.683817,0,-1,0,1.683817,193.7483,1.432809,0,0,3.262366,1.772439,1.683817,0,0,0.05711824,10.57387,0.05711824,0,0.05711824,14.00003,100,0.1367834,1.852198,2.609893,0,13.83623
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.453734,65.8207,36.93953,0.2438019,0.2438019,0,0,0,0.2438019,1416.615,3.197101,0,0,3.453734,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1367834,0.2681821,2.762988,0,14.07901
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.989874,76.57034,40.47559,0.665319,0.665319,0,0,0,0.665319,599.6933,3.289538,0,0,3.989874,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1367834,0.7318509,3.191899,0,14.61515
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.325951,72.33453,43.1811,0.7582579,0.7582579,0,0,0,0.7582579,438.6306,2.527784,0,0,3.325951,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1367834,0.8340836,2.66076,0,13.95122
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.637146,79.35527,45.7468,0.8084456,0.8084456,0,0,0,0.8084456,449.8937,2.786151,0,0,3.637146,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1367834,0.8892902,2.909717,0,14.26242
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.329155,66.81821,47.20234,0,0,0,-1,0,0,0,2.329155,0,0,2.329155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367834,0,1.863324,0,12.95443
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.22053,66.21835,47.59706,0.8672906,0.8672906,0,-1,0,0.8672906,256.0307,1.307593,0,0,2.22053,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1367834,0.9540197,1.776424,0,12.8458
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.23639,57.79477,48.01646,0,0,0,-1,0,0,0,1.23639,0,0,1.23639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367834,0,0.9891117,0,11.86166
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.405668,49.90078,46.85696,0.4049219,0.4049219,0,-1,0,0.4049219,100.1843,0,0,0,0.405668,0.4262335,0.4049219,0,0,0,10.62527,0,0.02056557,-0.02056557,13.97835,99.84515,0.1367834,0.445414,0.3245344,0,11.03094
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1489585,45.09515,44.01166,1.230207,1.230207,0,-1,0,1.230207,12.10841,0,0,0,0.1489585,1.294955,1.230207,0,0,0.02285064,10.60471,0,1.145996,-1.145996,12.77036,91.2167,0.1367834,1.353228,0.1191668,0,10.75367
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05647868,41.70825,41.30616,0,0,0,-1,0,0,0,0,0,0,0.05647868,0,0,0,0,1.29618,9.458713,0.05647868,0,0.05647868,12.82394,91.59942,0.1367813,0,0.04518294,0,9.515191
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.239701,9.509542,0,0,0,12.82394,91.59942,0.1367813,0,0,0,9.509542
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,37.3507,37.3507,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.239701,9.509542,0,2.992666,-2.992666,9.669397,69.06699,0.1367813,3.127336,0,0,9.509542
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,35.50043,35.50043,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.564885,6.516877,0,0.2754699,-0.2754699,9.379026,66.99291,0.1367813,0.2878661,0,0,6.516877
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,33.9791,33.9791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.870963,6.241407,0,0,0,9.379026,66.99291,0.1367813,0,0,0,6.241407
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,32.79494,32.79494,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.870963,6.241407,0,0.5788524,-0.5788524,8.768863,62.63461,0.1367813,0.6049008,0,0,6.241407
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,31.56965,31.56965,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.514132,5.662555,0,0.7222147,-0.7222147,8.007582,57.1969,0.1367813,0.7547144,0,0,5.662555
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,30.48416,30.48416,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.316593,4.940341,0,0.08288039,-0.08288039,7.920218,56.57287,0.1367813,0.08661001,0,0,4.940341
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1185316,30.30067,29.5138,0.0594293,0.0594293,0,-1,0,0.0594293,199.4498,0,0,0,0.1185316,0.06255716,0.0594293,0,0,6.408682,4.85746,0.05597443,0,0.05597443,7.97332,56.95217,0.1367791,0.06537223,0.09482528,0,4.975992
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2913237,30.37964,28.44476,0.1340152,0.1340152,0,-1,0,0.1340152,217.3811,0,0,0,0.2913237,0.1410686,0.1340152,0,0,6.352708,4.907837,0.1502551,0,0.1502551,8.115865,57.97034,0.1367735,0.1474167,0.2330589,0,5.199161
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5333753,31.14838,27.58952,0.224242,0.224242,0,0,0,0.224242,237.8569,0,0,0,0.5333753,0.2360443,0.224242,0,0,6.202453,5.043067,0.297331,0,0.297331,8.397938,59.98515,0.1367622,0.2466663,0.4267002,0,5.576442
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.106143,34.37525,26.84941,0.1223016,0.1223016,0,0,0,0.1223016,904.4389,0,0,0,1.106143,0.1287385,0.1223016,0,0,5.905122,5.310664,0.9774046,0,0.9774046,9.325185,66.60833,0.1367253,0.1345318,0.8849145,0,6.416808
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.074155,33.37319,26.10931,2.067865,2.067865,0,0,0,2.067865,51.94512,0,0,0,1.074155,2.1767,2.067865,0,0,4.927717,6.190329,0,1.102545,-1.102545,8.163,58.30703,0.1367253,2.274651,0.8593239,0,7.264483
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5044448,31.32905,27.95957,1.539053,1.539053,0,0,0,1.539053,32.77632,2.220446E-16,0,0,0.5044448,1.620055,1.539053,0,0,6.152768,5.087783,0,1.115611,-1.115611,6.987043,49.90735,0.1367253,1.692958,0.4035559,0,5.592228
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7745342,37.63646,32.26041,1.164292,1.164292,0,-1,0,1.164292,66.52404,0,0,0,0.7745342,1.225571,1.164292,0,0,7.392335,3.972173,0,0.4510365,-0.4510365,6.511609,46.5114,0.1367253,1.280721,0.6196274,0,4.746707
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.62054,57.366,36.70105,1.984305,1.984305,0,0,0,1.984305,132.0634,0,0,0,2.62054,2.088742,1.984305,0,0,7.893486,3.521136,0.5317979,0,0.5317979,7.016117,50.11502,0.1367052,2.182735,2.096432,0,6.141676
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.797009,63.208,40.24534,0.5269511,0.5269511,0,0,0,0.5269511,530.7909,0,0,0,2.797009,0.5546854,0.5269511,0,0,7.361689,3.999754,2.242323,0,2.242323,9.143372,65.30967,0.1366206,0.5796462,2.237607,0,6.796763
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.181874,60.56168,42.97551,0.1187079,0.1187079,0,0,0,0.1187079,1838.019,0,0,0,2.181874,0.1249556,0.1187079,0,0,5.119365,6.017845,2.056918,0,2.056918,11.09474,79.24795,0.1365431,0.1305787,1.745499,0,8.199719
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.174064,73.6,45.51654,1.437347,1.437347,0,0,0,1.437347,220.828,0,0,0,3.174064,1.512997,1.437347,0,0,3.062447,7.869071,1.661068,0,1.661068,12.67056,90.50384,0.1364806,1.581082,2.539252,0,11.04314
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.518084,68.45394,46.99675,0.1288505,0.1288505,0,-1,0,0.1288505,1954.267,0.9810722,0,0,2.518084,0.1356322,0.1288505,0,0,1.40138,9.364033,1.40138,0,1.40138,14.00003,100,0.1364279,0.1417356,2.014467,0,11.88212
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.035403,55.4776,47.41615,0.5220513,0.5220513,0,-1,0,0.5220513,198.3336,0.4858753,0,0,1.035403,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1364279,0.5742564,0.8283224,0,11.66068
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.923856,54.99713,47.82732,0,0,0,-1,0,0,0,0.923856,0,0,0.923856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364279,0,0.7390847,0,11.54913
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3762301,49.50821,46.69249,1.141833,1.141833,0,-1,0,1.141833,32.94966,0,0,0,0.3762301,1.201929,1.141833,0,0,0,10.62527,0,0.8256992,-0.8256992,13.12966,93.78313,0.1364279,1.256016,0.3009841,0,11.0015
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2432095,45.62222,43.84719,0,0,0,-1,0,0,0,0,0,0,0.2432095,0,0,0,0,0.9174436,9.799575,0.2432095,0,0.2432095,13.36039,95.43119,0.1364187,0,0.1945676,0,10.04278
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03490043,41.38966,41.14169,3.38115,3.33,0,-1,0,3.33,1.048061,4.440892E-16,0.0511506,0.3892657,0.03490043,3.505263,3.33,0,0,0.674234,10.01846,0,3.470363,-3.470363,9.70231,69.30208,0.1364187,3.719266,0.02792034,0,10.05336
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,39.06117,39.06117,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.530193,6.548101,0,2.993359,-2.993359,6.547032,46.76442,0.1364187,3.12806,0,0,6.548101
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,37.18623,37.18623,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.856147,3.554742,0,2.5427,-2.5427,3.866791,27.61988,0.1364187,2.657121,0,0,3.554742
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,35.33597,35.33597,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.68137,1.012042,0,0.3423374,-0.3423374,3.505936,25.04235,0.1364187,0.3577426,0,0,1.012042
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,33.81464,33.81464,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.06174,0.6697045,0,0.1296108,-0.1296108,3.369314,24.06648,0.1364187,0.1354432,0,0,0.6697045
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,32.61402,32.61402,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.04439829,0,0.5334807,0.5068067,0,0,11.20576,0.5400938,0,0.5334807,-0.5334807,2.806976,20.04979,0.1364187,0.5574874,0,0,0.5400938
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,31.38873,31.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79851,0.006613035,0,0,0,2.806976,20.04979,0.1364187,0,0,0,0.006613035
