Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,30.31969,30.31969,0.3186478,0.006282383,0,-1,0,0.006282383,0,0,0.3123654,0.3442302,0,0.006613035,0.006282383,0,0,11.79851,0.006613035,0,0.006613035,-0.006613035,2.800006,20,0.1364187,0.3505126,0,0,0.006613035
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1382642,30.26702,29.34933,0.7133936,0.131351,0,-1,0,0.131351,105.2632,0,0.5820426,0.7584628,0.1382642,0.1382642,0.131351,0,0,11.80586,0,0,0,0,2.800006,20,0.1364187,0.784733,0.1106114,0,0.1382642
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2583425,30.00046,28.28851,0,0,0,-1,0,0,0,0,0,0,0.2583425,0,0,0,0,11.80586,0,0.2583425,0,0.2583425,3.045091,21.7506,0.136409,0,0.206674,0,0.2583425
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5340688,30.99345,27.43328,0.1641642,0.1641642,0,0,0,0.1641642,325.326,0,0,0,0.5340688,0.1728044,0.1641642,0,0,11.54752,0.2325082,0.3612644,0,0.3612644,3.387816,24.19864,0.1363954,0.1805806,0.4272551,0,0.7665771
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.174098,27.83209,26.69317,0.4571169,0.4571169,0,0,0,0.4571169,38.08611,0,5.551115E-17,0,0.174098,0.4811757,0.4571169,0,0,11.18625,0.5576462,0,0.3070776,-0.3070776,3.064128,21.88659,0.1363954,0.5028286,0.1392784,0,0.7317442
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1835767,27.14916,25.95306,0,0,0,0,0,0,0,0,0,0,0.1835767,0,0,0,0,11.52745,0.2505686,0.1835767,0,0.1835767,3.238284,23.13056,0.1363885,0,0.1468614,0,0.4341453
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7040825,32.51533,27.77866,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,70.76963,4.440892E-16,0,0,0.7040825,0,0,3.505263,3.33,11.34387,0.4157876,4.034082,0,4.034082,7.065351,50.46669,0.1365084,1.094383,0.563266,5,1.11987
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8316993,37.83473,32.05483,1.821027,1.821027,0,-1,0,1.821027,45.672,0,2.220446E-16,0,0.8316993,1.91687,1.821027,0,0,7.309792,4.046462,0,1.085171,-1.085171,5.921481,42.2962,0.1365084,2.003129,0.6653594,0,4.878161
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4636862,39.73133,36.4708,0,0,0,0,0,0,0,0,0,0,0.4636862,0,0,0,0,8.515537,2.961291,0.4636862,0,0.4636862,6.361372,45.43828,0.136491,0,0.3709489,0,3.424977
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6300684,44.58313,40.01508,0.2704495,0.2704495,0,0,0,0.2704495,232.9708,0,0,0,0.6300684,0.2846837,0.2704495,0,0,8.05185,3.378609,0.3453847,0,0.3453847,6.689033,47.77871,0.1364781,0.2974945,0.5040547,0,4.008677
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4474543,46.01086,42.73703,0,0,0,0,0,0,0,0,0,0,0.4474543,0,0,0,0,7.706466,3.689455,0.4474543,0,0.4474543,7.113525,50.81079,0.1364613,0,0.3579635,0,4.136909
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.466341,48.78466,45.31096,0,0,0,0,0,0,0,0,0,0,0.466341,0,0,0,0,7.259012,4.092164,0.466341,0,0.466341,7.555935,53.97086,0.1364437,0,0.3730728,0,4.558505
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2023138,48.29337,46.79117,2.337792,2.337792,0,-1,0,2.337792,8.654054,0,0,0,0.2023138,2.460834,2.337792,0,0,6.792671,4.511871,0,2.25852,-2.25852,5.175246,36.96597,0.1364437,2.571571,0.161851,0,4.714184
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7462363,52.91376,47.20234,0.8818684,0.8818684,0,-1,0,0.8818684,84.61992,0,0,0,0.7462363,0.9282825,0.8818684,0,0,9.302137,2.253351,0,0.1820462,-0.1820462,4.983352,35.5953,0.1364437,0.9700552,0.596989,0,2.999587
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6469262,52.58702,47.6464,0.9198045,0.9198045,0,-1,0,0.9198045,70.33302,0,0,0,0.6469262,0.9682152,0.9198045,0,0,9.504411,2.071305,0,0.321289,-0.321289,4.644684,33.17625,0.1364437,1.011785,0.517541,0,2.718231
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2923386,48.68779,46.51157,1.615809,1.615809,0,-1,0,1.615809,18.0924,0,0,0.05933074,0.2923386,1.700851,1.615809,0,0,9.861399,1.750015,0,1.408513,-1.408513,3.159981,22.57125,0.1364437,1.77739,0.2338708,0,2.042354
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1470887,44.7337,43.66628,0.573127,0.4641617,0,-1,0,0.4641617,31.68911,0,0.1089653,0.2780654,0.1470887,0.4885913,0.4641617,0,0,11.42641,0.3415026,0,0.3415026,-0.3415026,2.800006,20,0.1364437,0.6304397,0.117671,0,0.4885913
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.0565333,41.36238,40.96077,0.5058302,0.05370664,0,-1,0,0.05370664,105.2632,0,0.4521236,0.5456719,0.0565333,0.0565333,0.05370664,0,0,11.80586,0,0,0,0,2.800006,20,0.1364437,0.5564132,0.04522664,0,0.0565333
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,38.90492,38.90492,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364437,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,37.02999,37.02999,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364437,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,35.15505,35.15505,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364437,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,33.6255,33.6255,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364437,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,32.44955,32.44955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364437,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,31.22426,31.22426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364437,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,30.13877,30.13877,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364437,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1033997,29.85301,29.16841,0,0,0,-1,0,0,0,0,0,0,0.1033997,0,0,0,0,11.80586,0,0.1033997,0,0.1033997,2.898099,20.70067,0.1364399,0,0.08271977,0,0.1033997
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1579469,29.14069,28.09937,0.5837091,0.2384563,0,-1,0,0.2384563,66.23725,0,0.3452528,0.5236633,0.1579469,0.2510067,0.2384563,0,0,11.70246,0.09305974,0,0.09305974,-0.09305974,2.800006,20,0.1364399,0.64208,0.1263575,0,0.2510067
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.190866,28.49768,27.24414,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,96.34802,0,0,0,0.190866,0,0,3.505263,3.33,11.80586,0,3.520866,0,3.520866,6.140193,43.85843,0.1365124,0.2179107,0.1526928,5,0.190866
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2955976,28.46977,26.5287,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,157.7318,0,0,0,0.2955976,0,0,3.505263,3.33,8.284994,3.168779,3.625597,0,3.625597,9.579737,68.42655,0.1365799,0.2061457,0.2364781,5,3.464377
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08721753,26.32946,25.76393,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.45325,0,0,0,0.08721753,0,0,3.505263,3.33,4.659397,6.431817,3.417217,0,3.417217,12.82159,91.58263,0.1367369,1.287214,0.06977402,5,6.519035
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4209801,30.38564,27.58952,1.920622,1.920622,0,0,0,1.920622,21.91895,0,2.220446E-16,0,0.4209801,2.021707,1.920622,0,0,1.242179,9.507313,0,1.600727,-1.600727,11.13428,79.5304,0.1367369,2.112684,0.3367841,0,9.928293
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1138459,32.6156,31.84924,1.432226,1.432226,0,-1,0,1.432226,7.94888,0,2.220446E-16,0,0.1138459,1.507606,1.432226,0,0,3.020765,7.906586,0,1.39376,-1.39376,9.665127,69.03648,0.1367369,1.575448,0.09107672,0,8.020432
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7856427,41.86394,36.26521,1.103272,1.103272,0,0,0,1.103272,71.21024,0,0,0,0.7856427,1.161339,1.103272,0,0,4.569386,6.512826,0,0.3756962,-0.3756962,9.269109,66.20779,0.1367369,1.213599,0.6285142,0,7.298469
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.099211,47.92725,39.78483,0,0,0,0,0,0,0,0,0,0,1.099211,0,0,0,0,4.986827,6.13713,1.099211,0,1.099211,10.31191,73.65636,0.1366957,0,0.879369,0,7.236341
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4769405,45.99601,42.50677,1.396534,1.396534,0,0,0,1.396534,34.15173,0,2.220446E-16,0,0.4769405,1.470036,1.396534,0,0,3.887616,7.12642,0,0.9930953,-0.9930953,9.265098,66.17914,0.1366957,1.536187,0.3815523,0,7.603361
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3724273,47.83786,45.0807,1.497866,1.497866,0,0,0,1.497866,24.86387,0,2.220446E-16,0,0.3724273,1.576701,1.497866,0,0,4.991055,6.133325,0,1.204273,-1.204273,7.995682,57.1119,0.1366957,1.647652,0.2979418,0,6.505752
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1658838,47.80518,46.57736,0.9960607,0.9960607,0,-1,0,0.9960607,16.65398,0,1.110223E-16,0,0.1658838,1.048485,0.9960607,0,0,6.329136,4.929051,0,0.8826011,-0.8826011,7.065339,50.4666,0.1366957,1.095667,0.132707,0,5.094935
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3817232,49.86016,46.99675,1.721645,1.721645,0,-1,0,1.721645,22.172,0,0,0,0.3817232,1.812258,1.721645,0,0,7.309804,4.04645,0,1.430535,-1.430535,5.557423,39.6958,0.1366957,1.89381,0.3053786,0,4.428174
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6428425,52.3593,47.45726,0,0,0,-1,0,0,0,0,0,0,0.6428425,0,0,0,0,8.899287,2.615915,0.6428425,0,0.6428425,6.167276,44.05189,0.1366716,0,0.5142741,0,3.258758
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4680002,49.83239,46.32244,0.5249432,0.5249432,0,-1,0,0.5249432,89.15255,0,1.110223E-16,0,0.4680002,0.5525718,0.5249432,0,0,8.256445,3.194474,0,0.08457156,-0.08457156,6.07813,43.41513,0.1366716,0.5774375,0.3744002,0,3.662474
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09634829,44.18211,43.48536,1.469233,1.469233,0,-1,0,1.469233,6.557725,0,2.220446E-16,0,0.09634829,1.546561,1.469233,0,0,8.350413,3.109902,0,1.450213,-1.450213,4.549471,32.49616,0.1366716,1.616157,0.07707863,0,3.20625
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07372276,41.29514,40.77164,1.918615,1.646741,0,-1,0,1.646741,4.476889,0,0.2718736,0.5197644,0.07372276,1.733412,1.646741,0,0,9.961761,1.659689,0,1.659689,-1.659689,2.800006,20,0.1366716,2.110476,0.05897821,0,1.733412
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,38.71579,38.71579,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366716,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,36.84085,36.84085,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366716,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,34.99059,34.99059,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366716,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,33.46925,33.46925,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366716,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,32.28508,32.28508,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366716,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,31.03513,31.03513,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366716,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,29.97431,29.97431,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366716,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.108528,29.69715,28.97928,0.3236511,0.1031016,0,-1,0,0.1031016,105.2632,0,0.2205494,0.3353958,0.108528,0.108528,0.1031016,0,0,11.80586,0,0,0,0,2.800006,20,0.1366716,0.3560162,0.08682244,0,0.108528
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1396159,28.8538,27.9349,0.1338237,0.1326351,0,-1,0,0.1326351,105.2632,0,0.001188643,0.1206791,0.1396159,0.1396159,0.1326351,0,0,11.80586,0,0,0,0,2.800006,20,0.1366716,0.1472061,0.1116927,0,0.1396159
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.174521,28.24885,27.10434,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,566.9879,0,0,0,0.174521,0,0,3.505263,3.33,11.80586,0,3.504521,0,3.504521,6.124686,43.74767,0.1367303,0.03385842,0.1396168,5,0.174521
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9641399,32.8641,26.36423,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,192.4488,0,0,0,0.9641399,0,0,3.505263,3.33,8.301339,3.154069,4.29414,0,4.29414,10.19847,72.84603,0.1367984,0.5510836,0.7713119,5,4.118209
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.699015,37.37319,25.59946,1.231842,1.231842,3.66151,0,1.164592,1.231842,137.9247,0,0,0,1.699015,0,0,2.429668,2.308185,4.007199,7.018795,4.007199,0,4.007199,14.00003,100,0.1368485,1.355026,1.359212,5,8.71781
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.911118,49.17255,27.43328,2.028439,2.028439,0,0,0,2.028439,143.5152,0.7759193,0,0,2.911118,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1368485,2.231283,2.328894,0,13.53639
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.839836,53.44777,31.63544,3.131581,3.131581,0,-1,0,3.131581,90.6838,0,4.440892E-16,0.1147388,2.839836,3.296401,3.131581,0,0,0,10.62527,0,0.4565643,-0.4565643,13.51877,96.56243,0.1368485,3.444739,2.271869,0,13.46511
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.464777,64.79986,36.03496,0.6027272,0.6027272,0,0,0,0.6027272,574.85,2.323034,0,0,3.464777,0.6344497,0.6027272,0,0,0.5072936,10.16871,0.5072936,0,0.5072936,14.00003,100,0.1368295,0.6629999,2.771821,0,13.63349
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.47915,69.3952,39.54635,0.3240021,0.3240021,0,0,0,0.3240021,1073.805,3.138095,0,0,3.47915,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1368295,0.3564023,2.78332,0,14.10442
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.326124,71.18702,42.27652,0,0,0,0,0,0,0,3.326124,0,0,3.326124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368295,0,2.660899,0,13.9514
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.001083,70.8969,44.86689,1.122043,1.122043,0,0,0,1.122043,267.466,1.819986,0,0,3.001083,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1368295,1.234247,2.400867,0,13.62636
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.524253,67.77713,46.37178,0.9941495,0.9941495,0,-1,0,0.9941495,253.9109,1.47778,0,0,2.524253,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1368295,1.093564,2.019403,0,13.14953
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.33475,66.42359,46.81584,1.202355,1.202355,0,-1,0,1.202355,194.1814,1.069113,0,0,2.33475,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1368295,1.322591,1.8678,0,12.96002
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.30479,57.5541,47.25168,0.6333737,0.6333737,0,-1,0,0.6333737,206.0064,0.6380813,0,0,1.30479,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1368295,0.6967111,1.043832,0,11.93006
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1387946,47.18942,46.16619,2.660856,2.660856,0,-1,0,2.660856,5.216165,0,0,0,0.1387946,2.8009,2.660856,0,0,0,10.62527,0,2.662106,-2.662106,11.19392,79.95643,0.1368295,2.926941,0.1110357,0,10.76407
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08357572,43.92429,43.32089,2.891973,2.891973,0,-1,0,2.891973,2.88992,0,4.440892E-16,0,0.08357572,3.044182,2.891973,0,0,2.957896,7.963168,0,2.960606,-2.960606,8.073169,57.66537,0.1368295,3.18117,0.06686057,0,8.046744
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03861082,40.88887,40.61539,1.121946,1.121946,0,-1,0,1.121946,3.441415,0,0,0,0.03861082,1.180996,1.121946,0,0,6.247458,5.002562,0,1.142385,-1.142385,6.868989,49.06411,0.1368295,1.234141,0.03088865,0,5.041173
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,38.55132,38.55132,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.516775,3.860177,0,2.849121,-2.849121,3.865752,27.61246,0.1368295,2.977331,0,0,3.860177
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,36.70105,36.70105,3.739882,0.9605035,0,-1,0,0.9605035,0,0,2.779378,3.153366,0,1.011056,0.9605035,0,0,10.68246,1.011056,0,1.011056,-1.011056,2.800006,20,0.1368295,4.11387,0,0,1.011056
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,34.85079,34.85079,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368295,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,33.30479,33.30479,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368295,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,32.10417,32.10417,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368295,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,30.87888,30.87888,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368295,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,29.80984,29.80984,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368295,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1404288,29.74396,28.81481,0.3585858,0.1334074,0,-1,0,0.1334074,105.2632,0,0.2251785,0.367763,0.1404288,0.1404288,0.1334074,0,0,11.80586,0,0,0,0,2.800006,20,0.1368295,0.3944444,0.1123431,0,0.1404288
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2964136,29.73984,27.77866,0.6520656,0.281593,0,-1,0,0.281593,105.2632,0,0.3704726,0.6609535,0.2964136,0.2964136,0.281593,0,0,11.80586,0,0,0,0,2.800006,20,0.1368295,0.7172722,0.2371309,0,0.2964136
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1548459,27.9784,26.96454,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.32507,4.440892E-16,0,0,0.1548459,0,0,3.505263,3.33,11.80586,0,3.484846,0,3.484846,6.10602,43.61435,0.1369388,0.700226,0.1238767,5,0.1548459
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.216423,34.50723,26.22444,0.450733,0.450733,3.955996,0,1.244987,0.450733,269.8767,0,0,0,1.216423,0,0,3.505263,3.33,8.321014,3.136361,4.546423,0,4.546423,10.41914,74.42226,0.1369929,0.4958063,0.9731387,5,4.352785
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.758747,45.59927,25.46788,1.847789,1.847789,2.812841,0,0.9329056,1.847789,149.2999,0,0,0,2.758747,0,0,0.965052,0.9167994,3.774591,7.228142,3.675546,0,3.675546,13.90607,99.32884,0.1369849,2.032568,2.206997,5,9.986889
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.170612,51.30326,27.29348,0.9190398,0.9190398,0,0,0,0.9190398,344.9919,2.104157,0,0,3.170612,0.9674103,0.9190398,0,0,0.09904481,10.53613,0.09904481,0,0.09904481,14.00003,100,0.1369812,1.010944,2.53649,0,13.70675
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.02783,54.97371,31.47919,3.558991,3.33,0,-1,0,3.33,90.92581,4.440892E-16,0.2289907,0.5848898,3.02783,3.505263,3.33,0,0,0,10.62527,0,0.4774336,-0.4774336,13.49677,96.4053,0.1369812,3.91489,2.422264,0,13.6531
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.344615,63.30671,35.82937,2.262496,2.262496,0,0,0,2.262496,147.8286,0.4325591,0,0,3.344615,2.381574,2.262496,0,0,0.5304818,10.14784,0.5304818,0,0.5304818,14.00003,100,0.1369614,2.488745,2.675692,0,13.49246
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.051576,75.74089,39.31609,1.95462,1.95462,0,0,0,1.95462,207.282,1.994081,0,0,4.051576,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1369614,2.150082,3.241261,0,14.67685
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.491217,62.40939,42.07093,1.07576,1.07576,0,0,0,1.07576,231.5774,1.358838,0,0,2.491217,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1369614,1.183336,1.992974,0,13.11649
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.675298,78.36636,44.66131,0,0,0,0,0,0,0,3.675298,0,0,3.675298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369614,0,2.940239,0,14.30057
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.883824,71.24239,46.16619,1.041684,1.041684,0,-1,0,1.041684,276.8426,1.787315,0,0,2.883824,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1369614,1.145852,2.307059,0,13.5091
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.015907,63.17264,46.6267,2.522122,2.522122,0,-1,0,2.522122,79.92899,0,0,0,2.015907,2.654866,2.522122,0,0,0,10.62527,0,0.6389589,-0.6389589,13.32651,95.18914,0.1369614,2.774334,1.612725,0,12.64118
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.666339,52.16179,47.08721,0,0,0,-1,0,0,0,0,0,0,0.666339,0,0,0,0,0.7099543,9.986316,0.666339,0,0.666339,13.95865,99.70445,0.1369365,0,0.5330712,0,10.65265
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4913653,49.68332,46.00172,1.02933,1.02933,0,-1,0,1.02933,47.73644,0,0,0,0.4913653,1.083505,1.02933,0,0,0.04361531,10.58602,0,0.5921395,-0.5921395,13.33448,95.2461,0.1369365,1.132262,0.3930922,0,11.07739
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08861787,43.7957,43.15643,0.04514784,0.04514784,0,-1,0,0.04514784,196.2837,0,0,0,0.08861787,0.04752404,0.04514784,0,0,0.701548,9.993881,0.04109383,0,0.04109383,13.37347,95.52457,0.136935,0.04966262,0.0708943,0,10.0825
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06448519,40.93245,40.47559,1.596782,1.596782,0,-1,0,1.596782,4.038446,0,2.220446E-16,0,0.06448519,1.680823,1.596782,0,0,0.6604542,10.03087,0,1.616338,-1.616338,11.6697,83.3548,0.136935,1.75646,0.05158815,0,10.09535
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,38.41974,38.41974,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.456385,8.414527,0,3.505263,-3.505263,7.974824,56.96292,0.136935,4.350205,0,0,8.414527
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,36.56948,36.56948,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.351122,4.909264,0,0.6261009,-0.6261009,7.314856,52.24887,0.136935,0.6542754,0,0,4.909264
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,34.71921,34.71921,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.04679,4.283163,0,0.1218209,-0.1218209,7.186446,51.33165,0.136935,0.1273028,0,0,4.283163
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,33.16499,33.16499,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.182147,4.161342,0,0.4157758,-0.4157758,6.748179,48.20118,0.136935,0.4344857,0,0,4.161342
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,31.96437,31.96437,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.64412,3.745567,0,0.1994264,-0.1994264,6.537966,46.69966,0.136935,0.2084005,0,0,3.745567
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,30.73908,30.73908,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.865705,3.54614,0,0.2121738,-0.2121738,6.314315,45.10216,0.136935,0.2217216,0,0,3.54614
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,29.65359,29.65359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.101453,3.333966,0,0,0,6.314315,45.10216,0.136935,0,0,0,3.333966
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.0427029,28.93976,28.65856,0,0,0,-1,0,0,0,0,0,0,0.0427029,0,0,0,0,8.101453,3.333966,0.0427029,0,0.0427029,6.354826,45.39153,0.1369334,0,0.03416232,0,3.376669
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09670798,28.2484,27.61419,0.1859573,0.1859573,0,-1,0,0.1859573,52.00548,0,0,0,0.09670798,0.1957445,0.1859573,0,0,8.05875,3.372399,0,0.09903653,-0.09903653,6.250432,44.64586,0.1369334,0.204553,0.07736638,0,3.469107
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1549926,27.84699,26.83297,0.05607866,0.05607866,0,0,0,0.05607866,276.3844,0,0,0,0.1549926,0.05903016,0.05607866,0,0,8.168791,3.273362,0.09596248,0,0.09596248,6.341471,45.29613,0.1369298,0.06168652,0.1239941,0,3.428355
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.210775,34.31956,26.08464,0,0,0,0,0,0,0,0,0,0,1.210775,0,0,0,0,8.072828,3.359729,1.210775,0,1.210775,7.490113,53.5007,0.1368847,0,0.9686201,0,4.570504
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.131159,40.3469,25.30341,0,0,0,0,0,0,0,0,0,0,2.131159,0,0,0,0,6.862053,4.449426,2.131159,0,2.131159,9.511908,67.94206,0.1368053,0,1.704927,0,6.580585
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.830564,48.12307,27.12901,0.5780643,0.5780643,0,0,0,0.5780643,489.6624,0,0,0,2.830564,0.6084887,0.5780643,0,0,4.730894,6.367469,2.222075,0,2.222075,11.61995,82.9995,0.1367227,0.6358707,2.264451,0,9.198033
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.26514,56.96894,31.29005,1.762326,1.762326,0,-1,0,1.762326,185.2745,0,0,0,3.26514,1.85508,1.762326,0,0,2.508819,8.367337,1.410061,0,1.410061,12.95765,92.55449,0.1366703,1.938558,2.612112,0,11.63248
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.354783,74.33098,35.59089,0.6726392,0.6726392,0,0,0,0.6726392,647.4174,2.547983,0,0,4.354783,0.7080413,0.6726392,0,0,1.098759,9.636392,1.098759,0,1.098759,14.00003,100,0.1366295,0.7399031,3.483826,0,13.99117
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.291896,78.44425,39.06117,0,0,0,0,0,0,0,4.291896,0,0,4.291896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366295,0,3.433517,0,14.91717
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.336513,70.74878,41.84068,0.1266584,0.1266584,0,0,0,0.1266584,2634.261,3.203188,0,0,3.336513,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1366295,0.1393242,2.66921,0,13.96179
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.794099,79.53942,44.43105,1.138133,1.138133,0,0,0,1.138133,333.3617,2.596064,0,0,3.794099,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1366295,1.251946,3.035279,0,14.41937
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.370018,65.76308,45.95238,0,0,0,-1,0,0,0,2.370018,0,0,2.370018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366295,0,1.896014,0,12.99529
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.901998,61.89349,46.42112,1.396732,1.396732,0,-1,0,1.396732,136.1749,0.431754,0,0,1.901998,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1366295,1.536405,1.521598,0,12.52727
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.099156,55.4633,46.9063,1.809076,1.809076,0,-1,0,1.809076,60.75786,0,2.220446E-16,0,1.099156,1.90429,1.809076,0,0,0,10.62527,0,0.8051345,-0.8051345,13.15134,93.93797,0.1366295,1.989983,0.8793246,0,11.72443
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1534309,46.9502,45.8208,0.6647907,0.6647907,0,-1,0,0.6647907,23.07958,0,1.110223E-16,0,0.1534309,0.6997796,0.6647907,0,0,0.8945939,9.82014,0,0.5463488,-0.5463488,12.57544,89.82439,0.1366295,0.7312697,0.1227447,0,9.973571
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09045219,43.64384,42.99196,2.012612,2.012612,0,-1,0,2.012612,4.494269,0,4.440892E-16,0,0.09045219,2.118539,2.012612,0,0,1.501648,9.273791,0,2.028086,-2.028086,10.43765,74.55448,0.1366295,2.213873,0.07236175,0,9.364244
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06461948,40.76847,40.31113,2.109524,2.109524,0,-1,0,2.109524,3.063226,4.440892E-16,0,0,0.06461948,2.220551,2.109524,0,0,3.755078,7.245705,0,2.155932,-2.155932,8.165097,58.322,0.1366295,2.320476,0.05169559,0,7.310324
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,38.27995,38.27995,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.150558,5.089772,0,0.2922624,-0.2922624,7.857025,56.12149,0.1366295,0.3054142,0,0,5.089772
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,36.42968,36.42968,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.475294,4.79751,0,0.9694545,-0.9694545,6.83513,48.82226,0.1366295,1.01308,0,0,4.79751
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,34.57941,34.57941,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.552465,3.828056,0,0.298748,-0.298748,6.520222,46.57293,0.1366295,0.3121916,0,0,3.828056
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,33.00052,33.00052,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.884408,3.529308,0,0.4160159,-0.4160159,6.081703,43.44065,0.1366295,0.4347366,0,0,3.529308
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,31.7999,31.7999,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.346647,3.113292,0,0.2880512,-0.2880512,5.77807,41.27185,0.1366295,0.3010135,0,0,3.113292
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,30.57462,30.57462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.666704,2.82524,0,0,0,5.77807,41.27185,0.1366295,0,0,0,2.82524
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,29.48913,29.48913,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.666704,2.82524,0,0.3050295,-0.3050295,5.456541,38.97522,0.1366295,0.3187558,0,0,2.82524
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04258814,28.77426,28.49409,0.3509783,0.3509783,0,-1,0,0.3509783,12.13412,0,5.551115E-17,0,0.04258814,0.3694508,0.3509783,0,0,9.005626,2.520211,0,0.3268627,-0.3268627,5.111998,36.51419,0.1366295,0.3860761,0.03407051,0,2.562799
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.097008,28.08529,27.44972,0.4038516,0.4038516,0,-1,0,0.4038516,24.02071,0,5.551115E-17,0,0.097008,0.4251069,0.4038516,0,0,9.368807,2.193348,0,0.3280989,-0.3280989,4.766151,34.04387,0.1366295,0.4442367,0.07760639,0,2.290356
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1670442,27.76081,26.6685,0.2773595,0.2773595,0,0,0,0.2773595,60.22662,0,0,0,0.1670442,0.2919573,0.2773595,0,0,9.733361,1.865249,0,0.1249131,-0.1249131,4.634481,33.10337,0.1366295,0.3050954,0.1336354,0,2.032294
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.2051,34.11451,25.92839,0.2060091,0.2060091,0,0,0,0.2060091,584.9742,0,0,0,1.2051,0.2168517,0.2060091,0,0,9.872153,1.740336,0.9882485,0,0.9882485,5.572016,39.80003,0.1365929,0.22661,0.9640802,0,2.945436
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.689126,44.6709,25.16362,3.909922,3.909922,1.25,0,0.50625,3.909922,68.77696,0,4.440892E-16,0,2.689126,2.799918,2.659922,0,0,8.883904,2.62976,0,0.1107923,-0.1107923,5.455231,38.96585,0.1365929,4.300914,2.151301,5,5.318886
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.018859,49.54706,26.94809,2.455491,2.455491,4.866473,0,1.493547,2.455491,122.9432,0,0,0,3.018859,0,0,2.410982,2.290433,9.007008,2.518968,5.309292,0,5.309292,10.49207,74.94318,0.1366937,2.70104,2.415087,5,5.537826
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.731027,61.3138,31.08447,1.165833,1.165833,0,-1,0,1.165833,320.031,0,0,0,3.731027,1.227193,1.165833,0,0,3.697716,7.29733,2.503834,0,2.503834,12.86741,91.9099,0.1366009,1.282416,2.984821,0,11.02836
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.180248,71.88017,35.36064,0,0,0,0,0,0,0,2.986366,0,0,4.180248,0,0,0,0,1.193882,9.550781,1.193882,0,1.193882,14.00003,100,0.1365567,0,3.344198,0,13.73103
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.16135,76.40548,38.80624,3.113352,3.113352,1.25,0,0.50625,3.113352,133.6614,2.199927,0,0,4.16135,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1365567,3.424687,3.32908,5,14.78662
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.342645,70.49304,41.58575,0.7886333,0.7886333,0,0,0,0.7886333,423.8529,2.512505,0,0,3.342645,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1365567,0.8674966,2.674116,0,13.96792
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.019527,70.27171,44.20079,1.558041,1.558041,0,0,0,1.558041,193.8027,1.379483,0,0,3.019527,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1365567,1.713845,2.415622,0,13.6448
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.544283,67.20982,45.72213,1.712646,1.712646,0,-1,0,1.712646,148.5586,0.7414975,0,0,2.544283,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1365567,1.883911,2.035426,0,13.16956
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.909243,61.71991,46.20731,2.784647,2.784647,0,-1,0,2.784647,68.56319,0,0,0,1.909243,2.931208,2.784647,0,0,0,10.62527,0,1.021965,-1.021965,12.92278,92.3054,0.1365567,3.063112,1.527394,0,12.53452
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.258912,56.56635,46.69249,1.01832,1.01832,0,-1,0,1.01832,123.6264,0,0,0,1.258912,1.071915,1.01832,0,0,1.135516,9.60331,0.186997,0,0.186997,13.10018,93.57256,0.1365498,1.120152,1.00713,0,10.86222
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4159323,48.70358,45.607,0,0,0,-1,0,0,0,0,0,0,0.4159323,0,0,0,0,0.9485193,9.771606,0.4159323,0,0.4159323,13.49477,96.39103,0.1365344,0,0.3327459,0,10.18754
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1318557,43.76202,42.81104,0,0,0,-1,0,0,0,0,0,0,0.1318557,0,0,0,0,0.5325871,10.14595,0.1318557,0,0.1318557,13.61986,97.28452,0.1365296,0,0.1054846,0,10.2778
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04148531,40.42319,40.13021,1.489813,1.489813,0,-1,0,1.489813,2.784598,0,4.440892E-16,0,0.04148531,1.568224,1.489813,0,0,0.4007313,10.26462,0,1.526739,-1.526739,12.01054,85.78938,0.1365296,1.638794,0.03318825,0,10.3061
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,38.11548,38.11548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.097108,8.737877,0,0,0,12.01054,85.78938,0.1365296,0,0,0,8.737877
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,36.24054,36.24054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.097108,8.737877,0,0,0,12.01054,85.78938,0.1365296,0,0,0,8.737877
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,34.39027,34.39027,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.097108,8.737877,0,0.3153389,-0.3153389,11.67814,83.41512,0.1365296,0.3295291,0,0,8.737877
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,32.81961,32.81961,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.447484,8.422538,0,0.4180038,-0.4180038,11.23753,80.26788,0.1365296,0.436814,0,0,8.422538
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,31.61899,31.61899,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.911933,8.004535,0,0.6747828,-0.6747828,10.52624,75.18729,0.1365296,0.705148,0,0,8.004535
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,30.3937,30.3937,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.661692,7.329751,0,0.2522714,-0.2522714,10.26032,73.28789,0.1365296,0.2636237,0,0,7.329751
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,29.29999,29.29999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.941993,7.07748,0,0,0,10.26032,73.28789,0.1365296,0,0,0,7.07748
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1016725,28.98286,28.31318,0.1402967,0.1402967,0,-1,0,0.1402967,72.4696,0,0,0,0.1016725,0.1476807,0.1402967,0,0,3.941993,7.07748,0,0.04600827,-0.04600827,10.21183,72.94148,0.1365296,0.1543264,0.08133797,0,7.179152
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1563618,28.31933,27.29348,0,0,0,-1,0,0,0,0,0,0,0.1563618,0,0,0,0,3.993114,7.031472,0.1563618,0,0.1563618,10.36017,74.00104,0.1365238,0,0.1250894,0,7.187834
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.371883,28.95305,26.50403,0.3318737,0.3318737,0,0,0,0.3318737,112.0556,0,0,0,0.371883,0.3493408,0.3318737,0,0,3.836752,7.172197,0.0225422,0,0.0225422,10.38155,74.15379,0.1365229,0.3650611,0.2975064,0,7.544081
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.426039,35.53511,25.76393,0.2502554,0.2502554,0,0,0,0.2502554,569.8335,0,0,0,1.426039,0.2634268,0.2502554,0,0,3.81421,7.192485,1.162613,0,1.162613,11.4845,82.032,0.13648,0.275281,1.140831,0,8.618525
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.228845,40.75605,24.9827,2.293046,2.293046,0,0,0,2.293046,97.20017,0,0,0,2.228845,2.413733,2.293046,0,0,2.651597,8.238837,0,0.184888,-0.184888,11.28961,80.63993,0.13648,2.522351,1.783076,0,10.46768
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.826524,47.68887,26.78363,0.9130598,0.9130598,0,0,0,0.9130598,309.5662,0,0,0,2.826524,0.9611155,0.9130598,0,0,2.857028,8.053948,1.865409,0,1.865409,13.05929,93.28049,0.1364111,1.004366,2.26122,0,10.88047
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.040747,54.38004,30.87888,0.6968585,0.6968585,0,-1,0,0.6968585,436.3507,1.315592,0,0,3.040747,0.7335353,0.6968585,0,0,0.9916195,9.732817,0.9916195,0,0.9916195,14.00003,100,0.1363745,0.7665444,2.432598,0,12.77356
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.624179,65.33206,35.13038,0.6601664,0.6601664,0,0,0,0.6601664,548.9796,2.929267,0,0,3.624179,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1363745,0.7261831,2.899343,0,14.24945
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.222351,76.8565,38.57599,0.2646616,0.2646616,0,0,0,0.2646616,1595.377,3.94376,0,0,4.222351,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1363745,0.2911277,3.377881,0,14.84762
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.348311,70.26343,41.3555,0,0,0,0,0,0,0,3.348311,0,0,3.348311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363745,0,2.678649,0,13.97359
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.0257,70.07359,43.98699,0.430538,0.430538,0,0,0,0.430538,702.7719,2.572503,0,0,3.0257,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1363745,0.4735918,2.42056,0,13.65097
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.550988,67.03376,45.51654,0.8294967,0.8294967,0,-1,0,0.8294967,307.5344,1.677833,0,0,2.550988,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1363745,0.9124463,2.04079,0,13.17626
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.416455,66.27406,46.00172,3.541121,3.33,0,-1,0,3.33,72.56622,0,0.2111216,0.5652337,2.416455,3.505263,3.33,0,0,0,10.62527,0,1.088808,-1.088808,12.85232,91.80213,0.1363745,3.895234,1.933164,0,13.04173
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.114305,55.14322,46.4869,2.06822,2.06822,0,-1,0,2.06822,53.87751,0,0,0,1.114305,2.177073,2.06822,0,0,1.209787,9.536467,0,1.062768,-1.062768,11.73207,83.80032,0.1363745,2.275042,0.8914444,0,10.65077
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1717771,46.66352,45.40141,0,0,0,-1,0,0,0,0,0,0,0.1717771,0,0,0,0,2.39064,8.473699,0.1717771,0,0.1717771,11.89503,84.96433,0.1363681,0,0.1374217,0,8.645475
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2024788,44.08525,42.6219,4.564918,3.33,0,-1,0,3.33,6.080443,0,1.234918,1.69141,0.2024788,3.505263,3.33,0,0,2.218863,8.628298,0,3.302784,-3.302784,8.413589,60.09695,0.1363681,5.02141,0.161983,0,8.830776
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06116871,40.39766,39.96574,1.608871,1.608871,0,-1,0,1.608871,3.801965,0,0,0,0.06116871,1.693548,1.608871,0,0,5.888623,5.325513,0,1.63238,-1.63238,6.69291,47.8064,0.1363681,1.769758,0.04893497,0,5.386682
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,37.95101,37.95101,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.702379,3.693133,0,0.7983674,-0.7983674,5.851357,41.79532,0.1363681,0.834294,0,0,3.693133
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,36.0843,36.0843,3.883672,2.750028,0,-1,0,2.750028,0,0,1.133645,1.522012,0,2.894766,2.750028,0,0,8.589454,2.894766,0,2.894766,-2.894766,2.800006,20,0.1363681,4.27204,0,0,2.894766
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,34.23403,34.23403,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363681,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,32.65514,32.65514,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363681,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,31.45452,31.45452,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363681,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,30.22923,30.22923,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363681,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,29.14374,29.14374,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363681,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08104342,28.68156,28.14871,0.2100932,0.07699125,0,-1,0,0.07699125,105.2632,0,0.133102,0.2157043,0.08104342,0.08104342,0.07699125,0,0,11.80586,0,0,0,0,2.800006,20,0.1363681,0.2311026,0.06483474,0,0.08104342
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09728847,27.74044,27.10434,0.2780243,0.09242404,0,-1,0,0.09242404,105.2632,0,0.1856003,0.2873419,0.09728847,0.09728847,0.09242404,0,0,11.80586,0,0,0,0,2.800006,20,0.1363681,0.3058268,0.07783077,0,0.09728847
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.182276,27.52986,26.33956,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.26252,4.440892E-16,0,0,0.182276,0,0,3.505263,3.33,11.80586,0,3.512276,0,3.512276,6.132043,43.80022,0.1364648,0.5529224,0.1458208,5,0.182276
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.246136,34.06161,25.59946,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1167.697,0,0,0,1.246136,0,0,3.505263,3.33,8.293584,3.161048,4.576136,0,4.576136,10.47335,74.80947,0.1364896,0.1173891,0.996909,5,4.407185
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.633515,43.84686,24.8429,2.065911,2.065911,3.095648,0,1.010112,2.065911,127.4747,0,0,0,2.633515,0,0,1.029737,0.9782498,3.717448,7.279571,3.611764,0,3.611764,13.89977,99.28386,0.1365077,2.272502,2.106812,5,9.913086
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.824726,47.45485,26.59449,0.914513,0.914513,0,0,0,0.914513,308.8776,1.756397,0,0,2.824726,0.9626453,0.914513,0,0,0.1056835,10.53016,0.1056835,0,0.1056835,14.00003,100,0.1365038,1.005964,2.259781,0,13.35489
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.267133,56.23193,30.66507,0,0,0,-1,0,0,0,3.267133,0,0,3.267133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365038,0,2.613706,0,13.89241
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.479819,63.50287,34.87546,1.026951,1.026951,0,0,0,1.026951,338.8496,2.398818,0,0,3.479819,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1365038,1.129646,2.783855,0,14.10509
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.503157,68.09537,38.32106,0,0,0,0,0,0,0,3.503157,0,0,3.503157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365038,0,2.802526,0,14.12843
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.354606,70.0094,41.10057,0.9021888,0.9021888,0,0,0,0.9021888,371.8297,2.404933,0,0,3.354606,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1365038,0.9924077,2.683685,0,13.97988
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.032789,69.8344,43.73206,1.225128,1.225128,0,0,0,1.225128,247.5487,1.74318,0,0,3.032789,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1365038,1.347641,2.426231,0,13.65806
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.017145,71.58833,45.28629,1.233414,1.233414,0,-1,0,1.233414,244.6173,1.718814,0,0,3.017145,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1365038,1.356756,2.413716,0,13.64242
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.92414,61.36687,45.77147,1.604672,1.604672,0,-1,0,1.604672,119.9087,0.2350121,0,0,1.92414,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1365038,1.765139,1.539312,0,12.54941
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.121989,54.98827,46.28132,1.834218,1.834218,0,-1,0,1.834218,61.16988,0,0,0,1.121989,1.930756,1.834218,0,0,0,10.62527,0,0.8087669,-0.8087669,13.14751,93.91062,0.1365038,2.01764,0.8975911,0,11.74726
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1863915,46.58103,45.21228,1.865496,1.865496,0,-1,0,1.865496,9.991526,0,0,0,0.1863915,1.96368,1.865496,0,0,0.8986299,9.816507,0,1.777288,-1.777288,11.27409,80.52903,0.1365038,2.052045,0.1491132,0,10.0029
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09050386,43.06619,42.41632,0,0,0,-1,0,0,0,0,0,0,0.09050386,0,0,0,0,2.873394,8.039219,0.09050386,0,0.09050386,11.35995,81.14231,0.1365004,0,0.07240309,0,8.129723
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04351282,40.09149,39.78483,1.619967,1.619967,0,-1,0,1.619967,2.686032,0,2.220446E-16,0,0.04351282,1.705228,1.619967,0,0,2.782891,8.120672,0,1.661715,-1.661715,9.608344,68.63089,0.1365004,1.781964,0.03481026,0,8.164186
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,37.7701,37.7701,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.629241,6.458957,0,0.3202688,-0.3202688,9.270751,66.21952,0.1365004,0.3346809,0,0,6.458957
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,35.91983,35.91983,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.985096,6.138689,0,3.505263,-3.505263,5.57588,39.82763,0.1365004,5.735069,0,0,6.138689
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,34.06956,34.06956,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.879832,2.633425,0,0.02571706,-0.02571706,5.548771,39.634,0.1365004,0.02687433,0,0,2.633425
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,32.51534,32.51534,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.908406,2.607708,0,0.1970942,-0.1970942,5.341016,38.15004,0.1365004,0.2059634,0,0,2.607708
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,31.31472,31.31472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.1274,2.410614,0,0,0,5.341016,38.15004,0.1365004,0,0,0,2.410614
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,30.08944,30.08944,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.1274,2.410614,0,0.6194229,-0.6194229,4.688087,33.48627,0.1365004,0.6472969,0,0,2.410614
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,29.00395,29.00395,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.815648,1.791191,0,0.6058398,-0.6058398,4.049476,28.92477,0.1365004,0.6331027,0,0,1.791191
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04295914,28.29071,28.00891,0,0,0,-1,0,0,0,0,0,0,0.04295914,0,0,0,0,10.4888,1.185351,0.04295914,0,0.04295914,4.09023,29.21587,0.1364989,0,0.03436731,0,1.22831
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1048783,27.67467,26.98921,0.2187718,0.2187718,0,-1,0,0.2187718,47.93961,0,2.775558E-17,0,0.1048783,0.2302861,0.2187718,0,0,10.44584,1.224015,0,0.1254077,-0.1254077,3.958039,28.27165,0.1364989,0.2406489,0.08390266,0,1.328893
