Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,28.58683,28.58683,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06326126,28.01537,27.60108,0.8052564,0.8052564,0,-1,0,0.8052564,7.85604,0,1.110223E-16,0,0.06326126,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.784377,-0.784377,12.68749,90.62472,0,0.885782,0.05060901,0,10.22773
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1601188,27.64419,26.59788,0.8133916,0.8133916,0,-1,0,0.8133916,19.68533,0,1.110223E-16,0,0.1601188,0.8562017,0.8133916,0,0,1.383541,9.380088,0,0.6960829,-0.6960829,11.95375,85.38376,0,0.8947308,0.128095,0,9.540206
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.233744,27.21418,25.69064,0.7430815,0.7430815,0,0,0,0.7430815,31.45604,0,0,0,0.233744,0.7821911,0.7430815,0,0,2.156966,8.684005,0,0.548447,-0.548447,11.37564,81.25438,0,0.8173897,0.1869952,0,8.917748
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.476027,27.9787,24.86191,0.2504317,0.2504317,0,0,0,0.2504317,190.0826,0,0,0,0.476027,0.2636123,0.2504317,0,0,2.766352,8.135557,0.2124146,0,0.2124146,11.57715,82.69376,0,0.2754749,0.3808216,0,8.611585
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.5997064,27.92359,23.99828,0.7671126,0.7671126,0,0,0,0.7671126,78.1771,0,0,0,0.5997064,0.807487,0.7671126,0,0,2.553937,8.326731,0,0.2077806,-0.2077806,11.35813,81.12934,0,0.8438239,0.4797651,0,8.926437
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.634281,29.68527,25.49,0.7860993,0.7860993,0,0,0,0.7860993,80.68713,0,0,0,0.634281,0.8274729,0.7860993,0,0,2.784804,8.11895,0,0.1931919,-0.1931919,11.15449,79.67476,0,0.8647092,0.5074248,0,8.753231
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8920113,35.40044,29.29343,1.631923,1.631923,0,-1,0,1.631923,54.66012,0,2.220446E-16,0,0.8920113,1.717814,1.631923,0,0,2.999462,7.925758,0,0.8258027,-0.8258027,10.28402,73.45711,0,1.795116,0.713609,0,8.81777
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09474096,33.8353,33.19283,0.4912224,0.4912224,0,0,0,0.4912224,19.28677,0,5.551115E-17,0,0.09474096,0.5170763,0.4912224,0,0,3.917021,7.099956,0,0.4223353,-0.4223353,9.838836,70.27725,0,0.5403447,0.07579277,0,7.194696
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04240406,36.80056,36.50775,1.976774,1.976774,0,0,0,1.976774,2.145113,0,4.440892E-16,0,0.04240406,2.080815,1.976774,0,0,4.386282,6.67762,0,2.038411,-2.038411,7.690161,54.92962,0,2.174452,0.03392325,0,6.720024
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5986102,43.89954,39.57841,1.714993,1.714993,0,0,0,1.714993,34.90452,0,0,0,0.5986102,1.805256,1.714993,0,0,6.651184,4.639209,0,1.206646,-1.206646,6.418245,45.84452,0,1.886492,0.4788881,0,5.237819
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5138695,46.2846,42.51822,1.302067,1.302067,0,0,0,1.302067,39.46566,0,0,0,0.5138695,1.370597,1.302067,0,0,7.991901,3.432563,0,0.8567277,-0.8567277,5.515175,39.39403,0,1.432274,0.4110956,0,3.946433
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2120557,45.90939,44.35888,0.7909791,0.7909791,0,-1,0,0.7909791,26.80927,0,0,0,0.2120557,0.8326095,0.7909791,0,0,8.943821,2.575836,0,0.6205539,-0.6205539,4.861053,34.72174,0,0.870077,0.1696446,0,2.787891
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1067448,45.92456,45.14399,0,0,0,-1,0,0,0,0,0,0,0.1067448,0,0,0,0,9.633325,1.955282,0.1067448,0,0.1067448,4.962321,35.44508,0,0,0.08539587,0,2.062027
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3240802,48.30951,45.90293,1.057531,1.057531,0,-1,0,1.057531,30.64499,0,2.220446E-16,0,0.3240802,1.11319,1.057531,0,0,9.52658,2.051352,0,0.78911,-0.78911,4.130526,29.50369,0,1.163284,0.2592642,0,2.375432
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2647918,47.02423,45.0742,0,0,0,-1,0,0,0,0,0,0,0.2647918,0,0,0,0,10.40337,1.262242,0.2647918,0,0.2647918,4.381729,31.298,0,0,0.2118334,0,1.527034
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1304092,43.38675,42.44843,1.270298,1.270298,0,-1,0,1.270298,10.26603,0,2.220446E-16,0,0.1304092,1.337156,1.270298,0,0,10.13858,1.500555,0,1.206747,-1.206747,3.109706,22.21214,0,1.397328,0.1043274,0,1.630964
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1063088,40.72315,39.97097,1.756764,0.380111,0,-1,0,0.380111,27.96782,0,1.376653,1.633124,0.1063088,0.4001169,0.380111,0,0,11.47941,0.2938081,0,0.2938081,-0.2938081,2.800006,20,0,1.932441,0.08504701,0,0.4001169
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02189278,38.13444,37.98201,2.450536,0.02079814,0,-1,0,0.02079814,105.2632,0,2.429737,2.691429,0.02189278,0.02189278,0.02079814,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01751423,0,0.02189278
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,36.0454,36.0454,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,34.05645,34.05645,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,32.31176,32.31176,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,30.98579,30.98579,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,29.65982,29.65982,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,28.56066,28.56066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03338195,27.79324,27.57491,0.6550365,0.03171285,0,-1,0,0.03171285,105.2632,0,0.6233237,0.7141976,0.03338195,0.03338195,0.03171285,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02670556,0,0.03338195
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2177657,27.99769,26.57171,0,0,0,-1,0,0,0,0,0,0,0.2177657,0,0,0,0,11.80586,0,0.2177657,0,0.2177657,3.006596,21.47565,0,0,0.1742125,0,0.2177657
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.323602,27.80728,25.69064,0.1065932,0.1065932,0,0,0,0.1065932,303.5858,0,0,0,0.323602,0.1122034,0.1065932,0,0,11.58809,0.1959891,0.2113985,0,0.2113985,3.207147,22.90814,0,0.1172526,0.2588816,0,0.5195911
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8840461,30.72828,24.84446,0,0,0,0,0,0,0,0,0,0,0.8840461,0,0,0,0,11.3767,0.3862478,0.8840461,0,0.8840461,4.045826,28.8987,0,0,0.7072369,0,1.270294
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.174955,31.85383,23.98083,0.5014437,0.5014437,0,0,0,0.5014437,234.3144,0,0,0,1.174955,0.5278355,0.5014437,0,0,10.49265,1.181889,0.6471196,0,0.6471196,4.659738,33.28378,0,0.5515881,0.9399641,0,2.356844
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.707855,37.29296,25.46383,0.332006,0.332006,0,0,0,0.332006,514.4048,0,0,0,1.707855,0.34948,0.332006,0,0,9.845531,1.764297,1.358375,0,1.358375,5.948405,42.48853,0,0.3652066,1.366284,0,3.472152
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.844578,50.72662,29.26726,0.3914788,0.3914788,0,-1,0,0.3914788,726.6238,0,0,0,2.844578,0.4120829,0.3914788,0,0,8.487156,2.986834,2.432495,0,2.432495,8.256073,58.97183,0,0.4306267,2.275662,0,5.831412
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.32523,70.57674,33.14921,0,0,0,0,0,0,0,0,0,0,4.32523,0,0,0,0,6.05466,5.17608,4.32523,0,4.32523,12.35935,88.28087,0,0,3.460184,0,9.501309
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.548662,66.21329,36.45541,0,0,0,0,0,0,0,1.819232,0,0,3.548662,0,0,0,0,1.72943,9.068787,1.72943,0,1.72943,14.00003,100,0,0,2.838929,0,12.61745
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.423084,68.75924,39.52607,1.062825,1.062825,0,0,0,1.062825,322.074,2.304321,0,0,3.423084,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.738468,0,14.04836
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.121384,69.20933,42.46588,1.931226,1.931226,0,0,0,1.931226,161.627,1.088514,0,0,3.121384,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.497107,0,13.74666
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.666855,66.78777,44.33271,1.866332,1.866332,0,-1,0,1.866332,142.8928,0.7022945,0,0,2.666855,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.133484,0,13.29213
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.053899,61.81701,45.11782,0.4948106,0.4948106,0,-1,0,0.4948106,415.088,1.533046,0,0,2.053899,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.643119,0,12.67917
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9244058,52.9537,45.87676,1.153383,1.153383,0,-1,0,1.153383,80.14734,0,0,0,0.9244058,1.214087,1.153383,0,0,0,10.62527,0,0.2896816,-0.2896816,13.69468,97.81892,0,1.268721,0.7395246,0,11.54968
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3660434,47.78314,45.0742,1.621316,1.621316,0,-1,0,1.621316,22.57693,2.220446E-16,0,0,0.3660434,1.706648,1.621316,0,0,0.3218684,10.33559,0,1.340605,-1.340605,12.28156,87.72522,0,1.783447,0.2928347,0,10.70164
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1087511,43.24767,42.46588,0,0,0,-1,0,0,0,0,0,0,0.1087511,0,0,0,0,1.811429,8.994987,0.1087511,0,0.1087511,12.38473,88.46215,0,0,0.0870009,0,9.103739
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1809437,41.2555,39.97097,0.4976853,0.4976853,0,-1,0,0.4976853,36.35704,0,1.110223E-16,0,0.1809437,0.5238793,0.4976853,0,0,1.702678,9.092864,0,0.3429356,-0.3429356,12.02324,85.88011,0,0.5474539,0.1447549,0,9.273808
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03058479,38.22124,38.00818,1.31055,1.31055,0,-1,0,1.31055,2.333737,0,2.220446E-16,0,0.03058479,1.379527,1.31055,0,0,2.083718,8.749928,0,1.348942,-1.348942,10.60133,75.72363,0,1.441605,0.02446784,0,8.780513
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,36.06285,36.06285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.582542,7.400986,0,0,0,10.60133,75.72363,0,0,0,0,7.400986
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,34.05645,34.05645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.582542,7.400986,0,0,0,10.60133,75.72363,0,0,0,0,7.400986
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,32.33792,32.33792,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.582542,7.400986,0,0.4036691,-0.4036691,10.17583,72.68432,0,0.4218343,0,0,7.400986
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,30.98579,30.98579,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.031064,6.997317,0,0.492382,-0.492382,9.656809,68.97707,0,0.5145392,0,0,6.997317
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,29.65982,29.65982,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.578155,6.504935,0,0.05251605,-0.05251605,9.601453,68.58167,0,0.05487928,0,0,6.504935
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,28.56066,28.56066,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.636506,6.452419,0,0.1305731,-0.1305731,9.463817,67.59856,0,0.1364489,0,0,6.452419
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03302291,27.79089,27.57491,0.6753006,0.6753006,0,-1,0,0.6753006,4.890105,0,0,0,0.03302291,0.7108427,0.6753006,0,0,4.781587,6.321846,0,0.6778198,-0.6778198,8.749331,62.4951,0,0.7428307,0.02641833,0,6.354869
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09367009,27.2084,26.59788,0.4679325,0.4679325,0,-1,0,0.4679325,20.01786,0,5.551115E-17,0,0.09367009,0.4925605,0.4679325,0,0,5.53472,5.644026,0,0.3988904,-0.3988904,8.328864,59.49177,0,0.5147257,0.07493607,0,5.737696
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2518077,27.33307,25.69064,0.7088265,0.7088265,0,0,0,0.7088265,35.52459,0,0,0,0.2518077,0.7461331,0.7088265,0,0,5.977931,5.245136,0,0.4943255,-0.4943255,7.807799,55.76988,0,0.7797091,0.2014461,0,5.496943
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.201836,32.95103,24.84446,0.2745201,0.2745201,0,0,0,0.2745201,437.7952,0,0,0,1.201836,0.2889685,0.2745201,0,0,6.527182,4.75081,0.9128672,0,0.9128672,8.673821,61.95574,0,0.3019721,0.9614686,0,5.952646
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.983944,37.75254,23.97211,0,0,0,0,0,0,0,0,0,0,1.983944,0,0,0,0,5.614315,5.572391,1.983944,0,1.983944,10.55595,75.39953,0,0,1.587155,0,7.556334
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.736132,45.38544,25.44638,1.067275,1.067275,0,0,0,1.067275,256.3663,0,0,0,2.736132,1.123447,1.067275,0,0,3.630371,7.35794,1.612685,0,1.612685,12.08588,86.32756,0,1.174002,2.188906,0,10.09407
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.227957,54.13008,29.22364,1.42651,1.42651,0,-1,0,1.42651,226.2836,0,0,0,3.227957,1.501589,1.42651,0,0,2.017686,8.809357,1.726368,0,1.726368,13.72366,98.02594,0,1.569161,2.582366,0,12.03731
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.488609,61.37386,33.09687,0.9565639,0.9565639,0,0,0,0.9565639,364.7021,2.190382,0,0,3.488609,1.006909,0.9565639,0,0,0.2913181,10.36309,0.2913181,0,0.2913181,14.00003,100,0,1.05222,2.790887,0,13.8517
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.551213,66.15189,36.38562,2.730782,2.730782,0,0,0,2.730782,130.0438,0.6767057,0,0,3.551213,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.84097,0,14.17649
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.426545,68.73035,39.47373,0.5849531,0.5849531,0,0,0,0.5849531,585.7811,2.810805,0,0,3.426545,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.741236,0,14.05182
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.125252,69.2288,42.44843,0.9605393,0.9605393,0,0,0,0.9605393,325.3643,2.114158,0,0,3.125252,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.500202,0,13.75053
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.671976,66.80797,44.30653,0.6075569,0.6075569,0,-1,0,0.6075569,439.7903,2.032443,0,0,2.671976,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.137581,0,13.29725
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.059961,61.84317,45.09165,1.681938,1.681938,0,-1,0,1.681938,122.4754,0.2895,0,0,2.059961,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.647969,0,12.68524
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.278113,55.88114,45.90293,1.425033,1.425033,0,-1,0,1.425033,89.69002,0,2.220446E-16,0,1.278113,1.500035,1.425033,0,0,0,10.62527,0,0.2219224,-0.2219224,13.7661,98.3291,0,1.567536,1.02249,0,11.90339
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4158072,48.17673,45.09165,3.415438,3.33,0,-1,0,3.33,12.4867,0,0.08543775,0.4269815,0.4158072,3.505263,3.33,0,0,0.2465804,10.40335,0,3.089456,-3.089456,10.50953,75.06791,0,3.756982,0.3326458,0,10.81916
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09723532,43.19081,42.49205,1.970012,1.970012,0,-1,0,1.970012,4.935772,0,0,0,0.09723532,2.073697,1.970012,0,0,3.679309,7.313896,0,1.976462,-1.976462,8.426155,60.1867,0,2.167013,0.07778826,0,7.411131
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05061799,40.37194,40.01458,0,0,0,-1,0,0,0,0,0,0,0.05061799,0,0,0,0,5.875378,5.337434,0.05061799,0,0.05061799,8.474175,60.52971,0,0,0.04049439,0,5.388052
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01504657,38.13039,38.02563,1.934575,1.934575,0,-1,0,1.934575,0.7777715,0,0,0,0.01504657,2.036394,1.934575,0,0,5.82476,5.38299,0,2.021348,-2.021348,6.343488,45.31054,0,2.128032,0.01203726,0,5.398037
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,36.06285,36.06285,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,8.070702,3.361643,0,2.245997,-2.245997,3.975999,28.39994,0,2.347067,0,0,3.361643
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,34.08262,34.08262,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.56625,1.115645,0,0.7956708,-0.7956708,3.137288,22.40916,0,0.831476,0,0,1.115645
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,32.36409,32.36409,0.4923218,0.3039759,0,-1,0,0.3039759,0,0,0.188346,0.2375782,0,0.3199746,0.3039759,0,0,11.45033,0.3199746,0,0.3199746,-0.3199746,2.800006,20,0,0.541554,0,0,0.3199746
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,31.01196,31.01196,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,29.65982,29.65982,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,28.58683,28.58683,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05668199,27.97219,27.60108,0.1203935,0.05384789,0,-1,0,0.05384789,105.2632,0,0.06654559,0.1216633,0.05668199,0.05668199,0.05384789,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04534559,0,0.05668199
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06638417,27.05634,26.62405,0.004432715,0.004432715,0,-1,0,0.004432715,1497.596,0,0,0,0.06638417,0.004666016,0.004432715,0,0,11.80586,0,0.06171815,0,0.06171815,2.858557,20.41822,0,0.004875987,0.05310733,0,0.06638417
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.32228,27.79852,25.69064,0.274314,0.274314,3.779577,0,1.196825,0.274314,117.4858,0,0,0,0.32228,0,0,3.505263,3.33,11.74414,0.05554634,3.65228,0,3.65228,6.323414,45.16715,0.03366796,0.3017454,0.257824,5,0.3778264
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9389731,31.10809,24.84446,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,201.8554,0,0,0,0.9389731,0,0,3.505263,3.33,8.091862,3.342598,4.268973,0,4.268973,10.37332,74.09497,0.05885228,0.5116884,0.7511785,5,4.281571
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.553583,27.58835,23.97211,0,0,3.441375,0,1.104495,0,0,0,0,0,0.553583,0,0,3.441375,3.269306,3.822889,7.184674,3.822889,0,3.822889,14.00003,100,0.07309125,0,0.4428664,5,7.738257
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9426747,31.73214,25.42021,0.02438045,0.02438045,0,0,0,0.02438045,3866.519,0.917011,0,0,0.9426747,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07309125,0.02681849,0.7541397,0,11.56795
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.424936,39.21107,29.22364,0,0,0,-1,0,0,0,1.424936,0,0,1.424936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07309125,0,1.139949,0,12.05021
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7386956,38.2164,33.0707,3.156087,3.156087,1.25,0,0.50625,3.156087,23.40542,0,4.440892E-16,0,0.7386956,2.006407,1.906087,0,0,0,10.62527,0,1.267712,-1.267712,12.66374,90.45512,0.07309125,3.471696,0.5909564,5,11.36397
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1122482,37.13616,36.35945,1.358977,1.358977,0,0,0,1.358977,8.259762,0,2.220446E-16,0,0.1122482,1.430502,1.358977,0,0,1.408569,9.357562,0,1.318254,-1.318254,11.27418,80.5297,0.07309125,1.494874,0.08979859,0,9.46981
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5421147,43.34718,39.44756,0.3541627,0.3541627,0,0,0,0.3541627,153.0694,0,0,0,0.5421147,0.3728029,0.3541627,0,0,2.873295,8.039309,0.1693119,0,0.1693119,11.4348,81.67701,0.07269271,0.389579,0.4336918,0,8.581424
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.13931,51.06231,42.44843,1.114921,1.114921,0,0,0,1.114921,102.1875,0,0,0,1.13931,1.173601,1.114921,0,0,2.703983,8.191689,0,0.034291,-0.034291,11.39866,81.41882,0.07269271,1.226413,0.9114481,0,9.330999
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1766954,45.6223,44.33271,1.507584,1.507584,0,-1,0,1.507584,11.72044,0,2.220446E-16,0,0.1766954,1.586931,1.507584,0,0,2.742084,8.157398,0,1.410235,-1.410235,9.91214,70.80086,0.07269271,1.658342,0.1413563,0,8.334094
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.28658,47.23113,45.11782,0.4643389,0.4643389,0,-1,0,0.4643389,61.71784,0,5.551115E-17,0,0.28658,0.4887778,0.4643389,0,0,4.309012,6.747163,0,0.2021978,-0.2021978,9.699005,69.27847,0.07269271,0.5107728,0.229264,0,7.033743
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2203126,47.55717,45.9291,0,0,0,-1,0,0,0,0,0,0,0.2203126,0,0,0,0,4.533676,6.544966,0.2203126,0,0.2203126,9.908012,70.77137,0.07218059,0,0.1762501,0,6.765278
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2079516,46.64553,45.11782,0.4215999,0.4215999,0,-1,0,0.4215999,49.3244,0,0,0,0.2079516,0.4437894,0.4215999,0,0,4.313364,6.743247,0,0.2358378,-0.2358378,9.659417,68.9957,0.07218059,0.4637599,0.1663613,0,6.951199
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.320285,44.87075,42.54439,2.513562,2.513562,0,-1,0,2.513562,12.74228,0,0,0,0.320285,2.645854,2.513562,0,0,4.575406,6.507409,0,2.325569,-2.325569,7.208052,51.48598,0.07218059,2.764918,0.256228,0,6.827694
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1823609,41.36239,40.06693,1.549175,1.549175,0,-1,0,1.549175,11.77148,0,2.220446E-16,0,0.1823609,1.630711,1.549175,0,0,7.159371,4.18184,0,1.44835,-1.44835,5.681357,40.58104,0.07218059,1.704093,0.1458887,0,4.364201
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.0162654,38.19126,38.07797,0.3666955,0.3666955,0,-1,0,0.3666955,4.43567,0,5.551115E-17,0,0.0162654,0.3859952,0.3666955,0,0,8.768649,2.73349,0,0.3697298,-0.3697298,5.291627,37.79726,0.07218059,0.403365,0.01301232,0,2.749755
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,36.11519,36.11519,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.179461,2.36376,0,1.919143,-1.919143,3.268672,23.34761,0.07218059,2.005505,0,0,2.36376
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,34.10007,34.10007,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0.0164061,0,0.4198964,0.3989016,0,0,11.31184,0.4446165,0,0.4198964,-0.4198964,2.826063,20.18612,0.07218059,0.4387918,0,0,0.4446165
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,32.40771,32.40771,0.3994881,0.02348406,0,-1,0,0.02348406,0,0,0.3760041,0.4159529,0,0.02472007,0.02348406,0,0,11.77839,0.02472007,0,0.02472007,-0.02472007,2.800006,20,0.07218059,0.4394369,0,0,0.02472007
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,31.0643,31.0643,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07218059,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,29.71216,29.71216,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07218059,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,28.63045,28.63045,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07218059,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05546988,28.01669,27.65342,0.7791618,0.05269639,0,-1,0,0.05269639,105.2632,0,0.7264654,0.8465387,0.05546988,0.05546988,0.05269639,0,0,11.80586,0,0,0,0,2.800006,20,0.07218059,0.857078,0.0443759,0,0.05546988
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2585416,28.33791,26.6415,0.1204163,0.1204163,0,-1,0,0.1204163,214.7065,0,0,0.08333499,0.2585416,0.126754,0.1204163,0,0,11.80586,0,0.1317876,0,0.1317876,2.92503,20.89303,0.07187768,0.1324579,0.2068333,0,0.2585416
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3335377,27.89079,25.70808,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,49.22495,0,0,0,0.3335377,0,0,3.505263,3.33,11.67407,0.1186089,3.663538,0,3.663538,6.400568,45.71825,0.08973775,0.7453364,0.2668301,5,0.4521465
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5392692,28.39273,24.85318,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,415.2301,0,0,0,0.5392692,0,0,3.505263,3.33,8.010535,3.415793,3.869269,0,3.869269,10.07128,71.93756,0.09940149,0.1428596,0.4314153,5,3.955062
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7581974,28.96556,23.97211,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7581974,0,0,3.505263,3.33,4.141266,6.898135,4.088197,0,4.088197,13.94968,99.6404,0.1058565,0,0.6065579,5,7.656332
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8012913,30.75407,25.42021,1.004855,1.004855,0,0,0,1.004855,79.742,0,0,0,0.8012913,1.057742,1.004855,0,0,0.05306837,10.57751,0,0.2564506,-0.2564506,13.67936,97.70952,0.1058565,1.10534,0.6410331,0,11.3788
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6374904,33.51208,29.19747,0.9320771,0.9320771,0,-1,0,0.9320771,68.39459,0,0,0,0.6374904,0.9811338,0.9320771,0,0,0.3380134,10.32106,0,0.3436435,-0.3436435,13.31713,95.12215,0.1058565,1.025285,0.5099923,0,10.95855
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8327736,38.86908,33.04453,0.6468992,0.6468992,0,0,0,0.6468992,128.7331,0,0,0,0.8327736,0.6809465,0.6468992,0,0,0.7198395,9.977419,0.1518271,0,0.1518271,13.46116,96.15098,0.1054842,0.711589,0.6662188,0,10.81019
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6315044,40.80371,36.33328,0.1462025,0.1462025,0,0,0,0.1462025,431.9381,0,0,0,0.6315044,0.1538974,0.1462025,0,0,0.5680124,10.11406,0.477607,0,0.477607,13.91426,99.38738,0.1043302,0.1608227,0.5052035,0,10.74557
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9576319,46.47507,39.44756,0,0,0,0,0,0,0,0.8672265,0,0,0.9576319,0,0,0,0,0.09040543,10.54391,0.09040543,0,0.09040543,14.00003,100,0.1041145,0,0.7661055,0,11.50154
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1303239,43.38613,42.44843,2.207675,2.207675,0,0,0,2.207675,5.903221,0,4.440892E-16,0,0.1303239,2.323869,2.207675,0,0,0,10.62527,0,2.193545,-2.193545,11.68783,83.48432,0.1041145,2.428443,0.1042592,0,10.7556
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5873035,48.70517,44.33271,0,0,0,-1,0,0,0,0,0,0,0.5873035,0,0,0,0,2.437272,8.431729,0.5873035,0,0.5873035,12.24499,87.46407,0.1027353,0,0.4698427,0,9.019032
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6618887,50.11734,45.14399,2.886638,2.886638,0,-1,0,2.886638,22.9294,0,0,0,0.6618887,3.038566,2.886638,0,0,1.849968,8.960302,0,2.376678,-2.376678,9.739756,69.56954,0.1027353,3.175302,0.5295109,0,9.622191
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5628267,50.18619,45.95527,0,0,0,-1,0,0,0,0,0,0,0.5628267,0,0,0,0,4.490721,6.583625,0.5628267,0,0.5628267,10.2737,73.38342,0.1014473,0,0.4502614,0,7.146452
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3364544,47.65811,45.17016,0.8330857,0.8330857,0,-1,0,0.8330857,40.38653,0,0,0,0.3364544,0.8769323,0.8330857,0,0,3.927895,7.090169,0,0.5404779,-0.5404779,9.703986,69.31405,0.1014473,0.9163943,0.2691635,0,7.426623
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2284369,44.24059,42.58801,0.1264435,0.1264435,0,-1,0,0.1264435,180.6633,0,0,0,0.2284369,0.1330984,0.1264435,0,0,4.528426,6.549691,0.09533854,0,0.09533854,9.794433,69.96009,0.1012323,0.1390878,0.1827496,0,6.778128
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1105162,40.91963,40.13671,0.968116,0.968116,0,-1,0,0.968116,11.4156,0,1.110223E-16,0,0.1105162,1.01907,0.968116,0,0,4.433087,6.635496,0,0.9085533,-0.9085533,8.836733,63.1194,0.1012323,1.064928,0.08841297,0,6.746012
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01114289,38.20793,38.13031,0.8070145,0.8070145,0,-1,0,0.8070145,1.380755,0,1.110223E-16,0,0.01114289,0.849489,0.8070145,0,0,5.442591,5.726943,0,0.8383461,-0.8383461,7.953039,56.8073,0.1012323,0.8877159,0.008914315,0,5.738085
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,36.18498,36.18498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.374086,4.888597,0,0,0,7.953039,56.8073,0.1012323,0,0,0,4.888597
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,34.17858,34.17858,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.374086,4.888597,0,0.2718852,-0.2718852,7.666447,54.76022,0.1012323,0.2841201,0,0,4.888597
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,32.46005,32.46005,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.676181,4.616711,0,0.3633837,-0.3633837,7.283407,52.02423,0.1012323,0.3797359,0,0,4.616711
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,31.10792,31.10792,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.079941,4.253327,0,0.5216188,-0.5216188,6.733572,48.09685,0.1012323,0.5450916,0,0,4.253327
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,29.7645,29.7645,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.659517,3.731709,0,0.2708192,-0.2708192,6.448103,46.05779,0.1012323,0.2830061,0,0,3.731709
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,28.68279,28.68279,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.960427,3.46089,0,0.3972478,-0.3972478,6.029367,43.06683,0.1012323,0.4151239,0,0,3.46089
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05460216,28.05471,27.69704,0.02932864,0.02932864,0,-1,0,0.02932864,186.1735,0,0,0,0.05460216,0.03087225,0.02932864,0,0,8.401814,3.063642,0.02372991,0,0.02372991,6.05188,43.22763,0.101179,0.0322615,0.04368173,0,3.118244
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08552828,27.25143,26.69384,0.7981719,0.7981719,0,-1,0,0.7981719,10.71552,0,1.110223E-16,0,0.08552828,0.840181,0.7981719,0,0,8.378084,3.084999,0,0.7546527,-0.7546527,5.256406,37.54568,0.101179,0.8779891,0.06842263,0,3.170527
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1391438,26.61181,25.70808,0.5635405,0.5635405,0,0,0,0.5635405,24.69101,0,0,0,0.1391438,0.5932004,0.5635405,0,0,9.216587,2.330346,0,0.4540567,-0.4540567,4.777788,34.12699,0.101179,0.6198945,0.111315,0,2.46949
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.000021,31.54142,24.85318,0.4864012,0.4864012,0,0,0,0.4864012,205.5959,0,0,0,1.000021,0.5120013,0.4864012,0,0,9.721094,1.876289,0.4880196,0,0.4880196,5.240764,37.43396,0.1000938,0.5350413,0.8000168,0,2.87631
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.412312,41.07836,23.97211,0.1822086,0.1822086,0,0,0,0.1822086,1323.929,0,0,0,2.412312,0.1917986,0.1822086,0,0,9.233074,2.315507,2.220514,0,2.220514,7.347329,52.48081,0.09543642,0.2004295,1.92985,0,4.727819
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.72473,45.26029,25.42021,0,0,0,0,0,0,0,0,0,0,2.72473,0,0,0,0,7.012561,4.31397,2.72473,0,2.72473,9.932235,70.94439,0.09028172,0,2.179784,0,7.038699
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.222298,54.04635,29.19747,0,0,0,-1,0,0,0,0,0,0,3.222298,0,0,0,0,4.287831,6.766226,3.222298,0,3.222298,12.98917,92.77963,0.08486121,0,2.577838,0,9.988524
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.488608,61.30876,33.04453,0.9548366,0.9548366,0,0,0,0.9548366,365.3618,1.417984,0,0,3.488608,1.005091,0.9548366,0,0,1.065533,9.666294,1.065533,0,1.065533,14.00003,100,0.0832092,1.05032,2.790887,0,13.1549
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.555657,66.13274,36.33328,0,0,0,0,0,0,0,3.555657,0,0,3.555657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0832092,0,2.844525,0,14.18093
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.433692,68.80775,39.47373,0,0,0,0,0,0,0,3.433692,0,0,3.433692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0832092,0,2.746954,0,14.05897
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.135595,69.36049,42.46588,1.370389,1.370389,0,0,0,1.370389,228.8105,1.69308,0,0,3.135595,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.0832092,1.507428,2.508476,0,13.76087
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.685105,67.00227,44.35888,0.2412775,0.2412775,0,-1,0,0.2412775,1112.87,2.431129,0,0,2.685105,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.0832092,0.2654052,2.148084,0,13.31038
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.075628,62.10614,45.19633,2.003842,2.003842,0,-1,0,2.003842,103.5824,0,0,0,2.075628,2.109307,2.003842,0,0,0,10.62527,0,0.03367925,-0.03367925,13.96453,99.74642,0.0832092,2.204226,1.660502,0,12.7009
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.296541,56.13855,45.99889,0.6016508,0.6016508,0,-1,0,0.6016508,215.4973,0.6258031,0,0,1.296541,0.6333166,0.6016508,0,0,0.03742139,10.59159,0.03742139,0,0.03742139,14.00003,100,0.08315235,0.6618158,1.037233,0,11.88814
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3796147,48.02761,45.21378,1.102164,1.102164,0,-1,0,1.102164,34.44267,2.220446E-16,0,0,0.3796147,1.160172,1.102164,0,0,0,10.62527,0,0.7805578,-0.7805578,13.17725,94.12301,0.08315235,1.21238,0.3036917,0,11.00489
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1011655,43.36817,42.64035,0,0,0,-1,0,0,0,0,0,0,0.1011655,0,0,0,0,0.8672864,9.844716,0.1011655,0,0.1011655,13.27322,94.80854,0.08299905,0,0.08093242,0,9.945882
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05438623,40.5735,40.18905,1.264212,1.264212,0,-1,0,1.264212,4.301985,0,0,0,0.05438623,1.33075,1.264212,0,0,0.7661209,9.935765,0,1.276364,-1.276364,11.92782,85.19852,0.08299905,1.390634,0.04350898,0,9.990151
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007934255,38.22921,38.17393,0.1333429,0.1333429,0,-1,0,0.1333429,5.950263,0,2.775558E-17,0,0.007934255,0.140361,0.1333429,0,0,2.184303,8.659402,0,0.1324267,-0.1324267,11.78823,84.20145,0.08299905,0.1466772,0.006347404,0,8.667336
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,36.23732,36.23732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.331444,8.526975,0,0,0,11.78823,84.20145,0.08299905,0,0,0,8.526975
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,34.2222,34.2222,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.331444,8.526975,0,0.4335485,-0.4335485,11.33123,80.93717,0.08299905,0.4530582,0,0,8.526975
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,32.52984,32.52984,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.813164,8.093427,0,0.1422778,-0.1422778,11.18125,79.86593,0.08299905,0.1486803,0,0,8.093427
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,31.18643,31.18643,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.971251,7.951149,0,0.1230453,-0.1230453,11.05155,78.93949,0.08299905,0.1285823,0,0,7.951149
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,29.83429,29.83429,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.107967,7.828104,0,0.2764555,-0.2764555,10.76014,76.858,0.08299905,0.288896,0,0,7.828104
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,28.75258,28.75258,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.41514,7.551648,0,0.725063,-0.725063,9.995858,71.39884,0.08299905,0.7576909,0,0,7.551648
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03032758,27.97411,27.77555,0.1251286,0.1251286,0,-1,0,0.1251286,24.23712,0,0,0,0.03032758,0.1317144,0.1251286,0,0,4.220766,6.826585,0,0.1013868,-0.1013868,9.888987,70.63548,0.08299905,0.1376415,0.02426207,0,6.856913
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08887063,27.34333,26.76362,0.3029847,0.3029847,0,-1,0,0.3029847,29.33172,0,0,0,0.08887063,0.3189313,0.3029847,0,0,4.333418,6.725198,0,0.2300606,-0.2300606,9.646482,68.90331,0.08299905,0.3332832,0.0710965,0,6.814069
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1397415,26.66834,25.76042,0.3373569,0.3373569,0,0,0,0.3373569,41.42244,0,0,0,0.1397415,0.3551125,0.3373569,0,0,4.589041,6.495138,0,0.2153711,-0.2153711,9.41946,67.28173,0.08299905,0.3710926,0.1117932,0,6.634879
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.259968,33.42882,24.90552,0,0,0,0,0,0,0,0,0,0,1.259968,0,0,0,0,4.828342,6.279767,1.259968,0,1.259968,10.61477,75.81965,0.08113606,0,1.007975,0,7.539735
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.797521,36.41642,24.03318,0,0,0,0,0,0,0,0,0,0,1.797521,0,0,0,0,3.568373,7.413738,1.797521,0,1.797521,12.32005,88.00018,0.0786185,0,1.438016,0,9.211259
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.501859,43.4752,25.46383,0.5132135,0.5132135,0,0,0,0.5132135,487.4889,0.1907812,0,0,2.501859,0.5402247,0.5132135,0,0,1.770853,9.031507,1.770853,0,1.770853,14.00003,100,0.07628655,0.5645348,2.001487,0,11.53337
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.920508,60.91894,29.24109,0.4467324,0.4467324,0,-1,0,0.4467324,877.5966,3.450264,0,0,3.920508,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07628655,0.4914056,3.136406,0,14.54578
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.487236,61.36002,33.09687,2.217995,2.217995,0,0,0,2.217995,157.2247,1.152505,0,0,3.487236,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07628655,2.439794,2.789789,0,14.11251
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.110105,72.40506,36.35945,0.1411842,0.1411842,0,0,0,0.1411842,2911.165,3.961489,0,0,4.110105,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07628655,0.1553026,3.288084,0,14.73538
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.435573,68.86134,39.4999,0,0,0,0,0,0,0,3.435573,0,0,3.435573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07628655,0,2.748458,0,14.06085
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.138126,69.45248,42.51822,0,0,0,0,0,0,0,3.138126,0,0,3.138126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07628655,0,2.510501,0,13.7634
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.688865,67.10257,44.41121,0.3319468,0.3319468,0,-1,0,0.3319468,810.0287,2.339447,0,0,2.688865,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07628655,0.3651415,2.151092,0,13.31414
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.080998,62.17552,45.21378,0.03461036,0.03461036,0,-1,0,0.03461036,6012.643,2.044566,0,0,2.080998,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07628655,0.0380714,1.664798,0,12.70627
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.302373,56.24372,46.05123,2.15635,2.15635,0,-1,0,2.15635,60.39709,0,0,0,1.302373,2.269843,2.15635,0,0,0,10.62527,0,0.9674695,-0.9674695,12.98023,92.71571,0.07628655,2.371985,1.041898,0,11.92765
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3860037,48.12919,45.26612,0.29532,0.29532,0,-1,0,0.29532,130.7069,0,0,0,0.3860037,0.3108631,0.29532,0,0,1.074966,9.657804,0.07514054,0,0.07514054,13.05151,93.22488,0.07619066,0.324852,0.3088029,0,10.04381
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09824335,43.42591,42.71886,0,0,0,-1,0,0,0,0,0,0,0.09824335,0,0,0,0,0.9998256,9.725431,0.09824335,0,0.09824335,13.14471,93.89061,0.07606564,0,0.07859468,0,9.823674
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05019839,40.61378,40.25884,1.083826,1.083826,0,-1,0,1.083826,4.63159,0,0,0,0.05019839,1.14087,1.083826,0,0,0.9015822,9.81385,0,1.090671,-1.090671,11.99504,85.67871,0.07606564,1.192209,0.04015871,0,9.864049
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02548617,38.43021,38.25244,1.050874,1.050874,0,-1,0,1.050874,2.425236,0,2.220446E-16,0,0.02548617,1.106183,1.050874,0,0,2.113439,8.723179,0,1.080697,-1.080697,10.85589,77.54191,0.07606564,1.155961,0.02038894,0,8.748665
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,36.28966,36.28966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.314214,7.642482,0,0,0,10.85589,77.54191,0.07606564,0,0,0,7.642482
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,34.3007,34.3007,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.314214,7.642482,0,0.1699043,-0.1699043,10.67679,76.26266,0.07606564,0.17755,0,0,7.642482
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,32.60835,32.60835,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.502996,7.472578,0,0.05650189,-0.05650189,10.61724,75.83725,0.07606564,0.05904448,0,0,7.472578
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,31.23004,31.23004,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.565776,7.416076,0,0.1995555,-0.1995555,10.40689,74.33475,0.07606564,0.2085355,0,0,7.416076
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,29.88663,29.88663,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.787504,7.21652,0,0.4883784,-0.4883784,9.89209,70.65765,0.07606564,0.5103554,0,0,7.21652
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,28.80492,28.80492,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.330147,6.728142,0,0.2176894,-0.2176894,9.662625,69.01862,0.07606564,0.2274854,0,0,6.728142
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07903437,28.33775,27.81917,0.1575054,0.1575054,0,-1,0,0.1575054,50.17883,0,2.775558E-17,0,0.07903437,0.1657951,0.1575054,0,0,4.572024,6.510452,0,0.08676077,-0.08676077,9.571171,68.36537,0.07606564,0.1732559,0.06322749,0,6.589487
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2575165,28.50735,26.81597,0.4404371,0.4404371,0,-1,0,0.4404371,58.46841,0,0,0,0.2575165,0.463618,0.4404371,0,0,4.668425,6.423692,0,0.2061014,-0.2061014,9.353921,66.81359,0.07606564,0.4844808,0.2060132,0,6.681208
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1402741,26.69813,25.78659,0,0,0,0,0,0,0,0,0,0,0.1402741,0,0,0,0,4.897427,6.21759,0.1402741,0,0.1402741,9.486997,67.76413,0.07588785,0,0.1122193,0,6.357864
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9846168,31.52498,24.94042,0.3770292,0.3770292,0,0,0,0.3770292,261.1513,0,0,0,0.9846168,0.3968729,0.3770292,0,0,4.757153,6.343837,0.5877439,0,0.5877439,10.04458,71.74686,0.07515188,0.4147322,0.7876934,0,7.328454
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.954011,37.63036,24.06807,0.3378634,0.3378634,0,0,0,0.3378634,578.3436,0,0,0,1.954011,0.3556456,0.3378634,0,0,4.169409,6.872807,1.598365,0,1.598365,11.56092,82.57785,0.07322073,0.3716497,1.563209,0,8.826818
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.716218,45.26923,25.49,1.040301,1.040301,0,0,0,1.040301,261.0992,0,0,0,2.716218,1.095054,1.040301,0,0,2.571043,8.311336,1.621164,0,1.621164,13.09889,93.56334,0.07136084,1.144331,2.172974,0,11.02755
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.454577,56.31636,29.26726,1.097732,1.097732,0,-1,0,1.097732,314.7014,1.349191,0,0,3.454577,1.155507,1.097732,0,0,0.9498792,9.770383,0.9498792,0,0.9498792,14.00003,100,0.07031435,1.207505,2.763661,0,13.22496
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.237894,69.47672,33.09687,2.311182,2.311182,0,0,0,2.311182,183.3648,1.805071,0,0,4.237894,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07031435,2.5423,3.390315,0,14.86317
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.099027,72.30855,36.38562,2.572555,2.572555,0,0,0,2.572555,159.3368,1.391075,0,0,4.099027,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07031435,2.82981,3.279222,0,14.7243
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.437491,68.91537,39.52607,0.039685,0.039685,0,0,0,0.039685,8661.941,3.395718,0,0,3.437491,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07031435,0.0436535,2.749993,0,14.06277
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.141211,69.51791,42.54439,2.012757,2.012757,0,0,0,2.012757,156.0651,1.02252,0,0,3.141211,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07031435,2.214033,2.512969,0,13.76649
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.69276,67.19391,44.45483,1.571551,1.571551,0,-1,0,1.571551,171.3442,1.038496,0,0,2.69276,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07031435,1.728706,2.154208,0,13.31803
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.085867,62.27991,45.26612,1.035286,1.035286,0,-1,0,1.035286,201.4773,0.9960923,0,0,2.085867,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07031435,1.138815,1.668694,0,12.71114
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.649335,59.28081,46.10357,1.894698,1.894698,0,-1,0,1.894698,87.05003,0,0,0,1.649335,1.994419,1.894698,0,0,0,10.62527,0,0.3450836,-0.3450836,13.63628,97.40179,0.07031435,2.084167,1.319468,0,12.27461
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4510891,48.69402,45.3359,1.237673,1.237673,0,-1,0,1.237673,36.44655,0,0,0,0.4510891,1.302814,1.237673,0,0,0.3834262,10.28019,0,0.8517245,-0.8517245,12.73848,90.98897,0.07031435,1.36144,0.3608713,0,10.73128
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1080561,43.56702,42.78865,1.74771,1.74771,0,-1,0,1.74771,6.182725,0,0,0,0.1080561,1.839695,1.74771,0,0,1.329787,9.428466,0,1.731639,-1.731639,10.91317,77.95109,0.07031435,1.922481,0.08644491,0,9.536522
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.0534743,40.71569,40.33735,3.389968,3.33,0,-1,0,3.33,1.605835,0,0.05996799,0.3989648,0.0534743,3.505263,3.33,0,0,3.25383,7.696827,0,3.451789,-3.451789,7.274669,51.96181,0.07031435,3.728965,0.04277944,0,7.750301
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006966769,38.37081,38.32223,2.943276,2.943276,0,-1,0,2.943276,0.2367011,0,4.440892E-16,0,0.006966769,3.098186,2.943276,0,0,7.089151,4.245038,0,3.091219,-3.091219,4.016238,28.68736,0.07031435,3.237604,0.005573415,0,4.252005
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,36.35945,36.35945,1.689748,1.096128,0,-1,0,1.096128,0,0,0.5936195,0.7625943,0,1.153819,1.096128,0,0,10.52384,1.153819,0,1.153819,-1.153819,2.800006,20,0.07031435,1.858723,0,0,1.153819
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,34.35305,34.35305,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07031435,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,32.65197,32.65197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07031435,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,31.30855,31.30855,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07031435,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,29.95642,29.95642,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07031435,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,28.84854,28.84854,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07031435,0.4786895,0,0,0
