Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.06986368,28.32989,27.87151,0.4464478,0.0663705,0,-1,0,0.0663705,105.2632,0,0.3800772,0.4778184,0.06986368,0.06986368,0.0663705,0,0,11.80586,0,0,0,0,2.800006,20,0.07031435,0.4910925,0.05589095,0,0.06986368
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1058922,27.55992,26.86831,0.5640439,0.1005976,0,-1,0,0.1005976,105.2632,0,0.4634463,0.6003287,0.1058922,0.1058922,0.1005976,0,0,11.80586,0,0,0,0,2.800006,20,0.07031435,0.6204482,0.08471379,0,0.1058922
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.15612,26.85437,25.83893,0,0,0,0,0,0,0,0,0,0,0.15612,0,0,0,0,11.80586,0,0.15612,0,0.15612,2.948114,21.05791,0.07014528,0,0.124896,0,0.15612
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.075803,32.19891,24.97531,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,240.1928,0,0,0,1.075803,0,0,3.505263,3.33,11.64974,0.140508,4.405803,0,4.405803,7.127826,50.91294,0.07751406,0.4926805,0.8606423,5,1.216311
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.853029,36.90717,24.10296,1.65962,1.65962,4.936581,0,1.512687,1.65962,111.6538,0,0,0,1.853029,0,0,3.276961,3.113113,7.243937,4.105731,4.966142,0,4.966142,11.83912,84.56499,0.08738367,1.825582,1.482423,5,5.958759
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.66814,44.89946,25.51617,1.471453,1.471453,0,0,0,1.471453,181.3269,0,0,0,2.66814,1.548898,1.471453,0,0,2.277796,8.575258,1.119242,0,1.119242,12.90093,92.1493,0.08608688,1.618599,2.134512,0,11.2434
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.493126,56.71887,29.29343,1.671932,1.671932,0,-1,0,1.671932,208.9275,0.5746443,0,0,3.493126,1.759928,1.671932,0,0,1.158553,9.582576,1.158553,0,1.158553,14.00003,100,0.08478447,1.839125,2.794501,0,13.0757
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.486428,61.38442,33.12304,0.4251428,0.4251428,0,0,0,0.4251428,820.0605,3.038909,0,0,3.486428,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08478447,0.4676571,2.789143,0,14.1117
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.558245,66.22671,36.38562,0.6303326,0.6303326,0,0,0,0.6303326,564.5027,2.894737,0,0,3.558245,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08478447,0.6933659,2.846596,0,14.18352
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.438854,68.99662,39.57841,2.594985,2.594985,0,0,0,2.594985,132.5193,0.7072917,0,0,3.438854,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08478447,2.854483,2.751083,0,14.06413
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.143945,69.60133,42.58801,0.862824,0.862824,0,0,0,0.862824,364.3785,2.23571,0,0,3.143945,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08478447,0.9491063,2.515156,0,13.76922
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.696484,67.294,44.50717,0.7328123,0.7328123,0,-1,0,0.7328123,367.9638,1.925103,0,0,2.696484,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08478447,0.8060935,2.157187,0,13.32176
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.090455,62.40158,45.3359,2.435079,2.435079,0,-1,0,2.435079,85.8475,0,0,0,2.090455,2.563241,2.435079,0,0,0,10.62527,0,0.4727866,-0.4727866,13.50167,96.44028,0.08478447,2.678587,1.672364,0,12.71573
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.313632,56.46966,46.17336,2.317662,2.317662,0,-1,0,2.317662,56.67918,0,4.440892E-16,0,1.313632,2.439644,2.317662,0,0,0.5253184,10.15249,0,1.126013,-1.126013,12.31475,87.9623,0.08478447,2.549428,1.050906,0,11.46612
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.3982313,48.39954,45.44059,0.5817525,0.5817525,0,-1,0,0.5817525,68.45374,0,1.110223E-16,0,0.3982313,0.612371,0.5817525,0,0,1.776443,9.026475,0,0.2141397,-0.2141397,12.08902,86.34999,0.08478447,0.6399277,0.3185851,0,9.424706
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09981693,43.60379,42.88461,3.989851,3.33,0,-1,0,3.33,2.997505,0,0.6598507,1.058836,0.09981693,3.505263,3.33,0,0,2.014376,8.812335,0,3.405446,-3.405446,8.499367,60.70964,0.08478447,4.388836,0.07985353,0,8.912152
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04932981,40.78247,40.43331,4.540086,3.33,0,-1,0,3.33,1.481376,0,1.210086,1.664094,0.04932981,3.505263,3.33,0,0,5.798206,5.406889,0,3.455933,-3.455933,4.856493,34.68917,0.08478447,4.994094,0.03946384,0,5.456219
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006869677,38.46612,38.41819,3.897274,1.859934,0,-1,0,1.859934,0.3693506,0,2.037339,2.432288,0.006869677,1.957825,1.859934,0,0,9.638131,1.950956,0,1.950956,-1.950956,2.800006,20,0.08478447,4.287001,0.005495741,0,1.957825
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,36.45541,36.45541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08478447,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,34.42284,34.42284,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08478447,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,32.73048,32.73048,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08478447,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,31.37834,31.37834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08478447,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,30.00876,30.00876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08478447,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,28.92705,28.92705,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08478447,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02519744,28.1064,27.94129,0.2552804,0.02393757,0,-1,0,0.02393757,105.2632,0,0.2313429,0.276021,0.02519744,0.02519744,0.02393757,0,0,11.80586,0,0,0,0,2.800006,20,0.08478447,0.2808085,0.02015795,0,0.02519744
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07891883,27.45321,26.93809,0.1250699,0.07497289,0,-1,0,0.07497289,105.2632,0,0.05009705,0.1225824,0.07891883,0.07891883,0.07497289,0,0,11.80586,0,0,0,0,2.800006,20,0.08478447,0.1375769,0.06313507,0,0.07891883
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.162813,26.94207,25.88255,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,72.32925,0,0,0,0.162813,0,0,3.505263,3.33,11.80586,0,3.492813,0,3.492813,6.113579,43.66833,0.09048241,0.2476098,0.1302504,5,0.162813
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.133993,32.67248,25.03638,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,503.9348,0,0,0,1.133993,0,0,3.505263,3.33,8.313047,3.143532,4.463993,0,4.463993,10.34849,73.91767,0.09460426,0.2475305,0.9071944,5,4.277524
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.942119,37.63547,24.1553,0,0,2.007301,0,0.7129931,0,0,0,0,0,1.942119,0,0,2.007301,1.906936,3.849054,7.161125,3.849054,0,3.849054,14.00003,100,0.09308337,0,1.553695,5,9.103244
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.431929,51.60965,25.56851,1.061741,1.061741,0,0,0,1.061741,323.2361,2.314308,0,0,3.431929,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09308337,1.167915,2.745543,0,14.0572
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.212422,54.13278,29.34577,0.6655961,0.6655961,0,-1,0,0.6655961,482.6383,2.511794,0,0,3.212422,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09308337,0.7321557,2.569937,0,13.8377
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.484897,61.45578,33.19283,1.669083,1.669083,0,0,0,1.669083,208.7911,1.727968,0,0,3.484897,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09308337,1.835991,2.787918,0,14.11017
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.557415,66.33971,36.48158,2.919286,2.919286,0,0,0,2.919286,121.8591,0.4844825,0,0,3.557415,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09308337,3.211214,2.845932,0,14.18269
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.439854,69.09613,39.6482,0,0,0,0,0,0,0,3.439854,0,0,3.439854,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09308337,0,2.751883,0,14.06513
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.697027,75.99303,42.69269,1.559367,1.559367,0,0,0,1.559367,237.0852,2.055589,0,0,3.697027,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09308337,1.715303,2.957622,0,14.3223
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.309576,73.96503,44.60313,0.9030353,0.9030353,0,-1,0,0.9030353,366.4946,2.359012,0,0,3.309576,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09308337,0.9933389,2.647661,0,13.93485
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.536626,66.80116,45.44059,1.547593,1.547593,0,-1,0,1.547593,163.9078,0.9075807,0,0,2.536626,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09308337,1.702352,2.029301,0,13.1619
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.318633,56.64311,46.29549,0,0,0,-1,0,0,0,1.318633,0,0,1.318633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09308337,0,1.054906,0,11.94391
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4041139,48.54198,45.53654,1.180621,1.180621,0,-1,0,1.180621,34.22892,0,2.220446E-16,0,0.4041139,1.242759,1.180621,0,0,0,10.62527,0,0.8386453,-0.8386453,13.11602,93.68565,0.09308337,1.298683,0.3232912,0,11.02939
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1070222,43.77869,43.00674,2.017911,2.017911,0,-1,0,2.017911,5.303612,0,4.440892E-16,0,0.1070222,2.124117,2.017911,0,0,0.9318281,9.786629,0,2.017095,-2.017095,10.98981,78.49851,0.09308337,2.219702,0.08561774,0,9.893651
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04683804,40.88718,40.55544,3.409007,3.33,0,-1,0,3.33,1.406548,0,0.07900709,0.4199078,0.04683804,3.505263,3.33,0,0,3.173044,7.769535,0,3.458425,-3.458425,7.344314,52.45928,0.09308337,3.749908,0.03747043,0,7.816372
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006559224,38.56866,38.52287,0,0,0,-1,0,0,0,0,0,0,0.006559224,0,0,0,0,7.015739,4.311109,0.006559224,0,0.006559224,7.350536,52.50373,0.09307647,0,0.005247379,0,4.317668
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,36.56009,36.56009,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.00918,4.317012,0,3.410999,-3.410999,3.755028,26.82157,0.09307647,3.564494,0,0,4.317012
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,34.5188,34.5188,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.79918,0.9060135,0,0.187463,-0.187463,3.557424,25.41012,0.09307647,0.1958988,0,0,0.9060135
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,32.82644,32.82644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00747,0.7185506,0,0,0,3.557424,25.41012,0.09307647,0,0,0,0.7185506
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,31.45685,31.45685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00747,0.7185506,0,0,0,3.557424,25.41012,0.09307647,0,0,0,0.7185506
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,30.07854,30.07854,0.687218,0.682623,0,-1,0,0.682623,0,0,0.004594949,0.07331675,0,0.7185506,0.682623,0,0,11.00747,0.7185506,0,0.7185506,-0.7185506,2.800006,20,0.09307647,0.7559398,0,0,0.7185506
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,28.97939,28.97939,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09307647,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02447438,28.15405,27.99363,0.1753901,0.02325066,0,-1,0,0.02325066,105.2632,0,0.1521394,0.1882789,0.02447438,0.02447438,0.02325066,0,0,11.80586,0,0,0,0,2.800006,20,0.09307647,0.1929291,0.01957951,0,0.02447438
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1221974,27.78963,26.99043,0,0,0,-1,0,0,0,0,0,0,0.1221974,0,0,0,0,11.80586,0,0.1221974,0,0.1221974,2.915932,20.82804,0.09294797,0,0.09775789,0,0.1221974
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3392799,28.18522,25.96106,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,59.5202,4.440892E-16,0,0,0.3392799,0,0,3.505263,3.33,11.68366,0.1099776,3.66928,0,3.66928,6.396917,45.69217,0.09854505,0.6270273,0.2714239,5,0.4492576
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3163342,27.1498,25.08872,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.48944,0,0,0,0.3163342,0,0,3.505263,3.33,8.014383,3.41233,3.646334,0,3.646334,9.856133,70.40081,0.1044698,0.8811663,0.2530674,5,3.728664
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4045926,26.83896,24.20765,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4045926,0,0,3.505263,3.33,4.368049,6.69403,3.734593,0,3.734593,13.39908,95.70751,0.1074221,0,0.3236741,5,7.098623
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.688473,37.30811,25.61213,0.04950341,0.04950341,0,0,0,0.04950341,3410.821,1.002908,0,0,1.688473,0.05210886,0.04950341,0,0,0.6334561,10.05516,0.6334561,0,0.6334561,14.00003,100,0.106743,0.05445376,1.350778,0,11.74364
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.384358,46.96868,29.41556,1.84142,1.84142,0,-1,0,1.84142,129.4847,0.4460206,0,0,2.384358,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.106743,2.025562,1.907486,0,13.00963
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.70358,45.71183,33.27134,0,0,0,0,0,0,0,1.70358,0,0,1.70358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106743,0,1.362864,0,12.32885
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.05045,52.19656,36.57753,1.097552,1.097552,0,0,0,1.097552,186.8203,0.8951322,0,0,2.05045,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.106743,1.207307,1.64036,0,12.67572
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.895632,54.42565,39.77032,0.3425007,0.3425007,0,0,0,0.3425007,553.468,1.535105,0,0,1.895632,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.106743,0.3767507,1.516505,0,12.52091
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5828996,47.10991,42.81482,1.40844,1.40844,0,0,0,1.40844,41.38617,0,0,0,0.5828996,1.482569,1.40844,0,0,0,10.62527,0,0.8996692,-0.8996692,13.05169,93.2262,0.106743,1.549284,0.4663197,0,11.20817
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5816408,49.09267,44.75143,1.51603,1.51603,0,-1,0,1.51603,38.36604,0,0,0,0.5816408,1.595821,1.51603,0,0,0.9996324,9.725605,0,1.014181,-1.014181,11.98265,85.59021,0.106743,1.667633,0.4653127,0,10.30725
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6837336,50.74765,45.58888,0.769049,0.769049,0,-1,0,0.769049,88.90638,0,1.110223E-16,0,0.6837336,0.8095253,0.769049,0,0,2.1265,8.711425,0,0.1257917,-0.1257917,11.85006,84.6431,0.106743,0.8459539,0.5469869,0,9.395158
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5142524,50.31277,46.44379,0.4620488,0.4620488,0,-1,0,0.4620488,111.2983,0,0,0,0.5142524,0.4863672,0.4620488,0,0,2.266268,8.585632,0.02788519,0,0.02788519,11.87651,84.83205,0.1067133,0.5082538,0.4114019,0,9.099885
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5269305,49.63158,45.68484,1.581371,1.581371,0,-1,0,1.581371,33.32111,0,2.220446E-16,0,0.5269305,1.664601,1.581371,0,0,2.238383,8.610729,0,1.137671,-1.137671,10.6773,76.26628,0.1067133,1.739508,0.4215443,0,9.13766
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1234161,44.02044,43.12886,2.954393,2.954393,0,-1,0,2.954393,4.177377,0,0,0,0.1234161,3.109888,2.954393,0,0,3.502462,7.473059,0,2.986471,-2.986471,7.529284,53.78049,0.1067133,3.249833,0.09873292,0,7.596475
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08148166,41.25602,40.67757,2.447164,2.447164,0,-1,0,2.447164,3.329636,0,4.440892E-16,0,0.08148166,2.575962,2.447164,0,0,6.820764,4.486587,0,2.49448,-2.49448,4.89987,34.999,0.1067133,2.69188,0.06518533,0,4.568069
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01967969,38.78257,38.645,2.510719,1.911197,0,-1,0,1.911197,1.029705,0,0.5995223,0.8655508,0.01967969,2.011786,1.911197,0,0,9.592408,1.992107,0,1.992107,-1.992107,2.800006,20,0.1067133,2.761791,0.01574375,0,2.011786
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,36.65604,36.65604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067133,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,34.61475,34.61475,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067133,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,32.9224,32.9224,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067133,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,31.52664,31.52664,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067133,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,30.15705,30.15705,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067133,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,29.04918,29.04918,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067133,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03992694,28.33412,28.07214,0.1796238,0.03793059,0,-1,0,0.03793059,105.2632,0,0.1416932,0.1900001,0.03992694,0.03992694,0.03793059,0,0,11.80586,0,0,0,0,2.800006,20,0.1067133,0.1975862,0.03194155,0,0.03992694
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2670976,28.84422,27.08639,0.3970778,0.2537427,0,-1,0,0.2537427,105.2632,0,0.1433351,0.3860371,0.2670976,0.2670976,0.2537427,0,0,11.80586,0,0,0,0,2.800006,20,0.1067133,0.4367856,0.2136781,0,0.2670976
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3763641,28.50277,26.03085,0,0,0,0,0,0,0,0,0,0,0.3763641,0,0,0,0,11.80586,0,0.3763641,0,0.3763641,3.157056,22.55035,0.106314,0,0.3010913,0,0.3763641
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.882475,31.06104,25.17595,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,172.8748,0,0,0,0.882475,0,0,3.505263,3.33,11.4295,0.3387277,4.212475,0,4.212475,7.153361,51.09533,0.1100454,0.5615176,0.7059801,5,1.221203
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.9914535,30.90944,24.3036,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,227.4687,4.440892E-16,0,0,0.9914535,0,0,3.505263,3.33,7.217021,4.129955,4.321454,0,4.321454,11.25305,80.37878,0.1131677,0.47945,0.7931628,5,5.121409
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.118342,33.26587,25.70808,0.1795533,0.1795533,0,0,0,0.1795533,622.847,0,0,0,1.118342,0.1890035,0.1795533,0,0,2.895568,8.019263,0.9293389,0,0.9293389,12.1347,86.67625,0.1122121,0.1975086,0.8946739,0,9.137606
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.295466,46.34225,29.51152,1.702868,1.702868,0,-1,0,1.702868,134.8,0,0,0,2.295466,1.792492,1.702868,0,0,1.966229,8.855668,0.502974,0,0.502974,12.61186,90.08456,0.1117017,1.873154,1.836373,0,11.15113
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.076354,48.83922,33.36729,0,0,0,0,0,0,0,0.6130996,0,0,2.076354,0,0,0,0,1.463255,9.308345,1.463255,0,1.463255,14.00003,100,0.1102427,0,1.661083,0,11.3847
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.134465,44.89751,36.65604,1.377633,1.377633,0,0,0,1.377633,82.34883,0,0,0,1.134465,1.45014,1.377633,0,0,0,10.62527,0,0.3156753,-0.3156753,13.66728,97.62321,0.1102427,1.515396,0.9075719,0,11.75974
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6934704,44.90431,39.86628,2.229667,2.229667,0,0,0,2.229667,31.10197,0,4.440892E-16,0,0.6934704,2.347018,2.229667,0,0,0.3507504,10.3096,0,1.653548,-1.653548,11.92428,85.17329,0.1102427,2.452634,0.5547763,0,11.00307
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.10712,51.29405,42.91078,3.599032,3.599032,1.25,0,0.50625,3.599032,30.76161,0,4.440892E-16,0,1.10712,2.472665,2.349032,0,0,2.188026,8.656051,0,1.365545,-1.365545,10.48487,74.89181,0.1102427,3.958935,0.8856962,5,9.763171
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4755409,48.38033,44.84739,1.008101,1.008101,0,-1,0,1.008101,47.17195,0,2.220446E-16,0,0.4755409,1.061159,1.008101,0,0,3.705297,7.290506,0,0.5856181,-0.5856181,9.867579,70.48256,0.1102427,1.108911,0.3804328,0,7.766047
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4023746,48.70672,45.71101,2.152249,2.152249,0,-1,0,2.152249,18.69554,0,0,0,0.4023746,2.265525,2.152249,0,0,4.355984,6.704888,0,1.86315,-1.86315,7.903646,56.4545,0.1102427,2.367474,0.3218997,0,7.107263
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2153832,48.13737,46.53975,0.7190563,0.7190563,0,-1,0,0.7190563,29.95358,0,1.110223E-16,0,0.2153832,0.7569014,0.7190563,0,0,6.426152,4.841738,0,0.5415183,-0.5415183,7.332835,52.37729,0.1102427,0.790962,0.1723065,0,5.057121
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2374387,47.56165,45.80697,0,0,0,-1,0,0,0,0,0,0,0.2374387,0,0,0,0,7.027839,4.30022,0.2374387,0,0.2374387,7.558089,53.98624,0.1100096,0,0.1899509,0,4.537658
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3416178,45.77282,43.27716,1.357444,1.357444,0,-1,0,1.357444,25.16626,0,0,0,0.3416178,1.428888,1.357444,0,0,6.7904,4.513914,0,1.08727,-1.08727,6.412005,45.79995,0.1100096,1.493188,0.2732942,0,4.855532
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1527395,41.91468,40.82587,3.805791,3.33,0,-1,0,3.33,4.586771,0,0.4757906,0.9020373,0.1527395,3.505263,3.33,0,0,7.998478,3.426644,0,3.352524,-3.352524,2.878135,20.55807,0.1100096,4.18637,0.1221916,0,3.579384
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01348695,38.86145,38.76713,2.702182,0.08322699,0,-1,0,0.08322699,16.20502,0,2.618955,2.899424,0.01348695,0.08760736,0.08322699,0,0,11.7235,0.07412041,0,0.07412041,-0.07412041,2.800006,20,0.1100096,2.972401,0.01078956,0,0.08760736
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,36.77818,36.77818,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100096,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,34.73688,34.73688,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100096,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,33.02708,33.02708,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100096,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,31.64877,31.64877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100096,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,30.27918,30.27918,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100096,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,29.1713,29.1713,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100096,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04760474,28.50694,28.19427,0.2478589,0.04522451,0,-1,0,0.04522451,105.2632,0,0.2026344,0.2635999,0.04760474,0.04760474,0.04522451,0,0,11.80586,0,0,0,0,2.800006,20,0.1100096,0.2726448,0.0380838,0,0.04760474
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07403017,27.66617,27.18235,0.1029023,0.07032866,0,-1,0,0.07032866,105.2632,0,0.03257368,0.09912684,0.07403017,0.07403017,0.07032866,0,0,11.80586,0,0,0,0,2.800006,20,0.1100096,0.1131926,0.05922413,0,0.07403017
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1433361,27.06023,26.12681,0,0,0,0,0,0,0,0,0,0,0.1433361,0,0,0,0,11.80586,0,0.1433361,0,0.1433361,2.935986,20.97129,0.1098693,0,0.1146689,0,0.1433361
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.030963,32.19423,25.27191,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,129.5415,0,0,0,1.030963,0,0,3.505263,3.33,11.66252,0.1290025,4.360963,0,4.360963,7.073159,50.52246,0.1136919,0.8754411,0.8247705,5,1.159966
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.460146,41.93966,24.39956,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1102.432,0,0,0,2.460146,0,0,3.505263,3.33,7.301561,4.053869,5.790146,0,5.790146,12.56617,89.75821,0.1144547,0.2454718,1.968117,5,6.514015
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.791364,46.23986,25.78659,1.599782,1.599782,0,0,0,1.599782,174.484,0,0,0,2.791364,1.683981,1.599782,0,0,1.511415,9.265,1.107383,0,1.107383,13.61673,97.26216,0.1134298,1.75976,2.233091,0,12.05637
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.050151,52.93863,29.59003,0,0,0,-1,0,0,0,2.646119,0,0,3.050151,0,0,0,0,0.4040323,10.26165,0.4040323,0,0.4040323,14.00003,100,0.1130605,0,2.440121,0,13.3118
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.575141,62.67987,33.43708,1.022522,1.022522,0,0,0,1.022522,349.6395,2.498802,0,0,3.575141,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130605,1.124774,2.860113,0,14.20042
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.556222,66.6373,36.72583,0.1220124,0.1220124,0,0,0,0.1220124,2914.639,3.427788,0,0,3.556222,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130605,0.1342137,2.844977,0,14.1815
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.441023,69.48594,39.94479,0,0,0,0,0,0,0,3.441023,0,0,3.441023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130605,0,2.752818,0,14.0663
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.150357,70.15874,42.98057,0,0,0,0,0,0,0,3.150357,0,0,3.150357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130605,0,2.520286,0,13.77563
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.224663,73.41873,44.9259,0.8492775,0.8492775,0,-1,0,0.8492775,379.6948,2.330686,0,0,3.224663,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130605,0.9342052,2.57973,0,13.84994
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.156882,63.49804,45.75463,0,0,0,-1,0,0,0,2.156882,0,0,2.156882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130605,0,1.725506,0,12.78216
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8735203,53.32202,46.61826,0,0,0,-1,0,0,0,0.8735203,0,0,0.8735203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130605,0,0.6988162,0,11.49879
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5557353,50.05067,45.87676,2.528297,2.528297,0,-1,0,2.528297,21.98062,0,4.440892E-16,0,0.5557353,2.661365,2.528297,0,0,0,10.62527,0,2.105629,-2.105629,11.7805,84.14626,0.1130605,2.781126,0.4445882,0,11.18101
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3289948,45.7589,43.35567,1.383801,1.383801,0,-1,0,1.383801,23.77471,0,0,0,0.3289948,1.456633,1.383801,0,0,2.339588,8.519645,0,1.127638,-1.127638,10.59186,75.65602,0.1130605,1.522181,0.2631958,0,8.848639
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1644731,42.06926,40.89566,2.77862,2.77862,0,-1,0,2.77862,5.919235,0,4.440892E-16,0,0.1644731,2.924864,2.77862,0,0,3.59252,7.392006,0,2.760391,-2.760391,7.682158,54.87244,0.1130605,3.056482,0.1315785,0,7.556479
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01864896,38.99362,38.86309,1.724166,1.724166,0,-1,0,1.724166,1.081622,0,2.220446E-16,0,0.01864896,1.814912,1.724166,0,0,6.65962,4.631616,0,1.796263,-1.796263,5.788731,41.34799,0.1130605,1.896583,0.01491917,0,4.650265
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,36.87413,36.87413,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.655468,2.835353,0,2.011742,-2.011742,3.668168,26.20115,0.1130605,2.102271,0,0,2.835353
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,34.81539,34.81539,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.89074,0.823611,0,0.05364597,-0.05364597,3.61162,25.79723,0.1130605,0.05606004,0,0,0.823611
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,33.09687,33.09687,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.95034,0.769965,0,0.471137,-0.471137,3.114998,22.24994,0.1130605,0.4923382,0,0,0.769965
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,31.70111,31.70111,0.6804309,0.2838866,0,-1,0,0.2838866,0,0,0.3965443,0.4645874,0,0.298828,0.2838866,0,0,11.47383,0.298828,0,0.298828,-0.298828,2.800006,20,0.1130605,0.748474,0,0,0.298828
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,30.3228,30.3228,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130605,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,29.24109,29.24109,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130605,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07198918,28.73754,28.26406,0.1192745,0.06838972,0,-1,0,0.06838972,105.2632,0,0.05088475,0.117524,0.07198918,0.07198918,0.06838972,0,0,11.80586,0,0,0,0,2.800006,20,0.1130605,0.1312019,0.05759134,0,0.07198918
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2508253,28.91226,27.26086,0.4393317,0.2382841,0,-1,0,0.2382841,105.2632,0,0.2010476,0.435608,0.2508253,0.2508253,0.2382841,0,0,11.80586,0,0,0,0,2.800006,20,0.1130605,0.4832648,0.2006602,0,0.2508253
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4104039,28.88069,26.17915,0.01097585,0.01097585,0,0,0,0.01097585,3739.155,0,0,0,0.4104039,0.01155352,0.01097585,0,0,11.80586,0,0.3988504,0,0.3988504,3.178388,22.70273,0.1126982,0.01207343,0.3283231,0,0.4104039
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8654662,31.09716,25.32425,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,138.104,0,0,0,0.8654662,0,0,3.505263,3.33,11.40701,0.3589654,4.195466,0,4.195466,7.158557,51.13245,0.1158176,0.6893448,0.692373,5,1.224432
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.231051,32.7544,24.46063,1.872144,1.872144,4.982863,0,1.525322,1.872144,65.75622,0,0,0,1.231051,0,0,3.110719,2.955183,7.211544,4.134885,4.186234,0,4.186234,11.12997,79.49961,0.1206911,2.059358,0.9848408,5,5.365936
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.922093,47.41243,25.83893,2.11132,2.11132,2.209375,0,0.7681595,2.11132,138.4012,0,0,0,2.922093,0,0,0.09805574,0.09315295,3.025309,7.902496,3.015246,0,3.015246,13.99048,99.93181,0.1201545,2.322452,2.337674,5,10.82459
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.822958,50.96299,29.63365,0.7308623,0.7308623,0,-1,0,0.7308623,386.2503,2.043566,0,0,2.822958,0.7693287,0.7308623,0,0,0.01006361,10.61622,0.01006361,0,0.01006361,14.00003,100,0.1201456,0.8039485,2.258367,0,13.43917
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.256118,42.47546,33.48943,0.119704,0.119704,0,0,0,0.119704,1049.353,1.130114,0,0,1.256118,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1201456,0.1316744,1.004894,0,11.88139
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.043259,44.32968,36.77818,0,0,0,0,0,0,0,1.043259,0,0,1.043259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201456,0,0.834607,0,11.66853
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.44463,59.55659,39.98841,0,0,0,0,0,0,0,2.44463,0,0,2.44463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201456,0,1.955704,0,13.0699
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.790887,66.48099,43.03291,1.025628,1.025628,0,0,0,1.025628,272.1149,1.711278,0,0,2.790887,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1201456,1.128191,2.23271,0,13.41616
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.183557,62.85126,44.96952,0.9109545,0.9109545,0,-1,0,0.9109545,239.6999,1.224658,0,0,2.183557,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1201456,1.00205,1.746846,0,12.80883
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.113487,54.4426,45.83314,0.9107949,0.9107949,0,-1,0,0.9107949,122.2544,0.1547556,0,0,1.113487,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1201456,1.001874,0.8907897,0,11.73876
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9417199,53.94526,46.68804,0,0,0,-1,0,0,0,0.9417199,0,0,0.9417199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201456,0,0.7533759,0,11.56699
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5743373,50.27524,45.95527,1.408848,1.408848,0,-1,0,1.408848,40.76646,0,2.220446E-16,0,0.5743373,1.482998,1.408848,0,0,0,10.62527,0,0.9086602,-0.9086602,13.04222,93.1585,0.1201456,1.549732,0.4594699,0,11.19961
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3286693,45.85395,43.45163,1.682605,1.682605,0,-1,0,1.682605,19.53336,0,2.220446E-16,0,0.3286693,1.771164,1.682605,0,0,1.009622,9.716614,0,1.442494,-1.442494,11.52169,82.29765,0.1201456,1.850866,0.2629355,0,10.04528
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1448094,42.03339,41.00034,0,0,0,-1,0,0,0,0,0,0,0.1448094,0,0,0,0,2.612394,8.274119,0.1448094,0,0.1448094,11.65907,83.27892,0.1200177,0,0.1158476,0,8.418929
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,38.93287,38.93287,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.467584,8.404449,0,3.505263,-3.505263,7.9642,56.88703,0.1200177,4.435957,0,0,8.404449
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,36.95264,36.95264,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.362321,4.899185,0,3.505263,-3.505263,4.269328,30.49514,0.1200177,4.970595,0,0,4.899185
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,34.88518,34.88518,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.25706,1.393922,0,0.6032756,-0.6032756,3.63342,25.95295,0.1200177,0.630423,0,0,1.393922
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,33.16666,33.16666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92736,0.7906463,0,0,0,3.63342,25.95295,0.1200177,0,0,0,0.7906463
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,31.7709,31.7709,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.92736,0.7906463,0,0.08194488,-0.08194488,3.547042,25.33597,0.1200177,0.08563239,0,0,0.7906463
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,30.37514,30.37514,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,11.01841,0.7087014,0,0.6212173,-0.6212173,2.892222,20.65869,0.1200177,0.649172,0,0,0.7087014
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,29.29343,29.29343,0.1852529,0.08310995,0,-1,0,0.08310995,0,0,0.1021429,0.1206682,0,0.08748416,0.08310995,0,0,11.70866,0.08748416,0,0.08748416,-0.08748416,2.800006,20,0.1200177,0.2037782,0,0,0.08748416
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03107266,28.5205,28.3164,0.4436691,0.02951903,0,-1,0,0.02951903,105.2632,0,0.4141501,0.4821322,0.03107266,0.03107266,0.02951903,0,0,11.80586,0,0,0,0,2.800006,20,0.1200177,0.488036,0.02485813,0,0.03107266
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1653462,28.38973,27.30448,0.5879256,0.1570789,0,-1,0,0.1570789,105.2632,0,0.4308467,0.6153024,0.1653462,0.1653462,0.1570789,0,0,11.80586,0,0,0,0,2.800006,20,0.1200177,0.6467181,0.132277,0,0.1653462
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3031578,28.21925,26.23149,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,98.15025,0,0,0,0.3031578,0,0,3.505263,3.33,11.80586,0,3.633158,0,3.633158,6.246722,44.61935,0.1224647,0.3397582,0.2425262,5,0.3031578
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9696834,31.86587,25.36787,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,251.0664,0,0,0,0.9696834,0,0,3.505263,3.33,8.172703,3.269842,4.299684,0,4.299684,10.32576,73.75528,0.1243729,0.4248485,0.7757468,5,4.239525
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.912911,37.78524,24.49552,0,0,2.063272,0,0.7282733,0,0,0,0,0,1.912911,0,0,2.063272,1.960108,3.873019,7.139557,3.873019,0,3.873019,14.00003,100,0.1227832,0,1.530329,5,9.052467
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.687232,45.4767,25.88255,2.038824,2.038824,0,0,0,2.038824,131.803,0.541101,0,0,2.687232,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1227832,2.242707,2.149785,0,13.31251
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.199095,54.41711,29.68599,0.2586878,0.2586878,0,-1,0,0.2586878,1236.663,2.926792,0,0,3.199095,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1227832,0.2845566,2.559276,0,13.82437
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.478296,61.8232,33.54176,1.967169,1.967169,0,0,0,1.967169,176.8174,1.407592,0,0,3.478296,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1227832,2.163885,2.782636,0,14.10357
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.555983,66.8233,36.87413,0.1871123,0.1871123,0,0,0,0.1871123,1900.453,3.359022,0,0,3.555983,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1227832,0.2058236,2.844786,0,14.18126
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.01891,76.36925,40.06693,1.262046,1.262046,0,0,0,1.262046,318.4439,2.69044,0,0,4.01891,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1227832,1.388251,3.215128,0,14.64418
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.154495,70.38821,43.12886,0,0,0,0,0,0,0,3.154495,0,0,3.154495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227832,0,2.523596,0,13.77977
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.713669,68.14699,45.0742,0.7624216,0.7624216,0,-1,0,0.7624216,355.9276,1.91112,0,0,2.713669,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1227832,0.8386638,2.170935,0,13.33894
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.072487,62.90799,45.9291,1.887369,1.887369,0,-1,0,1.887369,109.8083,0.08578358,0,0,2.072487,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1227832,2.076106,1.65799,0,12.69776
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.342878,57.37421,46.784,0.3598369,0.3598369,0,-1,0,0.3598369,373.1908,0.9641024,0,0,1.342878,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1227832,0.3958206,1.074302,0,11.96815
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5073042,49.8834,46.0774,2.226291,2.226291,0,-1,0,2.226291,22.78697,0,0,0,0.5073042,2.343464,2.226291,0,0,0,10.62527,0,1.83616,-1.83616,12.06455,86.17515,0.1227832,2.44892,0.4058434,0,11.13258
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1035494,44.29697,43.54759,1.879851,1.879851,0,-1,0,1.879851,5.508382,0,0,0,0.1035494,1.978791,1.879851,0,0,2.040178,8.789114,0,1.875242,-1.875242,10.08787,72.05605,0.1227832,2.067837,0.08283952,0,8.892663
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04378112,41.4074,41.09629,3.841369,3.33,0,-1,0,3.33,1.314748,0,0.511369,0.8955059,0.04378112,3.505263,3.33,0,0,4.12378,6.913872,0,3.461482,-3.461482,6.439145,45.9938,0.1227832,4.225506,0.0350249,0,6.957654
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,39.03755,39.03755,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.969871,3.45239,0,2.914525,-2.914525,3.366966,24.04971,0.1227832,3.045679,0,0,3.45239
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,37.0486,37.0486,1.112351,0.5109721,0,-1,0,0.5109721,0,0,0.6013793,0.7126144,0,0.5378653,0.5109721,0,0,11.20823,0.5378653,0,0.5378653,-0.5378653,2.800006,20,0.1227832,1.223586,0,0,0.5378653
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,34.96369,34.96369,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227832,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,33.24517,33.24517,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227832,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,31.84941,31.84941,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227832,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,30.40131,30.40131,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227832,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,29.3196,29.3196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227832,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02837486,28.52023,28.33385,0,0,0,-1,0,0,0,0,0,0,0.02837486,0,0,0,0,11.80586,0,0.02837486,0,0.02837486,2.826924,20.19228,0.1227596,0,0.02269989,0,0.02837486
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07014403,27.76316,27.30448,0.5763708,0.09089734,0,-1,0,0.09089734,77.16841,0,0.4854735,0.59642,0.07014403,0.09568141,0.09089734,0,0,11.77748,0.02553738,0,0.02553738,-0.02553738,2.800006,20,0.1227596,0.6340079,0.05611522,0,0.09568141
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2657131,27.98881,26.24894,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,144.7408,4.440892E-16,0,0,0.2657131,0,0,3.505263,3.33,11.80586,0,3.595713,0,3.595713,6.211199,44.36562,0.1247296,0.2019364,0.2125705,5,0.2657131
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.161579,33.24292,25.39404,0,0,3.505263,0,1.121937,0,0,0,0,0,1.161579,0,0,3.505263,3.33,8.210147,3.236142,4.491579,0,4.491579,10.47229,74.80189,0.1255239,0,0.9292634,5,4.397721
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.541838,35.05542,24.52169,1.086645,1.086645,3.377939,0,1.087177,1.086645,141.8898,0,0,0,1.541838,0,0,2.291294,2.176729,3.718568,7.278563,3.718568,0,3.718568,14.00003,100,0.1266432,1.19531,1.233471,5,8.820401
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.147228,41.1412,25.90872,0,0,0,0,0,0,0,2.147228,0,0,2.147228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266432,0,1.717782,0,12.7725
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.120178,37.4798,29.71216,0.7174152,0.7174152,0,-1,0,0.7174152,156.1408,0.365004,0,0,1.120178,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1266432,0.7891567,0.8961423,0,11.74545
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6901224,38.39814,33.58538,0.6047584,0.6047584,0,0,0,0.6047584,114.1154,0.05353466,0,0,0.6901224,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1266432,0.6652342,0.552098,0,11.3154
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.604006,48.85365,36.9003,0,0,0,0,0,0,0,1.604006,0,0,1.604006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266432,0,1.283205,0,12.22928
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.627148,52.53272,40.11054,0.7200466,0.7200466,0,0,0,0.7200466,225.9781,0.8692042,0,0,1.627148,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1266432,0.7920513,1.301718,0,12.25242
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2355204,44.89212,43.18121,0,0,0,0,0,0,0,0.2355204,0,0,0.2355204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266432,0,0.1884163,0,10.8608
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06989732,45.65423,45.14399,0.4108765,0.4108765,0,-1,0,0.4108765,17.01176,0,5.551115E-17,0,0.06989732,0.4325016,0.4108765,0,0,0,10.62527,0,0.3626043,-0.3626043,13.61781,97.26987,0.1266432,0.4519642,0.05591785,0,10.69517
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2837436,48.10312,45.99889,0,0,0,-1,0,0,0,0,0,0,0.2837436,0,0,0,0,0.4028937,10.26267,0.2837436,0,0.2837436,13.88699,99.1926,0.1264185,0,0.2269949,0,10.54641
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5154779,50.7519,46.86251,0,0,0,-1,0,0,0,0.3963279,0,0,0.5154779,0,0,0,0,0.11915,10.51804,0.11915,0,0.11915,14.00003,100,0.1263244,0,0.4123823,0,11.03352
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2967767,48.35162,46.14719,1.053779,1.053779,0,-1,0,1.053779,28.1631,0,0,0,0.2967767,1.109241,1.053779,0,0,0,10.62527,0,0.8124639,-0.8124639,13.14362,93.88278,0.1263244,1.159156,0.2374214,0,10.92205
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2761223,45.68578,43.66972,1.385133,1.385133,0,-1,0,1.385133,19.93471,0,0,0,0.2761223,1.458035,1.385133,0,0,0.9027376,9.81281,0,1.181913,-1.181913,11.89777,84.9839,0.1263244,1.523647,0.2208978,0,10.08893
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08483066,41.8228,41.21842,2.179783,2.179783,0,-1,0,2.179783,3.891702,0,0,0,0.08483066,2.294509,2.179783,0,0,2.215974,8.630898,0,2.209678,-2.209678,9.568565,68.34676,0.1263244,2.397762,0.06786453,0,8.715729
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,39.15968,39.15968,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.671172,6.421219,0,1.378169,-1.378169,8.115848,57.97023,0.1263244,1.440186,0,0,6.421219
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.20247,5.043051,0,0,0,8.115848,57.97023,0.1263244,0,0,0,5.043051
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,35.05965,35.05965,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.20247,5.043051,0,0.1062741,-0.1062741,8.003825,57.17007,0.1263244,0.1110565,0,0,5.043051
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,33.34113,33.34113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.320553,4.936777,0,0,0,8.003825,57.17007,0.1263244,0,0,0,4.936777
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,31.94537,31.94537,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.320553,4.936777,0,0.2099661,-0.2099661,7.782501,55.58918,0.1263244,0.2194146,0,0,4.936777
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,30.52344,30.52344,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.553848,4.72681,0,0.2924514,-0.2924514,7.474231,53.38725,0.1263244,0.3056117,0,0,4.72681
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,29.41556,29.41556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.878795,4.434359,0,0,0,7.474231,53.38725,0.1263244,0,0,0,4.434359
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01618194,28.51865,28.41236,0.1191561,0.1191561,0,-1,0,0.1191561,13.58045,0,0,0,0.01618194,0.1254275,0.1191561,0,0,6.878795,4.434359,0,0.1092455,-0.1092455,7.359076,52.56472,0.1263244,0.1310717,0.01294555,0,4.450541
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06846341,27.8571,27.40916,0.2197393,0.2197393,0,-1,0,0.2197393,31.15665,0,0,0,0.06846341,0.2313046,0.2197393,0,0,7.000178,4.325114,0,0.1628412,-0.1628412,7.187426,51.33865,0.1263244,0.2417133,0.05477073,0,4.393577
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1275706,27.18498,26.35362,0,0,0,0,0,0,0,0,0,0,0.1275706,0,0,0,0,7.181113,4.162272,0.1275706,0,0.1275706,7.30845,52.20311,0.1262238,0,0.1020565,0,4.289843
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9833488,32.06115,25.46383,0.1820842,0.1820842,0,0,0,0.1820842,540.0516,0,0,0,0.9833488,0.1916676,0.1820842,0,0,7.053543,4.277086,0.7916812,0,0.7916812,8.059505,57.56778,0.1256031,0.2002926,0.786679,0,5.260435
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.902348,37.81932,24.6002,0.1188526,0.1188526,0,0,0,0.1188526,1600.594,0,0,0,1.902348,0.125108,0.1188526,0,0,6.261861,4.989599,1.77724,0,1.77724,9.745543,69.61088,0.1242316,0.1307379,1.521878,0,6.891947
