Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.608958,59.49537,30.6194,0.4224159,0.4224159,0,-1,0,0.4224159,854.3613,3.164309,0,0,3.608958,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1335142,0.4646574,2.887166,0,14.23423
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.795659,66.45508,34.57113,0.1678886,0.1678886,0,0,0,0.1678886,2260.82,3.618934,0,0,3.795659,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1335142,0.1846775,3.036527,0,14.42093
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.932175,72.52345,38.00818,1.93912,1.93912,0,0,0,1.93912,202.7814,1.890996,0,0,3.932175,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1335142,2.133033,3.14574,0,14.55745
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.442508,71.21684,41.28821,2.632825,2.632825,0,0,0,2.632825,130.7534,0.6711124,0,0,3.442508,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1335142,2.896108,2.754006,0,14.06778
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.967006,69.9731,44.41121,0.4603677,0.4603677,0,0,0,0.4603677,644.4861,2.482408,0,0,2.967006,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1335142,0.5064045,2.373605,0,13.59228
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.064395,54.61327,46.374,0.8768218,0.8768218,0,-1,0,0.8768218,121.3924,0.1414243,0,0,1.064395,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1335142,0.964504,0.8515157,0,11.68967
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.117698,55.98716,47.25507,0,0,0,-1,0,0,0,1.117698,0,0,1.117698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335142,0,0.8941583,0,11.74297
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.615882,61.19095,48.10997,0,0,0,-1,0,0,0,1.615882,0,0,1.615882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335142,0,1.292706,0,12.24116
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5182112,51.35508,47.42954,0,0,0,-1,0,0,0,0.5182112,0,0,0.5182112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335142,0,0.414569,0,11.14349
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08627573,45.5991,44.96952,0,0,0,-1,0,0,0,0.08627573,0,0,0.08627573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335142,0,0.06902058,0,10.71155
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1120709,43.32427,42.51822,2.024641,2.024641,0,-1,0,2.024641,5.535346,0,0,0,0.1120709,2.131201,2.024641,0,0,0,10.62527,0,2.01913,-2.01913,11.87168,84.79753,0.1335142,2.227105,0.08965671,0,10.73734
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,40.43331,40.43331,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.243478,8.606144,0,0.6952046,-0.6952046,11.13887,79.56318,0.1335142,0.7264888,0,0,8.606144
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,38.37457,38.37457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.015928,7.910939,0,0,0,11.13887,79.56318,0.1335142,0,0,0,7.910939
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,36.21115,36.21115,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.015928,7.910939,0,0.1508019,-0.1508019,10.97991,78.42776,0.1335142,0.157588,0,0,7.910939
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,34.44901,34.44901,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.183485,7.760138,0,0.2492588,-0.2492588,10.71717,76.55104,0.1335142,0.2604755,0,0,7.760138
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,33.02708,33.02708,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.460439,7.510879,0,0.5796393,-0.5796393,10.10617,72.18681,0.1335142,0.605723,0,0,7.510879
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,31.57898,31.57898,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.104483,6.931239,0,0.08415172,-0.08415172,10.01747,71.55322,0.1335142,0.08793854,0,0,6.931239
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,30.40131,30.40131,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.197985,6.847088,0,0.146418,-0.146418,9.863132,70.4508,0.1335142,0.1530068,0,0,6.847088
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,29.34577,29.34577,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.360672,6.70067,0,0.3770329,-0.3770329,9.465704,67.61204,0.1335142,0.3939994,0,0,6.70067
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07394536,28.77669,28.29023,0,0,0,-1,0,0,0,0,0,0,0.07394536,0,0,0,0,4.779597,6.323637,0.07394536,0,0.07394536,9.535854,68.11311,0.1334762,0,0.05915629,0,6.397582
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1671849,28.33163,27.23469,0,0,0,0,0,0,0,0,0,0,0.1671849,0,0,0,0,4.705652,6.390188,0.1671849,0,0.1671849,9.69446,69.246,0.1333905,0,0.1337479,0,6.557373
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.08584,33.6842,26.32745,0.2116623,0.2116623,0,0,0,0.2116623,513.0058,0,0,0,1.08584,0.2228024,0.2116623,0,0,4.538467,6.540654,0.8630373,0,0.8630373,10.51321,75.0942,0.1329496,0.2328285,0.8686718,0,7.626493
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.857405,38.39961,25.44638,0,0,0,0,0,0,0,0,0,0,1.857405,0,0,0,0,3.67543,7.317388,1.857405,0,1.857405,12.2753,87.68053,0.1320106,0,1.485924,0,9.174792
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.646833,46.26578,26.86831,1.517444,1.517444,0,0,0,1.517444,174.4271,0,0,0,2.646833,1.597309,1.517444,0,0,1.818025,8.989052,1.049524,0,1.049524,13.27096,94.79241,0.1314859,1.669188,2.117466,0,11.63589
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.172087,55.39973,30.71536,0.01771029,0.01771029,0,-1,0,0.01771029,17910.98,2.384944,0,0,3.172087,0.01864241,0.01771029,0,0,0.7685005,9.933623,0.7685005,0,0.7685005,14.00003,100,0.1311043,0.01948132,2.53767,0,13.10571
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.460145,63.106,34.71943,0.5554062,0.5554062,0,0,0,0.5554062,622.9937,2.875507,0,0,3.460145,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1311043,0.6109467,2.768116,0,14.08542
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.545528,68.36739,38.17393,0,0,0,0,0,0,0,3.545528,0,0,3.545528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311043,0,2.836423,0,14.1708
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.442293,71.37085,41.41034,0,0,0,0,0,0,0,3.442293,0,0,3.442293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311043,0,2.753835,0,14.06757
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.162335,72.23164,44.53334,0.9198415,0.9198415,0,0,0,0.9198415,343.7913,2.194081,0,0,3.162335,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1311043,1.011826,2.529868,0,13.78761
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.73196,70.06641,46.51357,0,0,0,-1,0,0,0,2.73196,0,0,2.73196,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311043,0,2.185568,0,13.35723
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.14321,65.2237,47.3772,0.8056651,0.8056651,0,-1,0,0.8056651,266.0174,1.295141,0,0,2.14321,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1311043,0.8862317,1.714568,0,12.76848
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.38022,59.28581,48.25827,1.887089,1.887089,0,-1,0,1.887089,73.14014,0,0,0,1.38022,1.98641,1.887089,0,0,0,10.62527,0,0.60619,-0.60619,13.36105,95.43586,0.1311043,2.075798,1.104176,0,12.00549
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5481685,51.75883,47.59528,1.542246,1.542246,0,-1,0,1.542246,35.54351,0,0,0,0.5481685,1.623417,1.542246,0,0,0.6735445,10.01908,0,1.075249,-1.075249,12.22764,87.34008,0.1311043,1.696471,0.4385348,0,10.56725
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09126594,45.7846,45.11782,0,0,0,-1,0,0,0,0,0,0,0.09126594,0,0,0,0,1.868265,8.943835,0.09126594,0,0.09126594,12.31422,87.95853,0.1310591,0,0.07301275,0,9.035101
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03282578,42.90199,42.66652,1.261118,1.261118,0,-1,0,1.261118,2.602911,0,2.220446E-16,0,0.03282578,1.327492,1.261118,0,0,1.776999,9.025974,0,1.294667,-1.294667,10.94952,78.2107,0.1310591,1.38723,0.02626062,0,9.058801
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,40.58161,40.58161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.215518,7.731308,0,0,0,10.94952,78.2107,0.1310591,0,0,0,7.731308
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,38.4967,38.4967,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.215518,7.731308,0,0.641,-0.641,10.27385,73.38447,0.1310591,0.669845,0,0,7.731308
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,36.33328,36.33328,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.92774,7.090308,0,0.5246883,-0.5246883,9.720777,69.43398,0.1310591,0.5482993,0,0,7.090308
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,34.57113,34.57113,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.510727,6.565619,0,0.266425,-0.266425,9.439939,67.42801,0.1310591,0.2784141,0,0,6.565619
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,33.12304,33.12304,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.806755,6.299195,0,0.555348,-0.555348,8.854551,63.24667,0.1310591,0.5803386,0,0,6.299195
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,31.70111,31.70111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.423808,5.743847,0,0,0,8.854551,63.24667,0.1310591,0,0,0,5.743847
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,30.49727,30.49727,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.423808,5.743847,0,0.6089285,-0.6089285,8.212685,58.66191,0.1310591,0.6363303,0,0,5.743847
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,29.4679,29.4679,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.100396,5.134918,0,0.1266928,-0.1266928,8.079139,57.70802,0.1310591,0.132394,0,0,5.134918
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1658575,29.50822,28.41236,0.1796333,0.1796333,0,-1,0,0.1796333,92.33112,0,0,0,0.1658575,0.1890877,0.1796333,0,0,6.241165,5.008225,0,0.02323025,-0.02323025,8.054652,57.53311,0.1310591,0.1975967,0.132686,0,5.174083
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2470428,28.95758,27.33065,0.5637112,0.5637112,0,0,0,0.5637112,43.82436,0,1.110223E-16,0,0.2470428,0.5933802,0.5637112,0,0,6.266977,4.984995,0,0.3463373,-0.3463373,7.68958,54.92546,0.1310591,0.6200823,0.1976343,0,5.232038
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.646893,30.75572,26.44958,0.2531658,0.2531658,0,0,0,0.2531658,255.5215,0,0,0,0.646893,0.2664903,0.2531658,0,0,6.651796,4.638658,0.3804026,0,0.3804026,8.050462,57.50319,0.1308712,0.2784824,0.5175143,0,5.285551
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6262182,29.71109,25.56851,0.9089556,0.9089556,0,0,0,0.9089556,68.89426,0,0,0,0.6262182,0.9567954,0.9089556,0,0,6.271393,4.98102,0,0.3305772,-0.3305772,7.702003,55.0142,0.1308712,0.9998512,0.5009746,0,5.607238
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.047985,34.10905,26.99043,1.502262,1.502262,0,0,0,1.502262,69.76044,0,2.220446E-16,0,1.047985,1.581328,1.502262,0,0,6.638701,4.650443,0,0.5333437,-0.5333437,7.139809,50.99854,0.1308712,1.652488,0.8383877,0,5.698428
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.311644,40.10856,30.86366,2.423656,2.423656,0,-1,0,2.423656,54.11842,0,4.440892E-16,0,1.311644,2.551216,2.423656,0,0,7.231306,4.117099,0,1.239572,-1.239572,5.833186,41.66553,0.1308712,2.666021,1.049315,0,5.428743
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7156865,39.92376,34.88518,1.171874,1.171874,0,0,0,1.171874,61.07195,0,2.220446E-16,0,0.7156865,1.233552,1.171874,0,0,8.608608,2.877527,0,0.5178655,-0.5178655,5.287307,37.76641,0.1308712,1.289062,0.5725492,0,3.593214
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7586505,43.82211,38.3484,1.584883,1.584883,0,0,0,1.584883,47.86792,0,2.220446E-16,0,0.7586505,1.668298,1.584883,0,0,9.184014,2.359662,0,0.9096474,-0.9096474,4.328455,30.91747,0.1308712,1.743371,0.6069204,0,3.118312
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.142153,50.16976,41.58481,1.3342,1.3342,0,0,0,1.3342,85.60583,0,2.220446E-16,0,1.142153,1.404421,1.3342,0,0,10.19473,1.450014,0,0.262268,-0.262268,4.052,28.9428,0.1308712,1.46762,0.9137225,0,2.592167
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7719041,50.51419,44.69909,2.111191,2.111191,1.25,0,0.50625,2.111191,36.5625,0,0,0,0.7719041,0.9065164,0.8611906,0,0,10.48614,1.187746,0,0.1346122,-0.1346122,3.910106,27.92928,0.1308712,2.322309,0.6175233,5,1.95965
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3417927,49.21497,46.66187,0,0,0,-1,0,0,0,0,0,0,0.3417927,0,0,0,0,10.63571,1.053134,0.3417927,0,0.3417927,4.234359,30.24536,0.1307028,0,0.2734341,0,1.394927
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8906586,54.43801,47.55167,1.974882,1.974882,0,-1,0,1.974882,45.09933,0,0,0.710435,0.8906586,2.078823,1.974882,0,0,10.29392,1.360747,0,1.188165,-1.188165,2.981924,21.29941,0.1307028,2.17237,0.7125269,0,2.251406
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.010464,56.3462,48.43274,0,0,0,-1,0,0,0,0,0,0,1.010464,0,0,0,0,11.6141,0.1725828,1.010464,0,1.010464,3.940534,28.14662,0.1302074,0,0.8083711,0,1.183047
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5420648,51.86362,47.74358,0,0,0,-1,0,0,0,0,0,0,0.5420648,0,0,0,0,10.60364,1.082,0.5420648,0,0.5420648,4.454782,31.81981,0.1299433,0,0.4336519,0,1.624065
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1773296,46.59461,45.29229,0,0,0,-1,0,0,0,0,0,0,0.1773296,0,0,0,0,10.06157,1.569859,0.1773296,0,0.1773296,4.623012,33.02145,0.129857,0,0.1418637,0,1.747188
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03017371,43.03144,42.81482,2.286878,1.671648,0,-1,0,1.671648,1.805028,0,0.6152304,0.8668503,0.03017371,1.759629,1.671648,0,0,9.884243,1.729455,0,1.729455,-1.729455,2.800006,20,0.129857,2.515566,0.02413897,0,1.759629
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,40.72991,40.72991,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129857,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,38.645,38.645,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129857,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,36.43796,36.43796,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129857,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,34.69326,34.69326,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129857,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,33.27134,33.27134,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129857,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,31.82324,31.82324,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129857,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,30.6194,30.6194,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129857,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,29.56386,29.56386,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129857,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04906925,28.83123,28.50832,0.1728125,0.04661579,0,-1,0,0.04661579,105.2632,0,0.1261968,0.1807706,0.04906925,0.04906925,0.04661579,0,0,11.80586,0,0,0,0,2.800006,20,0.129857,0.1900938,0.0392554,0,0.04906925
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1720921,28.55725,27.42661,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,130.1696,0,0,0,0.1720921,0,0,3.505263,3.33,11.80586,0,3.502092,0,3.502092,6.122382,43.73121,0.1308518,0.1454267,0.1376737,5,0.1720921
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1309764,27.40018,26.54554,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,85.69447,4.440892E-16,0,0,0.1309764,0,0,3.505263,3.33,8.303768,3.151883,3.460976,0,3.460976,9.405752,67.18382,0.1318638,0.1681253,0.1047812,5,3.282859
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.058033,32.79432,25.66446,0.771383,0.771383,4.276646,0,1.332524,0.771383,137.1606,0,0,0,1.058033,0,0,3.505263,3.33,4.842792,6.266762,4.388033,0,4.388033,13.56861,96.91843,0.1330818,0.8485213,0.8464268,5,7.324795
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.466392,37.26767,27.11256,0.8620261,0.8620261,0,0,0,0.8620261,170.1099,0.1042375,0,0,1.466392,0.9073959,0.8620261,0,0,0.4547582,10.21599,0.4547582,0,0.4547582,14.00003,100,0.132865,0.9482287,1.173113,0,11.68238
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.568538,50.33979,31.01196,1.681696,1.681696,0,-1,0,1.681696,152.735,0.7983322,0,0,2.568538,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.132865,1.849865,2.054831,0,13.19381
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.358338,62.46103,35.03348,0,0,0,0,0,0,0,3.358338,0,0,3.358338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132865,0,2.686671,0,13.98361
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.16145,47.07931,38.52287,1.648905,1.648905,0,0,0,1.648905,70.43764,0,0,0,1.16145,1.73569,1.648905,0,0,0,10.62527,0,0.5742398,-0.5742398,13.39473,95.67642,0.132865,1.813796,0.9291601,0,11.78672
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.309253,60.37426,41.78545,0.9765679,0.9765679,0,0,0,0.9765679,236.4662,0.6432423,0,0,2.309253,1.027966,0.9765679,0,0,0.6380442,10.05103,0.6380442,0,0.6380442,14.00003,100,0.132562,1.074225,1.847402,0,12.36029
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.088198,61.85624,44.87356,0,0,0,0,0,0,0,2.088198,0,0,2.088198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132562,0,1.670558,0,12.71347
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.32173,66.35081,46.86251,0.05704467,0.05704467,0,-1,0,0.05704467,4070.021,2.261683,0,0,2.32173,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.132562,0.06274914,1.857384,0,12.947
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.115396,56.45933,47.71741,0.2258538,0.2258538,0,-1,0,0.2258538,493.8577,0.8776556,0,0,1.115396,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.132562,0.2484392,0.8923171,0,11.74067
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5951844,53.1703,48.60721,0.9966245,0.9966245,0,-1,0,0.9966245,59.72003,0,0,0,0.5951844,1.049078,0.9966245,0,0,0,10.62527,0,0.453894,-0.453894,13.52158,96.58253,0.132562,1.096287,0.4761475,0,11.22046
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5435553,52.05463,47.91805,1.297556,1.297556,0,-1,0,1.297556,41.8907,0,0,0,0.5435553,1.365848,1.297556,0,0,0.5043266,10.17138,0,0.8222932,-0.8222932,12.65481,90.39131,0.132562,1.427312,0.4348442,0,10.71494
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1976926,46.92168,45.46675,0,0,0,-1,0,0,0,0,0,0,0.1976926,0,0,0,0,1.417986,9.349087,0.1976926,0,0.1976926,12.84236,91.73093,0.1324684,0,0.1581541,0,9.54678
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04486715,43.30322,42.98057,0,0,0,-1,0,0,0,0,0,0,0.04486715,0,0,0,0,1.220293,9.52701,0.04486715,0,0.04486715,12.88492,92.03497,0.1324472,0,0.03589372,0,9.571877
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,40.87821,40.87821,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.175426,9.56739,0,3.505263,-3.505263,9.190049,65.64307,0.1324472,4.351261,0,0,9.56739
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,38.76713,38.76713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.070163,6.062128,0,0,0,9.190049,65.64307,0.1324472,0,0,0,6.062128
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,36.57753,36.57753,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.070163,6.062128,0,0.2765552,-0.2765552,8.898535,63.56083,0.1324472,0.2890002,0,0,6.062128
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,34.84156,34.84156,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.377446,5.785573,0,0.03354491,-0.03354491,8.863175,63.30827,0.1324472,0.03505443,0,0,5.785573
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.414719,5.752028,0,0,0,8.863175,63.30827,0.1324472,0,0,0,5.752028
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,31.94537,31.94537,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.414719,5.752028,0,0.5595068,-0.5595068,8.273403,59.09562,0.1324472,0.5846846,0,0,5.752028
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,30.74153,30.74153,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.036393,5.192521,0,0.4083638,-0.4083638,7.84295,56.02096,0.1324472,0.4267401,0,0,5.192521
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,29.68599,29.68599,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.49013,4.784157,0,0.1947373,-0.1947373,7.637679,54.55474,0.1324472,0.2035004,0,0,4.784157
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1368212,29.5346,28.63045,0,0,0,-1,0,0,0,0,0,0,0.1368212,0,0,0,0,6.706505,4.58942,0.1368212,0,0.1368212,7.767479,55.48188,0.1323825,0,0.109457,0,4.726241
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3488738,29.84096,27.53129,0,0,0,0,0,0,0,0,0,0,0.3488738,0,0,0,0,6.569684,4.712559,0.3488738,0,0.3488738,8.09845,57.84595,0.1322179,0,0.279099,0,5.061432
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.597612,30.61627,26.6415,0.621475,0.621475,0,0,0,0.621475,96.16026,1.110223E-16,0,0,0.597612,0.6541843,0.621475,0,0,6.22081,5.026545,0,0.05657228,-0.05657228,8.038817,57.42001,0.1322179,0.6836225,0.4780896,0,5.624157
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7269573,30.62182,25.78659,2.437238,2.437238,0,0,0,2.437238,29.8271,0,4.440892E-16,0,0.7269573,2.565514,2.437238,0,0,6.283668,4.969973,0,1.838556,-1.838556,6.100809,43.57712,0.1322179,2.680962,0.5815659,0,5.69693
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.468813,30.34781,27.23469,0.6600347,0.6600347,0,0,0,0.6600347,71.02855,0,0,0,0.468813,0.6947733,0.6600347,0,0,8.326509,3.131417,0,0.2259603,-0.2259603,5.862626,41.87581,0.1322179,0.7260381,0.3750504,0,3.60023
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.741159,51.98537,31.13408,0,0,0,-1,0,0,0,0,0,0,2.741159,0,0,0,0,8.577576,2.905457,2.741159,0,2.741159,8.463118,60.45072,0.1309384,0,2.192928,0,5.646616
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.677211,47.57767,35.18178,0,0,0,0,0,0,0,0,0,0,1.677211,0,0,0,0,5.836416,5.3725,1.677211,0,1.677211,10.05426,71.81599,0.1301676,0,1.341769,0,7.049711
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.420607,49.30651,38.68862,0.559824,0.559824,0,0,0,0.559824,253.7596,0,0,0,1.420607,0.5892885,0.559824,0,0,4.159205,6.881989,0.8313189,0,0.8313189,10.84292,77.44926,0.1297889,0.6158065,1.136486,0,8.302597
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7975604,47.85643,41.95119,0,0,0,0,0,0,0,0,0,0,0.7975604,0,0,0,0,3.327886,7.630177,0.7975604,0,0.7975604,11.59955,82.85377,0.1294277,0,0.6380484,0,8.427737
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.165014,54.05901,45.0742,0.09705152,0.09705152,0,0,0,0.09705152,1200.408,0,0,0,1.165014,0.1021595,0.09705152,0,0,2.530326,8.34798,1.062855,0,1.062855,12.60786,90.05598,0.1289494,0.1067567,0.9320115,0,9.512996
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8060507,53.2187,47.03698,0.6329663,0.6329663,0,-1,0,0.6329663,127.345,0,0,0,0.8060507,0.6662803,0.6329663,0,0,1.467471,9.30455,0.1397704,0,0.1397704,12.74046,91.00311,0.1288868,0.6962629,0.6448405,0,10.1106
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.17486,57.14252,47.89188,2.379966,2.379966,0,-1,0,2.379966,49.36458,0,4.440892E-16,0,1.17486,2.505228,2.379966,0,0,1.327701,9.430344,0,1.330367,-1.330367,11.33813,80.98648,0.1288868,2.617963,0.9398883,0,10.6052
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4434438,52.14978,48.77295,0.9690331,0.9690331,0,-1,0,0.9690331,45.76147,0,0,0,0.4434438,1.020035,0.9690331,0,0,2.805887,8.099977,0,0.5765911,-0.5765911,10.73035,76.6452,0.1288868,1.065936,0.354755,0,8.54342
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4613039,51.59245,48.09252,1.650192,1.650192,0,-1,0,1.650192,27.95456,0,2.220446E-16,0,0.4613039,1.737045,1.650192,0,0,3.446543,7.523386,0,1.275741,-1.275741,9.385601,67.03988,0.1288868,1.815212,0.3690432,0,7.984689
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1621456,46.79871,45.60633,2.527624,2.527624,0,-1,0,2.527624,6.414944,0,4.440892E-16,0,0.1621456,2.660656,2.527624,0,0,4.864033,6.247645,0,2.498511,-2.498511,6.75194,48.22804,0.1288868,2.780386,0.1297165,0,6.409791
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02889171,43.36288,43.15504,1.702241,1.702241,0,-1,0,1.702241,1.697274,0,0,0,0.02889171,1.791833,1.702241,0,0,7.640156,3.749134,0,1.762941,-1.762941,4.893636,34.95448,0.1288868,1.872466,0.02311337,0,3.778025
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,41.01778,41.01778,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.59898,1.986192,0,0.5665131,-0.5665131,4.296479,30.68907,0.1288868,0.5920062,0,0,1.986192
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,38.91542,38.91542,1.760966,1.348695,0,-1,0,1.348695,0,0,0.4122704,0.588367,0,1.419679,1.348695,0,0,10.22844,1.419679,0,1.419679,-1.419679,2.800006,20,0.1288868,1.937062,0,0,1.419679
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,36.69967,36.69967,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288868,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,34.96369,34.96369,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288868,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,33.54176,33.54176,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288868,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,32.09367,32.09367,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288868,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,30.86366,30.86366,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288868,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,29.80812,29.80812,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288868,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.0424701,29.03239,28.75258,0.6642028,0.0403466,0,-1,0,0.0403466,105.2632,0,0.6238562,0.7225537,0.0424701,0.0424701,0.0403466,0,0,11.80586,0,0,0,0,2.800006,20,0.1288868,0.7306231,0.03397608,0,0.0424701
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1116334,28.3861,27.65342,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.25201,4.440892E-16,0,0,0.1116334,0,0,3.505263,3.33,11.80586,0,3.441633,0,3.441633,6.065026,43.32153,0.1302353,0.5518455,0.08930668,5,0.1116334
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9840705,33.42021,26.76362,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,181.528,4.440892E-16,0,0,0.9840705,0,0,3.505263,3.33,8.364227,3.09747,4.314071,0,4.314071,10.15771,72.55494,0.1312054,0.5963145,0.7872564,5,4.081541
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.840491,38.74537,25.88255,2.615951,2.615951,4.715132,0,1.452231,2.615951,70.3565,0,0,0,1.840491,0,0,2.099182,1.994223,4.050156,6.980134,3.834714,0,3.834714,13.79564,98.5401,0.1330359,2.877546,1.472393,5,8.820625
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.935896,49.29924,27.35682,1.61487,1.61487,0,0,0,1.61487,181.8039,1.020591,0,0,2.935896,1.699863,1.61487,0,0,0.2154423,10.43138,0.2154423,0,0.2154423,14.00003,100,0.1329402,1.776357,2.348717,0,13.36727
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.160999,55.97605,31.28238,1.938166,1.938166,0,-1,0,1.938166,163.0923,1.120825,0,0,3.160999,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1329402,2.131982,2.528799,0,13.78627
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.45033,63.80037,35.35625,0.2213518,0.2213518,0,0,0,0.2213518,1558.754,3.217329,0,0,3.45033,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1329402,0.243487,2.760264,0,14.0756
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.536981,69.1555,38.86309,0,0,0,0,0,0,0,3.536981,0,0,3.536981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329402,0,2.829585,0,14.16226
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.023149,79.27927,42.12566,1.83363,1.83363,0,0,0,1.83363,219.4089,2.093012,0,0,4.023149,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1329402,2.016994,3.218519,0,14.64842
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.401893,75.84869,45.23994,1.987322,1.987322,0,0,0,1.987322,171.1798,1.309976,0,0,3.401893,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1329402,2.186054,2.721514,0,14.02717
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.93013,73.01608,47.20273,0,0,0,-1,0,0,0,2.93013,0,0,2.93013,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329402,0,2.344104,0,13.5554
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.147394,66.05318,48.06635,1.531437,1.531437,0,-1,0,1.531437,140.2209,0.5353553,0,0,2.147394,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1329402,1.68458,1.717915,0,12.77267
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.387214,60.09243,48.94742,1.75762,1.75762,0,-1,0,1.75762,78.92573,0,0,0,1.387214,1.850126,1.75762,0,0,0,10.62527,0,0.4629118,-0.4629118,13.51208,96.51463,0.1329402,1.933382,1.109771,0,12.01249
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4819438,51.92278,48.25827,3.261927,3.261927,0,-1,0,3.261927,14.77482,0,4.440892E-16,0.2581199,0.4819438,3.433608,3.261927,0,0,0.5143465,10.16236,0,2.951664,-2.951664,10.40075,74.29092,0.1329402,3.58812,0.385555,0,10.64431
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08528789,46.4064,45.7808,2.707657,2.707657,0,-1,0,2.707657,3.149878,0,0,0,0.08528789,2.850165,2.707657,0,0,3.793973,7.210699,0,2.764877,-2.764877,7.486313,53.47356,0.1329402,2.978422,0.06823031,0,7.295987
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02587134,43.4896,43.30333,2.45794,2.45794,0,-1,0,2.45794,1.052562,0,0,0,0.02587134,2.587305,2.45794,0,0,6.866059,4.445821,0,2.561434,-2.561434,4.786325,34.18797,0.1329402,2.703733,0.02069707,0,4.471693
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,41.19225,41.19225,5.947108,1.790169,0,-1,0,1.790169,0,0,4.156939,4.75165,0,1.884388,1.790169,0,0,9.712096,1.884388,0,1.884388,-1.884388,2.800006,20,0.1329402,6.541819,0,0,1.884388
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,39.055,39.055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329402,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,36.84796,36.84796,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329402,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,35.11199,35.11199,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329402,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,33.69006,33.69006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329402,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,32.24197,32.24197,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329402,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,31.01196,31.01196,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329402,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,29.93025,29.93025,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329402,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04286925,29.15736,28.87471,0,0,0,-1,0,0,0,0,0,0,0.04286925,0,0,0,0,11.80586,0,0.04286925,0,0.04286925,2.840675,20.29049,0.1329212,0,0.0342954,0,0.04286925
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1010798,28.43918,27.77555,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.27428,4.440892E-16,0,0,0.1010798,0,0,3.505263,3.33,11.76299,0.03858232,3.43108,0,3.43108,6.095683,43.5405,0.1346584,1.082195,0.08086381,5,0.1396621
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8352099,32.5042,26.88575,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,239.3313,0,0,0,0.8352099,0,0,3.505263,3.33,8.331911,3.126554,4.16521,0,4.16521,10.04715,71.7652,0.135404,0.3838741,0.6681679,5,3.961764
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.836241,38.87423,26.03085,1.70665,1.70665,3.920588,0,1.23532,1.70665,107.5933,0,0,0,1.836241,0,0,2.213938,2.103241,4.166701,6.875243,3.939481,0,3.939481,13.78447,98.46029,0.1362932,1.877315,1.468992,5,8.711484
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.173257,51.57854,27.50512,1.038435,1.038435,0,0,0,1.038435,305.5807,1.852947,0,0,3.173257,1.09309,1.038435,0,0,0.2272199,10.42078,0.2272199,0,0.2272199,14.00003,100,0.1361937,1.142279,2.538606,0,13.59403
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.38767,58.31877,31.43068,1.709073,1.709073,0,-1,0,1.709073,198.2167,1.588645,0,0,3.38767,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1361937,1.879981,2.710136,0,14.01294
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.448189,63.96363,35.50455,0.5718176,0.5718176,0,0,0,0.5718176,603.0226,2.846276,0,0,3.448189,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1361937,0.6289993,2.758551,0,14.07346
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.661643,60.4784,39.03755,1.729758,1.729758,0,0,0,1.729758,153.8737,0.8408452,0,0,2.661643,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1361937,1.902734,2.129315,0,13.28692
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.054247,68.29663,42.30013,1.068323,1.068323,0,0,0,1.068323,285.8915,1.929696,0,0,3.054247,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1361937,1.175156,2.443397,0,13.67952
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.797917,69.42368,45.41441,0.682828,0.682828,0,0,0,0.682828,409.7543,2.079151,0,0,2.797917,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1361937,0.7511108,2.238334,0,13.42319
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.774305,71.55666,47.3772,0.02857206,0.02857206,0,-1,0,0.02857206,9709.853,2.744229,0,0,2.774305,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1361937,0.03142927,2.219444,0,13.39958
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.446972,59.83678,48.2321,1.831436,1.831436,0,-1,0,1.831436,79.00752,0,2.220446E-16,0,1.446972,1.927828,1.831436,0,0,0,10.62527,0,0.4808553,-0.4808553,13.49316,96.37954,0.1361937,2.01458,1.157578,0,12.07225
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.348189,59.94218,49.12189,1.212625,1.212625,0,-1,0,1.212625,111.1794,0,0,0,1.348189,1.276447,1.212625,0,0,0.5342836,10.14442,0.07174233,0,0.07174233,13.56122,96.86568,0.1361624,1.333887,1.078552,0,11.49261
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4912883,52.17451,48.43274,1.797567,1.797567,0,-1,0,1.797567,27.33074,0,0,0,0.4912883,1.892175,1.797567,0,0,0.4625413,10.20899,0,1.400887,-1.400887,12.08456,86.3181,0.1361624,1.977323,0.3930307,0,10.70028
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1083169,46.75156,45.95527,0,0,0,-1,0,0,0,0,0,0,0.1083169,0,0,0,0,2.019083,8.8081,0.1083169,0,0.1083169,12.18732,87.05209,0.136115,0,0.08665355,0,8.916417
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03919416,43.7867,43.50397,2.993505,2.993505,0,-1,0,2.993505,1.309306,0,4.440892E-16,0,0.03919416,3.151058,2.993505,0,0,1.910766,8.905585,0,3.111864,-3.111864,8.907124,63.62218,0.136115,3.292856,0.03135533,0,8.944779
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,41.36672,41.36672,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.368392,5.793721,0,2.589824,-2.589824,6.177209,44.12283,0.136115,2.706367,0,0,5.793721
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,39.22947,39.22947,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.245975,3.203896,0,2.749147,-2.749147,3.279354,23.42391,0.136115,2.872859,0,0,3.203896
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,37.02243,37.02243,0.8741695,0.4320121,0,-1,0,0.4320121,0,0,0.4421574,0.5295743,0,0.4547496,0.4320121,0,0,11.30058,0.4547496,0,0.4547496,-0.4547496,2.800006,20,0.136115,0.9615864,0,0,0.4547496
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,35.27774,35.27774,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136115,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,33.82964,33.82964,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136115,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,32.36409,32.36409,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136115,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,31.10792,31.10792,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136115,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,30.05238,30.05238,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136115,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04081036,29.24861,28.97939,0.4686188,0.03876984,0,-1,0,0.03876984,105.2632,0,0.429849,0.5077267,0.04081036,0.04081036,0.03876984,0,0,11.80586,0,0,0,0,2.800006,20,0.136115,0.5154807,0.03264829,0,0.04081036
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1406739,28.82336,27.89767,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.43411,4.440892E-16,0,0,0.1406739,0,0,3.505263,3.33,11.80586,0,3.470674,0,3.470674,6.092576,43.51831,0.1376112,0.9415861,0.1125391,5,0.1406739
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9610975,33.5218,27.0166,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,202.5483,0,0,0,0.9610975,0,0,3.505263,3.33,8.335186,3.123606,4.291098,0,4.291098,10.16347,72.59606,0.138355,0.5219532,0.768878,5,4.084704
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.832661,38.95128,26.12681,1.783024,1.783024,3.88388,0,1.225299,1.783024,102.7839,0,0,0,1.832661,0,0,2.100856,1.995814,4.044089,6.985594,3.828475,0,3.828475,13.79548,98.53893,0.1391883,1.961326,1.466129,5,8.818255
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.62725,46.96846,27.62725,0.5228786,0.5228786,0,0,0,0.5228786,502.4588,1.861237,0,0,2.62725,0.5503986,0.5228786,0,0,0.2156142,10.43122,0.2156142,0,0.2156142,14.00003,100,0.1390955,0.5751665,2.1018,0,13.05847
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.155626,56.28151,31.57898,0,0,0,-1,0,0,0,3.155626,0,0,3.155626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390955,0,2.524501,0,13.7809
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.445689,64.14503,35.67029,2.225486,2.225486,0,0,0,2.225486,154.8286,1.103072,0,0,3.445689,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1390955,2.448034,2.756551,0,14.07096
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.532129,69.57158,39.22947,2.364397,2.364397,0,0,0,2.364397,149.3882,1.04329,0,0,3.532129,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1390955,2.600836,2.825703,0,14.1574
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.432084,72.64462,42.49205,0.5839617,0.5839617,0,0,0,0.5839617,587.7242,2.817388,0,0,3.432084,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1390955,0.6423578,2.745667,0,14.05736
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.156793,73.52052,45.60633,2.913901,2.913901,0,0,0,2.913901,108.3356,0.08952868,0,0,3.156793,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1390955,3.205291,2.525434,0,13.78207
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.731374,71.36765,47.59528,1.404036,1.404036,0,-1,0,1.404036,194.5373,1.253441,0,0,2.731374,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1390955,1.54444,2.1851,0,13.35665
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.147844,66.5078,48.45891,0.7619892,0.7619892,0,-1,0,0.7619892,281.8733,1.34575,0,0,2.147844,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1390955,0.8381881,1.718275,0,12.77312
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.389552,60.48139,49.28764,0.06386603,0.06386603,0,-1,0,0.06386603,2175.729,1.322324,0,0,1.389552,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1390955,0.07025264,1.111641,0,12.01483
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4848077,52.32064,48.62466,0.6249316,0.6249316,0,-1,0,0.6249316,77.57771,0,0,0,0.4848077,0.6578228,0.6249316,0,0,0,10.62527,0,0.1730151,-0.1730151,13.81765,98.69733,0.1390955,0.6874248,0.3878461,0,11.11008
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08200257,46.75002,46.14719,3.802891,3.33,0,-1,0,3.33,2.46254,4.440892E-16,0.4728916,0.8531807,0.08200257,3.505263,3.33,0,0,0.192239,10.45226,0,3.423261,-3.423261,10.20922,72.92286,0.1390955,4.183181,0.06560206,0,10.53426
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02375284,43.86732,43.69589,1.534543,1.534543,0,-1,0,1.534543,1.547878,0,2.220446E-16,0,0.02375284,1.615308,1.534543,0,0,3.995862,7.028998,0,1.591555,-1.591555,8.531574,60.93969,0.1390955,1.687997,0.01900227,0,7.052752
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,41.55864,41.55864,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.764256,5.437443,0,2.60338,-2.60338,5.78737,41.33828,0.1390955,2.720533,0,0,5.437443
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,39.40394,39.40394,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.656901,2.834063,0,1.095322,-1.095322,4.6328,33.09136,0.1390955,1.144611,0,0,2.834063
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,37.17073,37.17073,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.873925,1.738741,0,0.8645446,-0.8645446,3.72149,26.58202,0.1390955,0.9034492,0,0,1.738741
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,35.42604,35.42604,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.83453,0.8741968,0,0.7240426,-0.7240426,2.958282,21.13054,0.1390955,0.7566245,0,0,0.8741968
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,33.97794,33.97794,0.5647209,0.1426465,0,-1,0,0.1426465,0,0,0.4220744,0.4785465,0,0.1501542,0.1426465,0,0,11.63902,0.1501542,0,0.1501542,-0.1501542,2.800006,20,0.1390955,0.621193,0,0,0.1501542
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,32.52984,32.52984,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390955,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,31.28238,31.28238,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390955,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,30.20067,30.20067,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390955,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04517039,29.41725,29.11896,0,0,0,-1,0,0,0,0,0,0,0.04517039,0,0,0,0,11.80586,0,0.04517039,0,0.04517039,2.842858,20.30609,0.139076,0,0.03613631,0,0.04517039
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.286262,29.91581,28.0198,0,0,0,0,0,0,0,0,0,0,0.286262,0,0,0,0,11.76069,0.04065335,0.286262,0,0.286262,3.11443,22.24588,0.138953,0,0.2290096,0,0.3269153
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7151427,31.95092,27.15618,0.2254703,0.2254703,0,0,0,0.2254703,317.1782,0,0,0,0.7151427,0.2373372,0.2254703,0,0,11.47443,0.2982891,0.4778055,0,0.4778055,3.567716,25.48363,0.1387482,0.2480173,0.5721141,0,1.013432
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.555561,37.03212,26.27511,0,0,0,0,0,0,0,0,0,0,1.555561,0,0,0,0,10.99662,0.7283141,1.555561,0,1.555561,5.043451,36.02457,0.1380856,0,1.244449,0,2.283875
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.598244,46.9239,27.80172,2.526578,2.526578,5,0,1.53,2.526578,102.8365,0,0,0,2.598244,0,0,2.473422,2.349751,9.441061,2.128319,4.947994,0,4.947994,9.737531,69.55365,0.1394593,2.779236,2.078595,5,4.726562
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.159832,47.72253,31.74473,1.087051,1.087051,0,-1,0,1.087051,198.6872,0,0,0,2.159832,1.144265,1.087051,0,0,4.493067,6.581514,1.015567,0,1.015567,10.70098,76.43543,0.1390323,1.195757,1.727865,0,8.741345
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.010182,51.04081,35.84476,0.3393515,0.3393515,0,0,0,0.3393515,592.3597,0,0,0,2.010182,0.3572121,0.3393515,0,0,3.4775,7.495524,1.652969,0,1.652969,12.26913,87.63644,0.1383429,0.3732866,1.608145,0,9.505706
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.0264,64.50301,39.43011,2.188151,2.188151,0,0,0,2.188151,138.3085,0,0,0,3.0264,2.303317,2.188151,0,0,1.82453,8.983197,0.7230831,0,0.7230831,12.9551,92.53627,0.1380435,2.406966,2.42112,0,12.0096
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.429118,72.90284,42.71886,1.914057,1.914057,0,0,0,1.914057,179.1545,0.3128744,0,0,3.429118,2.014797,1.914057,0,0,1.101447,9.633971,1.101447,0,1.101447,14.00003,100,0.1375898,2.105463,2.743294,0,13.06309
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.189819,74.14412,45.80697,1.40472,1.40472,0,0,0,1.40472,227.0787,1.711167,0,0,3.189819,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1375898,1.545192,2.551856,0,13.81509
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.87844,63.21853,47.79593,0,0,0,-1,0,0,0,1.87844,0,0,1.87844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375898,0,1.502752,0,12.50371
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.267364,67.89391,48.65083,0.7438751,0.7438751,0,-1,0,0.7438751,304.8044,1.484337,0,0,2.267364,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1375898,0.8182627,1.813891,0,12.89264
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.672745,63.22244,49.48828,2.567179,2.567179,0,-1,0,2.567179,65.1589,0,4.440892E-16,0,1.672745,2.702293,2.567179,0,0,0,10.62527,0,1.029548,-1.029548,12.91479,92.24831,0.1375898,2.823897,1.338196,0,12.29802
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5733636,53.22262,48.82529,1.385019,1.385019,0,-1,0,1.385019,41.39754,0,0,0,0.5733636,1.457914,1.385019,0,0,1.143942,9.595726,0,0.8845507,-0.8845507,11.98239,85.58833,0.1375898,1.52352,0.4586909,0,10.16909
