Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07465626,46.92344,46.374,0,0,0,-1,0,0,0,0,0,0,0.07465626,0,0,0,0,2.126776,8.711175,0.07465626,0,0.07465626,12.05322,86.09422,0.1375592,0,0.05972501,0,8.785831
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02262736,44.0775,43.91398,2.247682,2.247682,0,-1,0,2.247682,1.006698,0,4.440892E-16,0,0.02262736,2.365981,2.247682,0,0,2.05212,8.778366,0,2.343354,-2.343354,9.583104,68.45061,0.1375592,2.47245,0.01810189,0,8.800993
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,41.75928,41.75928,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.655847,6.435012,0,2.947318,-2.947318,6.476357,46.25961,0.1375592,3.079947,0,0,6.435012
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,39.59586,39.59586,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.930645,3.487694,0,1.457458,-1.457458,4.940062,35.28608,0.1375592,1.523044,0,0,3.487694
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,37.36265,37.36265,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.550043,2.030236,0,0.2962134,-0.2962134,4.627825,33.05583,0.1375592,0.3095431,0,0,2.030236
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,35.62667,35.62667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.879169,1.734022,0,0,0,4.627825,33.05583,0.1375592,0,0,0,1.734022
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,34.17858,34.17858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.879169,1.734022,0,0,0,4.627825,33.05583,0.1375592,0,0,0,1.734022
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,32.73048,32.73048,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.879169,1.734022,0,0.621183,-0.621183,3.973041,28.37881,0.1375592,0.6491363,0,0,1.734022
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,31.4743,31.4743,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.56937,1.112839,0,0.059418,-0.059418,3.910409,27.93144,0.1375592,0.06209181,0,0,1.112839
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,30.37514,30.37514,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.63539,1.053421,0,0.1337432,-0.1337432,3.769431,26.92445,0.1375592,0.1397616,0,0,1.053421
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03510244,29.52539,29.29343,0.1944419,0.1944419,0,-1,0,0.1944419,18.05292,0,0,0,0.03510244,0.2046757,0.1944419,0,0,10.784,0.9196778,0,0.1695732,-0.1695732,3.590685,25.6477,0.1375592,0.2138861,0.02808195,0,0.9547803
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1028006,28.88845,28.21172,0,0,0,0,0,0,0,0,0,0,0.1028006,0,0,0,0,10.97241,0.7501046,0.1028006,0,0.1028006,3.68821,26.34431,0.137517,0,0.08224049,0,0.8529052
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.035978,34.37928,27.33065,0.2160106,0.2160106,0,0,0,0.2160106,479.5959,0,0,0,1.035978,0.2273796,0.2160106,0,0,10.86961,0.8426251,0.8085983,0,0.8085983,4.455314,31.82361,0.1371862,0.2376117,0.8287823,0,1.878603
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.824649,39.24099,26.44958,1.026087,1.026087,0,0,0,1.026087,177.8259,0,0,0,1.824649,1.080091,1.026087,0,0,10.06101,1.570364,0.7445572,0,0.7445572,5.161663,36.86895,0.136883,1.128696,1.459719,0,3.395012
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.105812,51.55114,27.99363,2.057607,2.057607,0,0,0,2.057607,150.9429,0,0,0,3.105812,2.165902,2.057607,0,0,9.316455,2.240465,0.9399094,0,0.9399094,6.053339,43.23805,0.1365022,2.263368,2.484649,0,5.346277
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.221605,57.34687,31.94537,1.013073,1.013073,0,-1,0,1.013073,318.0031,0,0,0,3.221605,1.066393,1.013073,0,0,8.376545,3.086384,2.155212,0,2.155212,8.097953,57.8424,0.1356369,1.114381,2.577284,0,6.307988
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.062023,71.43349,36.06285,0.3316664,0.3316664,0,0,0,0.3316664,1224.731,0,0,0,4.062023,0.3491226,0.3316664,0,0,6.221334,5.026074,3.7129,0,3.7129,11.62032,83.00211,0.1341717,0.3648331,3.249618,0,9.088097
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.222991,78.38,39.6482,0.626465,0.626465,0,0,0,0.626465,674.0984,1.05512,0,0,4.222991,0.6594369,0.626465,0,0,2.508433,8.367684,2.508433,0,2.508433,14.00003,100,0.1331996,0.6891115,3.378392,0,12.59067
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.981373,79.8728,42.93695,0.251466,0.251466,0,0,0,0.251466,1583.265,3.716671,0,0,3.981373,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1331996,0.2766126,3.185098,0,14.60665
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.576094,78.97262,46.02506,0.5912885,0.5912885,0,0,0,0.5912885,604.7968,2.953685,0,0,3.576094,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1331996,0.6504173,2.860875,0,14.20137
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.810482,72.68705,47.98784,0.4270455,0.4270455,0,-1,0,0.4270455,658.1224,2.36096,0,0,2.810482,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1331996,0.46975,2.248385,0,13.43576
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.641577,71.93877,48.85146,0,0,0,-1,0,0,0,2.641577,0,0,2.641577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331996,0,2.113261,0,13.26685
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.511452,61.98323,49.68019,0,0,0,-1,0,0,0,1.511452,0,0,1.511452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331996,0,1.209162,0,12.13673
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4811649,52.69452,49.01721,0,0,0,-1,0,0,0,0.4811649,0,0,0.4811649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331996,0,0.384932,0,11.10644
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1335354,47.55268,46.56591,0,0,0,-1,0,0,0,0.1335354,0,0,0.1335354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331996,0,0.1068283,0,10.75881
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04780942,44.46097,44.11462,0,0,0,-1,0,0,0,0.04780942,0,0,0.04780942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331996,0,0.03824754,0,10.67308
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,41.95119,41.95119,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1331996,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,39.82267,39.82267,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1331996,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,37.56329,37.56329,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1331996,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,35.79242,35.79242,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1331996,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,34.37049,34.37049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1331996,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,32.90495,32.90495,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1331996,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,31.6226,31.6226,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1331996,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,30.54961,30.54961,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1331996,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03394126,29.69241,29.4679,0.1355036,0.1355036,0,-1,0,0.1355036,25.04823,0,2.775558E-17,0,0.03394126,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1086941,-0.1086941,11.80867,84.3475,0.1331996,0.149054,0.02715301,0,8.689008
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09358306,29.00266,28.38619,0.4892361,0.4892361,0,0,0,0.4892361,19.1284,0,0,0,0.09358306,0.5149854,0.4892361,0,0,2.309891,8.546372,0,0.4214023,-0.4214023,11.36448,81.17467,0.1331996,0.5381597,0.07486645,0,8.639956
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9628651,34.07017,27.53129,1.072899,1.072899,0,0,0,1.072899,89.74426,0,0,0,0.9628651,1.129367,1.072899,0,0,2.778116,8.12497,0,0.1665021,-0.1665021,11.18897,79.92104,0.1331996,1.180189,0.7702921,0,9.087835
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.161818,42.06697,26.6415,1.329731,1.329731,0,0,0,1.329731,162.5756,0,0,0,2.161818,1.399717,1.329731,0,0,2.963118,7.958468,0.7621012,0,0.7621012,11.91196,85.08526,0.132907,1.462704,1.729455,0,10.12029
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.309377,53.64677,28.19427,1.385956,1.385956,0,0,0,1.385956,238.7793,0,0,0,3.309377,1.458901,1.385956,0,0,2.201017,8.644359,1.850476,0,1.850476,13.66748,97.62463,0.132202,1.524552,2.647502,0,11.95374
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.819273,63.57265,32.13729,1.77753,1.77753,0,-1,0,1.77753,214.864,1.597647,0,0,3.819273,1.871084,1.77753,0,0,0.3505411,10.30979,0.3505411,0,0.3505411,14.00003,100,0.1320693,1.955283,3.055418,0,14.12906
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.811661,68.86647,36.28966,0,0,0,0,0,0,0,3.811661,0,0,3.811661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320693,0,3.049329,0,14.43694
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.522639,70.2838,39.86628,1.058686,1.058686,0,0,0,1.058686,332.7368,2.408233,0,0,3.522639,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1320693,1.164555,2.818111,0,14.14791
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.423993,73.37263,43.12886,0,0,0,0,0,0,0,3.423993,0,0,3.423993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320693,0,2.739195,0,14.04927
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.219435,75.01157,46.2257,0,0,0,0,0,0,0,3.219435,0,0,3.219435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320693,0,2.575548,0,13.84471
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.181456,77.08112,48.18848,3.726097,3.33,0,-1,0,3.33,95.53923,4.440892E-16,0.396097,0.7687067,3.181456,3.505263,3.33,0,0,0,10.62527,0,0.3238069,-0.3238069,13.65871,97.56199,0.1320693,4.098707,2.545165,0,13.80673
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.147264,67.17333,49.04338,2.188496,2.188496,0,-1,0,2.188496,98.11598,0,0,0,2.147264,2.30368,2.188496,0,0,0.3597854,10.30147,0,0.1564157,-0.1564157,13.49383,96.3843,0.1320693,2.407346,1.717811,0,12.44873
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.390784,61.13525,49.88083,0.6890751,0.6890751,0,-1,0,0.6890751,201.8335,0.1318613,0,0,1.390784,0.7253422,0.6890751,0,0,0.5335806,10.14505,0.5335806,0,0.5335806,14.00003,100,0.1318678,0.7579826,1.112627,0,11.53584
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4872024,52.94756,49.21785,1.776803,1.776803,0,-1,0,1.776803,27.42016,0,2.220446E-16,0,0.4872024,1.870319,1.776803,0,0,0,10.62527,0,1.383117,-1.383117,12.54209,89.58621,0.1318678,1.954484,0.3897619,0,11.11248
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07137372,47.29309,46.76655,1.906848,1.906848,0,-1,0,1.906848,3.743021,0,2.220446E-16,0,0.07137372,2.007208,1.906848,0,0,1.536797,9.242157,0,1.935835,-1.935835,10.50155,75.01089,0.1318678,2.097533,0.05709897,0,9.313531
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01946121,44.44751,44.30653,1.947489,1.947489,0,-1,0,1.947489,0.9992975,0,2.220446E-16,0,0.01946121,2.049989,1.947489,0,0,3.687724,7.306323,0,2.030527,-2.030527,8.361182,59.72261,0.1318678,2.142238,0.01556897,0,7.325784
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,42.15184,42.15184,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.943866,5.275795,0,3.505263,-3.505263,4.66631,33.33072,0.1318678,3.880903,0,0,5.275795
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,40.01458,40.01458,5.550336,1.682005,0,-1,0,1.682005,0,0,3.868331,4.423365,0,1.770532,1.682005,0,0,9.838603,1.770532,0,1.770532,-1.770532,2.800006,20,0.1318678,6.10537,0,0,1.770532
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,37.7552,37.7552,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318678,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,35.96689,35.96689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318678,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,34.5188,34.5188,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318678,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,33.0707,33.0707,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318678,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,31.79707,31.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318678,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,30.68919,30.68919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318678,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04623315,29.92243,29.6162,0,0,0,-1,0,0,0,0,0,0,0.04623315,0,0,0,0,11.80586,0,0.04623315,0,0.04623315,2.843866,20.31329,0.1318503,0,0.03698652,0,0.04623315
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09124811,29.16232,28.56066,0.04150866,0.04150866,0,0,0,0.04150866,219.8291,0,0,0,0.09124811,0.04369333,0.04150866,0,0,11.75963,0.04160983,0.04755478,0,0.04755478,2.888981,20.63553,0.1318324,0.04565953,0.07299849,0,0.1328579
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9901755,34.43637,27.69704,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,354.3203,4.440892E-16,0,0,0.9901755,0,0,3.505263,3.33,11.71207,0.08440913,4.320176,0,4.320176,6.987459,49.91032,0.1323953,0.3074035,0.7921404,5,1.074585
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.608343,38.00492,26.81597,0,0,3.505263,0,1.121937,0,0,0,0,0,1.608343,0,0,3.505263,3.33,7.391897,3.972567,4.938343,0,4.938343,11.67238,83.37399,0.1324796,0,1.286675,5,5.58091
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.205167,52.91808,28.38619,3.219563,3.219563,2.50553,0,0.8490096,3.219563,99.55287,0,0,0,3.205167,0.7516134,0.7140327,0,0,2.453553,8.417076,2.453553,0,2.453553,14.00003,100,0.132634,3.541519,2.564134,5,11.62224
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.036233,56.07231,32.33792,0.9133925,0.9133925,0,-1,0,0.9133925,332.4127,2.074767,0,0,3.036233,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.132634,1.004732,2.428986,0,13.66151
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.542434,66.14708,36.45541,0.3129348,0.3129348,0,0,0,0.3129348,1132.004,3.213029,0,0,3.542434,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.132634,0.3442283,2.833947,0,14.16771
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.519074,70.53558,40.09309,1.723181,1.723181,0,0,0,1.723181,204.2197,1.705199,0,0,3.519074,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.132634,1.895499,2.815259,0,14.14435
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.421425,73.602,43.32951,0.6490319,0.6490319,0,0,0,0.6490319,527.1581,2.738233,0,0,3.421425,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.132634,0.7139351,2.73714,0,14.0467
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.14914,74.45907,46.41761,1.874456,1.874456,0,0,0,1.874456,168.0029,1.176029,0,0,3.14914,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.132634,2.061901,2.519312,0,13.77441
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.330878,68.2071,48.3804,0.2703043,0.2703043,0,-1,0,0.2703043,862.3163,2.046347,0,0,2.330878,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.132634,0.2973347,1.864702,0,12.95615
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.875621,64.81755,49.24402,0.312506,0.312506,0,-1,0,0.312506,600.1873,1.546668,0,0,1.875621,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.132634,0.3437566,1.500497,0,12.5009
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.268044,60.27301,50.07275,0.1865065,0.1865065,0,-1,0,0.1865065,679.8925,1.071721,0,0,1.268044,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.132634,0.2051571,1.014435,0,11.89332
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.3987715,52.4347,49.39232,1.443767,1.443767,0,-1,0,1.443767,27.62021,0,2.220446E-16,0,0.3987715,1.519755,1.443767,0,0,0,10.62527,0,1.120983,-1.120983,12.81841,91.55988,0.132634,1.588144,0.3190172,0,11.02405
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2442957,48.77811,46.95847,4.540831,3.33,0,-1,0,3.33,7.336208,0,1.210831,1.664914,0.2442957,3.505263,3.33,0,0,1.245537,9.504291,0,3.260967,-3.260967,9.381046,67.00734,0.132634,4.994914,0.1954366,0,9.748587
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05589366,44.91326,44.50717,3.318439,3.318439,0,-1,0,3.318439,1.684336,0,4.440892E-16,0.320283,0.05589366,3.493094,3.318439,0,0,4.868834,6.243323,0,3.4372,-3.4372,5.757919,41.12791,0.132634,3.650283,0.04471493,0,6.299217
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,42.34375,42.34375,4.135997,2.665817,0,-1,0,2.665817,0,0,1.47018,1.88378,0,2.806123,2.665817,0,0,8.687945,2.806123,0,2.806123,-2.806123,2.800006,20,0.132634,4.549597,0,0,2.806123
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,40.18905,40.18905,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132634,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,37.92967,37.92967,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132634,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,36.14136,36.14136,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132634,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,34.69326,34.69326,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132634,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,33.24517,33.24517,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132634,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,31.97154,31.97154,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132634,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,30.86366,30.86366,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132634,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03014823,29.98171,29.78195,0.1103945,0.02864082,0,-1,0,0.02864082,105.2632,0,0.08175366,0.1157058,0.03014823,0.03014823,0.02864082,0,0,11.80586,0,0,0,0,2.800006,20,0.132634,0.1214339,0.02411859,0,0.03014823
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08838299,29.30968,28.72641,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.74151,0,0,0,0.08838299,0,0,3.505263,3.33,11.80586,0,3.418383,0,3.418383,6.042968,43.16397,0.1336581,0.5187485,0.07070639,5,0.08838299
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8078396,33.33313,27.87151,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,164.6165,0,0,0,0.8078396,0,0,3.505263,3.33,8.387477,3.076545,4.13784,0,4.13784,9.968468,71.2032,0.1344165,0.5398142,0.6462716,5,3.884384
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.813195,39.74118,26.99043,2.413704,2.413704,4.728325,0,1.455833,2.413704,75.12084,0,0,0,1.813195,0,0,2.314621,2.19889,4.249638,6.800601,4.012084,0,4.012084,13.77466,98.39027,0.135799,2.655075,1.450556,5,8.613795
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.609414,47.88459,28.56066,0.95925,0.95925,0,0,0,0.95925,272.0265,1.362124,0,0,2.609414,1.009737,0.95925,0,0,0.2375532,10.41148,0.2375532,0,0.2375532,14.00003,100,0.1357126,1.055175,2.087531,0,13.02089
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.139593,57.25119,32.51239,0.9777397,0.9777397,0,-1,0,0.9777397,321.1072,2.110393,0,0,3.139593,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1357126,1.075514,2.511674,0,13.76487
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.42996,65.2157,36.65604,0,0,0,0,0,0,0,3.42996,0,0,3.42996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357126,0,2.743968,0,14.05523
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.516285,70.75124,40.28501,2.35242,2.35242,0,0,0,2.35242,149.4753,1.040054,0,0,3.516285,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1357126,2.587662,2.813028,0,14.14156
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.418982,73.82166,43.52142,0.4051443,0.4051443,0,0,0,0.4051443,843.8923,2.992514,0,0,3.418982,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1357126,0.4456587,2.735185,0,14.04426
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.146999,74.68867,46.61826,0,0,0,0,0,0,0,3.146999,0,0,3.146999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357126,0,2.517599,0,13.77227
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.725658,72.50217,48.58104,0.04209777,0.04209777,0,-1,0,0.04209777,6474.591,2.681345,0,0,2.725658,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1357126,0.04630755,2.180527,0,13.35093
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.146288,67.58496,49.40977,0.999086,0.999086,0,-1,0,0.999086,214.8251,1.094618,0,0,2.146288,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1357126,1.098995,1.71703,0,12.77156
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.390706,61.54144,50.25594,0.8609908,0.8609908,0,-1,0,0.8609908,161.5239,0.4843996,0,0,1.390706,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1357126,0.9470898,1.112564,0,12.01598
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6107604,54.30219,49.58424,3.841048,3.33,0,-1,0,3.33,18.34115,4.440892E-16,0.5110476,0.8951524,0.6107604,3.505263,3.33,0,0,0,10.62527,0,2.894503,-2.894503,10.94895,78.20666,0.1357126,4.225152,0.4886083,0,11.23603
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07296881,47.69883,47.15911,1.301497,1.301497,0,-1,0,1.301497,5.606528,0,0,0,0.07296881,1.369997,1.301497,0,0,3.216114,7.730772,0,1.297028,-1.297028,9.581766,68.44106,0.1357126,1.431647,0.05837505,0,7.80374
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01770944,44.85388,44.72526,1.539889,1.539889,0,-1,0,1.539889,1.150047,0,2.220446E-16,0,0.01770944,1.620935,1.539889,0,0,4.657257,6.433743,0,1.603226,-1.603226,7.891818,56.37001,0.1357126,1.693878,0.01416756,0,6.451453
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,42.57056,42.57056,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.438619,4.830517,0,3.059865,-3.059865,4.666437,33.33163,0.1357126,3.197558,0,0,4.830517
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,40.38097,40.38097,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.838469,1.770653,0,0.9481599,-0.9481599,3.666989,26.19273,0.1357126,0.9908271,0,0,1.770653
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,38.10414,38.10414,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.89198,0.8224927,0,0.1620841,-0.1620841,3.496137,24.97236,0.1357126,0.1693778,0,0,0.8224927
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,36.31583,36.31583,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.07207,0.6604086,0,0.3237068,-0.3237068,3.15492,22.5351,0.1357126,0.3382736,0,0,0.6604086
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,34.86773,34.86773,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.43175,0.3367018,0,0.1635117,-0.1635117,2.982564,21.30399,0.1357126,0.1708698,0,0,0.3367018
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,33.41964,33.41964,0.2484022,0.1645306,0,-1,0,0.1645306,0,0,0.08387167,0.1087119,0,0.1731901,0.1645306,0,0,11.61343,0.1731901,0,0.1731901,-0.1731901,2.800006,20,0.1357126,0.2732424,0,0,0.1731901
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,32.13729,32.13729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357126,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,31.03813,31.03813,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357126,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04029435,30.22379,29.95642,0.2263852,0.03827963,0,-1,0,0.03827963,105.2632,0,0.1881056,0.2413678,0.04029435,0.04029435,0.03827963,0,0,11.80586,0,0,0,0,2.800006,20,0.1357126,0.2490237,0.03223548,0,0.04029435
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09353855,29.51895,28.90088,0,0,0,0,0,0,0,0,0,0,0.09353855,0,0,0,0,11.80586,0,0.09353855,0,0.09353855,2.888744,20.63384,0.1356786,0,0.07483084,0,0.09353855
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9812157,34.73655,28.04597,0.1302501,0.1302501,0,0,0,0.1302501,753.3318,0,0,0,0.9812157,0.1371054,0.1302501,0,0,11.71232,0.08418469,0.8441103,0,0.8441103,3.689538,26.35379,0.1353726,0.1432752,0.7849726,0,1.0654
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.283737,43.61147,27.15618,0,0,0,0,0,0,0,0,0,0,2.283737,0,0,0,0,10.86821,0.843884,2.283737,0,2.283737,5.856081,41.82906,0.1345516,0,1.82699,0,3.127621
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.253939,53.7737,28.72641,1.572427,1.572427,0,0,0,1.572427,206.9374,0,0,0,3.253939,1.655186,1.572427,0,0,8.584475,2.899247,1.598753,0,1.598753,7.372791,52.66269,0.1339827,1.72967,2.603152,0,6.153187
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.136945,57.42529,32.67814,2.827154,2.827154,0,-1,0,2.827154,110.9577,0,0,0,3.136945,2.975952,2.827154,0,0,6.985721,4.338125,0.1609924,0,0.1609924,7.525522,53.75362,0.1339257,3.10987,2.509556,0,7.47507
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.427332,65.40694,36.83051,1.348573,1.348573,0,0,0,1.348573,254.1451,0,0,0,3.427332,1.41955,1.348573,0,0,6.824728,4.483018,2.007782,0,2.007782,9.430271,67.35894,0.1332186,1.48343,2.741865,0,7.91035
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.513252,70.97548,40.48565,1.250017,1.250017,0,0,0,1.250017,281.0564,0,0,0,3.513252,1.315807,1.250017,0,0,4.816947,6.290022,2.197445,0,2.197445,11.51495,82.24948,0.1324533,1.375018,2.810602,0,9.803274
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.416257,74.04942,43.72206,2.323583,2.323583,0,0,0,2.323583,147.0254,0,0,0,3.416257,2.445877,2.323583,0,0,2.619502,8.267722,0.9703797,0,0.9703797,12.43553,88.82506,0.1321182,2.555942,2.733005,0,11.68398
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.144928,74.90812,46.81017,1.164894,1.164894,0,0,0,1.164894,269.9756,0.269602,0,0,3.144928,1.226204,1.164894,0,0,1.649122,9.141065,1.649122,0,1.649122,14.00003,100,0.1315524,1.281383,2.515942,0,12.28599
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.724164,72.71928,48.77295,3.031682,3.031682,0,-1,0,3.031682,89.85653,0,0,0.004850179,2.724164,3.191244,3.031682,0,0,0,10.62527,0,0.4670801,-0.4670801,13.50768,96.48325,0.1315524,3.33485,2.179331,0,13.34944
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.145276,67.80583,49.6104,1.528044,1.528044,0,-1,0,1.528044,140.3936,0.01783049,0,0,2.145276,1.608468,1.528044,0,0,0.5189779,10.15819,0.5189779,0,0.5189779,14.00003,100,0.1313754,1.680849,1.716221,0,12.30347
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.390375,61.7373,50.43914,0,0,0,-1,0,0,0,1.390375,0,0,1.390375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313754,0,1.1123,0,12.01565
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4875035,53.5314,49.78487,1.959938,1.959938,0,-1,0,1.959938,24.87342,0,2.220446E-16,0,0.4875035,2.063092,1.959938,0,0,0,10.62527,0,1.575589,-1.575589,12.33921,88.13705,0.1313754,2.155931,0.3900028,0,11.11278
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07585076,47.91284,47.35103,1.856961,1.856961,0,-1,0,1.856961,4.084672,0,2.220446E-16,0,0.07585076,1.954695,1.856961,0,0,1.750654,9.049685,0,1.878845,-1.878845,10.35874,73.99082,0.1313754,2.042657,0.06068061,0,9.125536
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02581985,45.1312,44.94335,0.8705603,0.8705603,0,-1,0,0.8705603,2.965889,0,0,0,0.02581985,0.9163793,0.8705603,0,0,3.838259,7.170841,0,0.8905594,-0.8905594,9.420003,67.28561,0.1313754,0.9576163,0.02065588,0,7.196661
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,42.76248,42.76248,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.82777,6.280282,0,3.505263,-3.505263,5.725132,40.89371,0.1313754,3.745214,0,0,6.280282
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,40.60778,40.60778,2.713521,2.636267,0,-1,0,2.636267,0,0,0.07725334,0.3486054,0,2.775018,2.636267,0,0,8.722507,2.775018,0,2.775018,-2.775018,2.800006,20,0.1313754,2.984873,0,0,2.775018
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,38.32223,38.32223,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313754,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,36.53392,36.53392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313754,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,35.08582,35.08582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313754,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,33.61155,33.61155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313754,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,32.31176,32.31176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313754,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,31.20387,31.20387,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313754,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09221439,30.74468,30.13088,0.04305861,0.04305861,0,-1,0,0.04305861,214.1602,0,0,0.02984374,0.09221439,0.04532485,0.04305861,0,0,11.80586,0,0.04688954,0,0.04688954,2.844489,20.31774,0.1313594,0.04736447,0.07377151,0,0.09221439
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2684994,30.89026,29.10151,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,56.53094,0,0,0,0.2684994,0,0,3.505263,3.33,11.75897,0.04220058,3.5985,0,3.5985,6.258325,44.70223,0.1322726,0.5224562,0.2147996,5,0.3107
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8233399,33.82079,28.23789,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8233399,0,0,3.505263,3.33,8.160471,3.28085,4.15334,0,4.15334,10.19853,72.8465,0.132615,0,0.658672,5,4.10419
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.721719,39.44174,27.35682,1.017883,1.017883,3.42358,0,1.099637,1.017883,169.1471,0,0,0,1.721719,0,0,2.405697,2.285412,4.007131,7.018856,4.007131,0,4.007131,14.00003,100,0.1329368,1.119671,1.377375,5,8.740576
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.437029,38.9851,28.92705,1.46744,1.46744,0,0,0,1.46744,97.92762,0,2.220446E-16,0,1.437029,1.544674,1.46744,0,0,0,10.62527,0,0.1076446,-0.1076446,13.88656,99.18952,0.1329368,1.614184,1.149623,0,12.0623
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7711272,38.25156,32.87878,0,0,0,-1,0,0,0,0.651522,0,0,0.7711272,0,0,0,0,0.1196051,10.51763,0.1196051,0,0.1196051,14.00003,100,0.1328968,0,0.6169017,0,11.28876
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7485158,42.40083,37.0486,2.355075,2.355075,0,0,0,2.355075,31.78309,0,0,0,0.7485158,2.479027,2.355075,0,0,0,10.62527,0,1.730511,-1.730511,12.17591,86.97061,0.1328968,2.590583,0.5988126,0,11.37379
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.045731,48.45014,40.67757,0,0,0,0,0,0,0,0,0,0,1.045731,0,0,0,0,1.92279,8.894763,1.045731,0,1.045731,13.16798,94.05679,0.1325482,0,0.8365849,0,9.940495
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9045111,50.76548,43.94015,0,0,0,0,0,0,0,0.02745241,0,0,0.9045111,0,0,0,0,0.8770587,9.835921,0.8770587,0,0.8770587,14.00003,100,0.1322572,0,0.7236089,0,10.74043
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.93249,62.83466,47.01081,0.7243361,0.7243361,0,0,0,0.7243361,266.7947,1.170031,0,0,1.93249,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1322572,0.7967697,1.545992,0,12.55777
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.312368,59.47245,48.97359,0.2690684,0.2690684,0,-1,0,0.2690684,487.7453,1.029139,0,0,1.312368,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1322572,0.2959752,1.049895,0,11.93764
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.035286,58.02942,49.8285,0.9057564,0.9057564,0,-1,0,0.9057564,114.3008,0.08185862,0,0,1.035286,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1322572,0.996332,0.8282291,0,11.66056
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2663466,52.67507,50.63978,0,0,0,-1,0,0,0,0.2663466,0,0,0.2663466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322572,0,0.2130773,0,10.89162
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3775104,52.86519,49.97679,0,0,0,-1,0,0,0,0.3775104,0,0,0.3775104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322572,0,0.3020084,0,11.00278
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1880667,48.9717,47.56911,1.195215,1.195215,0,-1,0,1.195215,15.73497,0,0,0,0.1880667,1.258121,1.195215,0,0,0,10.62527,0,1.070055,-1.070055,12.87209,91.94333,0.1322572,1.314737,0.1504534,0,10.81334
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03775173,45.41916,45.14399,2.5724,2.5724,0,-1,0,2.5724,1.467569,0,8.881784E-16,0,0.03775173,2.707789,2.5724,0,0,1.188949,9.55522,0,2.670038,-2.670038,10.05762,71.84003,0.1322572,2.82964,0.03020139,0,9.592972
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,42.98057,42.98057,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.155658,6.885182,0,1.326105,-1.326105,8.659787,61.8555,0.1322572,1.38578,0,0,6.885182
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,40.82587,40.82587,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.629108,5.559077,0,1.39515,-1.39515,7.189169,51.35111,0.1322572,1.457932,0,0,5.559077
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,38.54032,38.54032,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.179275,4.163927,0,0.03135055,-0.03135055,7.156123,51.11506,0.1322572,0.03276133,0,0,4.163927
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,36.72583,36.72583,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.214109,4.132576,0,0.2405374,-0.2405374,6.902575,49.304,0.1322572,0.2513616,0,0,4.132576
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,35.27774,35.27774,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.481373,3.892039,0,0.3547329,-0.3547329,6.528653,46.63314,0.1322572,0.3706959,0,0,3.892039
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,33.81219,33.81219,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.875521,3.537306,0,0.3779449,-0.3779449,6.130264,43.78751,0.1322572,0.3949525,0,0,3.537306
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,32.51239,32.51239,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.29546,3.159361,0,0.02980371,-0.02980371,6.098848,43.56311,0.1322572,0.03114488,0,0,3.159361
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,31.40451,31.40451,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.328575,3.129557,0,0.2937196,-0.2937196,5.78924,41.35163,0.1322572,0.306937,0,0,3.129557
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07639937,30.80535,30.29663,0.2482546,0.2482546,0,-1,0,0.2482546,30.7746,0,0,0,0.07639937,0.2613207,0.2482546,0,0,8.65493,2.835837,0,0.1849213,-0.1849213,5.594316,39.95932,0.1322572,0.2730801,0.0611195,0,2.912237
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2897857,31.2279,29.29343,0.2989815,0.2989815,0,0,0,0.2989815,96.92429,5.551115E-17,0,0,0.2897857,0.3147173,0.2989815,0,0,8.860398,2.650916,0,0.02493165,-0.02493165,5.568036,39.77161,0.1322572,0.3288796,0.2318285,0,2.940702
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7454715,33.48307,28.43853,0.7073104,0.7073104,0,0,0,0.7073104,105.3952,0,0,0,0.7454715,0.7445372,0.7073104,0,0,8.8881,2.625984,0.0009342217,0,0.0009342217,5.568923,39.77794,0.1322569,0.7780414,0.5963772,0,3.371456
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.321257,44.33389,27.53129,2.024449,2.024449,0,0,0,2.024449,114.6612,0,0,0,2.321257,2.130999,2.024449,0,0,8.887166,2.626825,0.1902581,0,0.1902581,5.749417,41.06718,0.1321939,2.226893,1.857005,0,4.948082
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.791527,50.07026,29.10151,0.5458326,0.5458326,0,0,0,0.5458326,511.4254,0,0,0,2.791527,0.5745606,0.5458326,0,0,8.696907,2.798057,2.216966,0,2.216966,7.852615,56.09,0.1314647,0.6004159,2.233221,0,5.589584
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.030183,56.88882,33.0707,0.6464761,0.6464761,0,-1,0,0.6464761,468.7231,0,0,0,3.030183,0.6805012,0.6464761,0,0,6.479942,4.793327,2.349682,0,2.349682,10.08172,72.01214,0.1307006,0.7111237,2.424146,0,7.82351
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.853034,60.17512,37.24052,0.4988351,0.4988351,0,0,0,0.4988351,571.9391,0,0,0,2.853034,0.5250896,0.4988351,0,0,4.13026,6.90804,2.327944,0,2.327944,12.2902,87.78697,0.1299523,0.5487186,2.282427,0,9.761074
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.843011,55.22021,40.89566,0,0,0,0,0,0,0,0.04069471,0,0,1.843011,0,0,0,0,1.802316,9.00319,1.802316,0,1.802316,14.00003,100,0.1293787,0,1.474409,0,10.8462
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.623374,66.12584,44.14079,3.064038,3.064038,1.25,0,0.50625,3.064038,85.6182,0.7138606,0,0,2.623374,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1293787,3.370442,2.098699,5,13.24865
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.181061,75.81789,47.20273,0.7095205,0.7095205,0,0,0,0.7095205,448.3395,2.434197,0,0,3.181061,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1293787,0.7804725,2.544849,0,13.80633
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.186844,78.39819,49.16551,0.4322817,0.4322817,0,-1,0,0.4322817,737.2146,2.731811,0,0,3.186844,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1293787,0.4755099,2.549475,0,13.81212
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.389127,70.69458,50.00296,0,0,0,-1,0,0,0,2.389127,0,0,2.389127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293787,0,1.911302,0,13.0144
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.058136,59.28589,50.8317,2.183725,2.183725,0,-1,0,2.183725,48.45554,0,4.440892E-16,0,1.058136,2.298658,2.183725,0,0,0,10.62527,0,1.240522,-1.240522,12.6924,90.65984,0.1293787,2.402097,0.8465087,0,11.68341
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3209724,52.62941,50.17743,0,0,0,-1,0,0,0,0,0,0,0.3209724,0,0,0,0,1.378358,9.384752,0.3209724,0,0.3209724,12.9969,92.83485,0.1292771,0,0.256778,0,9.705725
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2051896,49.27691,47.74358,0,0,0,-1,0,0,0,0,0,0,0.2051896,0,0,0,0,1.057385,9.673627,0.2051896,0,0.2051896,13.19156,94.22527,0.1292123,0,0.1641517,0,9.878817
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04261814,45.647,45.3359,0,0,0,-1,0,0,0,0,0,0,0.04261814,0,0,0,0,0.8521959,9.858298,0.04261814,0,0.04261814,13.232,94.51406,0.1291988,0,0.03409451,0,9.900916
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,43.18121,43.18121,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.8095777,9.896654,0,1.455748,-1.455748,11.6975,83.55341,0.1291988,1.521257,0,0,9.896654
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,41.00034,41.00034,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.427076,8.440906,0,0.278533,-0.278533,11.4039,81.45628,0.1291988,0.291067,0,0,8.440906
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,38.71479,38.71479,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.736557,8.162373,0,0.5568562,-0.5568562,10.81692,77.26359,0.1291988,0.5819147,0,0,8.162373
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,36.87413,36.87413,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.355286,7.605517,0,0.5175532,-0.5175532,10.27138,73.36682,0.1291988,0.5408431,0,0,7.605517
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,35.45221,35.45221,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.930345,7.087964,0,0.2168416,-0.2168416,10.0428,71.73417,0.1291988,0.2265995,0,0,7.087964
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,33.97794,33.97794,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.17128,6.871122,0,0.2044868,-0.2044868,9.827256,70.19455,0.1291988,0.2136887,0,0,6.871122
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,32.65197,32.65197,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.398488,6.666636,0,0.07340515,-0.07340515,9.749881,69.64186,0.1291988,0.07670838,0,0,6.666636
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,31.55281,31.55281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.480049,6.59323,0,0,0,9.749881,69.64186,0.1291988,0,0,0,6.59323
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02157318,30.61459,30.4711,0.5372297,0.5372297,0,-1,0,0.5372297,4.015635,0,0,0,0.02157318,0.565505,0.5372297,0,0,4.480049,6.59323,0,0.5439318,-0.5439318,9.176526,65.54649,0.1291988,0.5909527,0.01725855,0,6.614803
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07915255,29.96614,29.44173,0,0,0,0,0,0,0,0,0,0,0.07915255,0,0,0,0,5.084417,6.049298,0.07915255,0,0.07915255,9.251616,66.08285,0.1291738,0,0.06332204,0,6.128451
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.014299,35.53685,28.58683,0.2036734,0.2036734,0,0,0,0.2036734,498.0027,0,0,0,1.014299,0.2143931,0.2036734,0,0,5.005265,6.120536,0.7999061,0,0.7999061,10.01047,71.50324,0.1289217,0.2240408,0.8114393,0,7.134835
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.800138,40.40882,27.69704,0,0,0,0,0,0,0,0,0,0,1.800138,0,0,0,0,4.205359,6.840451,1.800138,0,1.800138,11.71824,83.70152,0.1283579,0,1.44011,0,8.640589
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.597546,48.59172,29.26726,0,0,0,0,0,0,0,0.1923251,0,0,2.597546,0,0,0,0,2.405221,8.460575,2.405221,0,2.405221,14.00003,100,0.1276122,0,2.078037,0,11.05812
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.127926,58.02139,33.24517,1.5524,1.5524,0,-1,0,1.5524,201.4897,1.493821,0,0,3.127926,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,1.70764,2.502341,0,13.7532
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.418077,66.04318,37.41499,3.102327,3.102327,1.25,0,0.50625,3.102327,110.1779,1.46826,0,0,3.418077,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,3.412559,2.734462,5,14.04335
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.504892,71.60072,41.04395,0.9517416,0.9517416,0,0,0,0.9517416,368.2609,2.503059,0,0,3.504892,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,1.046916,2.803914,0,14.13017
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.408378,74.6916,44.28909,0,0,0,0,0,0,0,3.408378,0,0,3.408378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,0,2.726702,0,14.03365
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.138171,75.5498,47.3772,0.2930017,0.2930017,0,0,0,0.2930017,1071.042,2.829748,0,0,3.138171,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,0.3223019,2.510537,0,13.76344
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.719373,73.32533,49.31381,0,0,0,-1,0,0,0,2.719373,0,0,2.719373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,0,2.175498,0,13.34465
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.141568,68.42204,50.17743,0.06434027,0.06434027,0,-1,0,0.06434027,3328.504,2.073842,0,0,2.141568,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,0.07077429,1.713254,0,12.76684
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.719928,65.31065,50.97999,1.351544,1.351544,0,-1,0,1.351544,127.2565,0.2972493,0,0,1.719928,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,1.486699,1.375942,0,12.3452
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4856409,54.08929,50.34318,0.7256631,0.7256631,0,-1,0,0.7256631,66.92374,0,0,0,0.4856409,0.7638559,0.7256631,0,0,0,10.62527,0,0.2782151,-0.2782151,13.70676,97.90526,0.1276122,0.7982295,0.3885127,0,11.11092
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05815262,48.37624,47.94422,2.786014,2.786014,0,-1,0,2.786014,2.087305,0,0,0,0.05815262,2.932646,2.786014,0,0,0.3091278,10.34706,0,2.874494,-2.874494,10.67678,76.26257,0.1276122,3.064615,0.0465221,0,10.40521
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01071542,45.61475,45.53654,0.6154673,0.6154673,0,-1,0,0.6154673,1.741021,0,0,0,0.01071542,0.6478603,0.6154673,0,0,3.50301,7.472566,0,0.6371449,-0.6371449,10.00517,71.46537,0.1276122,0.6770141,0.008572333,0,7.483281
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,43.37312,43.37312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.210948,6.835421,0,0,0,10.00517,71.46537,0.1276122,0,0,0,6.835421
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,41.19225,41.19225,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.210948,6.835421,0,1.14217,-1.14217,8.801218,62.86572,0.1276122,1.193568,0,0,6.835421
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,38.91542,38.91542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.480027,5.69325,0,0,0,8.801218,62.86572,0.1276122,0,0,0,5.69325
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,37.07477,37.07477,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.480027,5.69325,0,0.125373,-0.125373,8.669064,61.92176,0.1276122,0.1310147,0,0,5.69325
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,35.62667,35.62667,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.61933,5.567877,0,0.03412167,-0.03412167,8.633096,61.66485,0.1276122,0.03565715,0,0,5.567877
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,34.15241,34.15241,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.657243,5.533755,0,0.3657092,-0.3657092,8.247604,58.91134,0.1276122,0.3821661,0,0,5.533755
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,32.82644,32.82644,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.063587,5.168046,0,0.3799116,-0.3799116,7.847143,56.05091,0.1276122,0.3970076,0,0,5.168046
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,31.72728,31.72728,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.485711,4.788135,0,0.05436314,-0.05436314,7.789839,55.64159,0.1276122,0.05680948,0,0,4.788135
