Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,52.84682,52.84682,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.749998,7.250276,0,2.938064,-2.938064,7.345476,52.46758,0.1011949,3.070277,0,0,7.250276
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,50.49148,50.49148,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.014513,4.312212,0,2.976574,-2.976574,4.207892,30.05631,0.1011949,3.110519,0,0,4.312212
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,48.10997,48.10997,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.32182,1.335638,0,0.2414414,-0.2414414,3.95339,28.23845,0.1011949,0.2523063,0,0,1.335638
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,46.26932,46.26932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59009,1.094197,0,0,0,3.95339,28.23845,0.1011949,0,0,0,1.094197
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,44.87356,44.87356,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.59009,1.094197,0,0.5944864,-0.5944864,3.326747,23.76243,0.1011949,0.6212382,0,0,1.094197
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,43.37312,43.37312,0.5699925,0.474725,0,-1,0,0.474725,0,0,0.0952675,0.1522668,0,0.4997105,0.474725,0,0,11.25063,0.4997105,0,0.4997105,-0.4997105,2.800006,20,0.1011949,0.6269917,0,0,0.4997105
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,41.97737,41.97737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011949,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,40.92183,40.92183,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011949,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,39.7965,39.7965,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011949,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,38.7933,38.7933,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1016444,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.779036,43.66706,38.0518,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,314.6714,0,0,0,0.779036,0,0,3.505263,3.33,8.475861,2.997,4.109036,0,4.109036,9.857295,70.40911,0.1020477,0.2723284,0.6232288,5,3.776036
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.733165,50.27693,37.24052,2.294422,2.294422,4.796399,0,1.474417,2.294422,75.53817,0,0,0,1.733165,0,0,2.501976,2.376878,4.366824,6.695132,4.110043,0,4.110043,13.75642,98.25997,0.1028189,2.523865,1.386532,5,8.428297
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.472242,58.68246,39.01138,0.3215933,0.3215933,0,0,0,0.3215933,768.7478,1.876941,0,0,2.472242,0.3385193,0.3215933,0,0,0.2567818,10.39417,0.2567818,0,0.2567818,14.00003,100,0.1027878,0.3537527,1.977793,0,12.86641
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.939044,68.62227,43.54759,3.338705,3.33,0,-1,0,3.33,88.25959,0,0.008704901,0.3425754,2.939044,3.505263,3.33,0,0,0,10.62527,0,0.5662189,-0.5662189,13.40318,95.73682,0.1027878,3.672575,2.351235,0,13.56432
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.175671,76.89123,48.09252,0.6895399,0.6895399,0,0,0,0.6895399,460.5493,1.820708,0,0,3.175671,0.7258315,0.6895399,0,0,0.6291322,10.05906,0.6291322,0,0.6291322,14.00003,100,0.1027119,0.7584939,2.540537,0,13.23473
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.847408,90.6597,51.76511,2.281494,2.281494,0,0,0,2.281494,168.6355,1.445836,0,0,3.847408,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1027119,2.509643,3.077926,0,14.47268
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.123486,84.71118,54.61768,1.686028,1.686028,0,0,0,1.686028,185.257,1.34872,0,0,3.123486,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1027119,1.854631,2.498789,0,13.74876
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.856539,84.86938,57.31324,1.307306,1.307306,0,0,0,1.307306,218.5057,1.480427,0,0,2.856539,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1027119,1.438037,2.285231,0,13.48181
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.446959,82.01692,58.9358,0.535134,0.535134,0,-1,0,0.535134,457.261,1.88366,0,0,2.446959,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1027119,0.5886474,1.957567,0,13.07223
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.882277,76.48518,59.46794,1.44719,1.44719,0,-1,0,1.44719,130.0643,0.358919,0,0,1.882277,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1027119,1.591909,1.505822,0,12.50755
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.41762,72.39696,59.96517,1.271975,1.271975,0,-1,0,1.271975,111.4503,0.07869867,0,0,1.41762,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1027119,1.399173,1.134096,0,12.04289
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.407528,62.55412,59.22368,2.29782,2.29782,0,-1,0,2.29782,17.73542,0,0,0,0.407528,2.418757,2.29782,0,0,0,10.62527,0,2.01123,-2.01123,11.88001,84.85702,0.1027119,2.527601,0.3260224,0,11.0328
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,57.16494,57.16494,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.234699,8.614045,0,2.741804,-2.741804,8.989891,64.21338,0.1027119,2.865185,0,0,8.614045
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,55.20216,55.20216,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.281148,5.872241,0,2.219401,-2.219401,6.650437,47.50303,0.1027119,2.319274,0,0,5.872241
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,52.99512,52.99512,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.747149,3.65284,0,3.505263,-3.505263,2.955565,21.11114,0.1027119,4.318978,0,0,3.65284
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,50.69212,50.69212,1.84707,0.1401979,0,-1,0,0.1401979,0,0,1.706872,1.891579,0,0.1475767,0.1401979,0,0,11.64189,0.1475767,0,0.1475767,-0.1475767,2.800006,20,0.1027119,2.031777,0,0,0.1475767
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,48.28444,48.28444,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1027119,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,46.41761,46.41761,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1027119,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,45.04803,45.04803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1027119,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,43.54759,43.54759,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1027119,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,42.15184,42.15184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1027119,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,41.09629,41.09629,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1027119,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,39.94479,39.94479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1027119,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,38.95905,38.95905,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.103112,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.852738,44.40154,38.22627,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,593.449,4.440892E-16,0,0,0.852738,0,0,3.505263,3.33,8.475861,2.997,4.182738,0,4.182738,9.927215,70.90853,0.1034568,0.1580611,0.6821904,5,3.849738
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.993509,52.67457,37.44116,0.3658929,0.3658929,2.786538,0,0.9257249,0.3658929,544.834,0,0,0,1.993509,0,0,2.420645,2.299613,4.293122,6.761464,4.293122,0,4.293122,14.00003,100,0.1034822,0.4024822,1.594807,5,8.754973
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.468999,58.87437,39.2033,0,0,0,0,0,0,0,2.468999,0,0,2.468999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034822,0,1.975199,0,13.09427
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.933238,68.83862,43.7744,0,0,0,-1,0,0,0,2.933238,0,0,2.933238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034822,0,2.34659,0,13.55851
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.16791,77.11344,48.33678,0.5031615,0.5031615,0,0,0,0.5031615,629.6011,2.638267,0,0,3.16791,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1034822,0.5534776,2.534328,0,13.79318
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.219812,82.50527,52.01809,0.6263661,0.6263661,0,0,0,0.6263661,514.0464,2.56048,0,0,3.219812,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1034822,0.6890027,2.57585,0,13.84509
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.113873,84.91025,54.86194,0,0,0,0,0,0,0,3.113873,0,0,3.113873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034822,0,2.491098,0,13.73915
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.846591,85.05909,57.5575,0.9723164,0.9723164,0,0,0,0.9723164,292.7638,1.823099,0,0,2.846591,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1034822,1.069548,2.277272,0,13.47186
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.43788,82.14645,59.12772,3.085099,3.085099,0,-1,0,3.085099,79.02113,0,0,0.063609,2.43788,3.247473,3.085099,0,0,0,10.62527,0,0.8095926,-0.8095926,13.14664,93.9044,0.1034822,3.393609,1.950304,0,13.06315
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.444761,82.82229,59.61623,1.566044,1.566044,0,-1,0,1.566044,156.1106,0,0,0,2.444761,1.648468,1.566044,0,0,0.8995473,9.815681,0.7962933,0,0.7962933,13.90207,99.30032,0.1033869,1.722649,1.955809,0,12.26044
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.134793,69.93076,60.15709,3.225439,3.225439,0,-1,0,3.225439,35.18259,0,0,0.2179825,1.134793,3.395199,3.225439,0,0,0.103254,10.53235,0,2.260406,-2.260406,11.5194,82.28123,0.1033869,3.547982,0.9078342,0,11.66714
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4235781,62.84051,59.37198,1.193527,1.193527,0,-1,0,1.193527,35.4896,0,2.220446E-16,0,0.4235781,1.256344,1.193527,0,0,2.614816,8.27194,0,0.8327662,-0.8327662,10.64158,76.01115,0.1033869,1.31288,0.3388624,0,8.695518
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,57.36558,57.36558,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.540112,7.439174,0,2.984164,-2.984164,7.495998,53.54274,0.1033869,3.118451,0,0,7.439174
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,55.35045,55.35045,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.855849,4.45501,0,1.38754,-1.38754,6.033403,43.09565,0.1033869,1.449979,0,0,4.45501
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,53.18703,53.18703,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.39756,3.06747,0,1.446584,-1.446584,4.50857,32.20401,0.1033869,1.51168,0,0,3.06747
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,50.8317,50.8317,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,10.00488,1.620886,0,0.2648451,-0.2648451,4.229399,30.20993,0.1033869,0.2767631,0,0,1.620886
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,48.45891,48.45891,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.29915,1.356041,0,0.5630665,-0.5630665,3.635875,25.97048,0.1033869,0.5884045,0,0,1.356041
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,46.59208,46.59208,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.92478,0.7929749,0,0.1421833,-0.1421833,3.486,24.89995,0.1033869,0.1485815,0,0,0.7929749
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,45.21378,45.21378,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0.0384377,0,0.6284112,0.5969907,0,0,11.08276,0.6507916,0,0.6284112,-0.6284112,2.823597,20.16851,0.1033869,0.6566898,0,0,0.6507916
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,43.69589,43.69589,0.6373998,0.02126137,0,-1,0,0.02126137,0,0,0.6161384,0.6798784,0,0.02238039,0.02126137,0,0,11.78099,0.02238039,0,0.02238039,-0.02238039,2.800006,20,0.1033869,0.7011397,0,0,0.02238039
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,42.32631,42.32631,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033869,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,41.27076,41.27076,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033869,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,40.11054,40.11054,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033869,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,39.13351,39.13351,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1038235,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2898429,40.46566,38.41819,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,78.07229,0,0,0,0.2898429,0,0,3.505263,3.33,8.475861,2.997,3.619843,0,3.619843,9.393206,67.09419,0.1043065,0.4083744,0.2318743,5,3.286843
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.795312,51.20173,37.61563,1.812849,1.812849,4.627093,0,1.428196,1.812849,99.03265,0,0,0,1.795312,0,0,2.814244,2.673532,4.856017,6.254858,4.468844,0,4.468844,13.63272,97.3764,0.1049438,1.994134,1.43625,5,8.050171
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.760239,61.85138,39.40394,2.425858,2.425858,0,0,0,2.425858,113.784,0,0,0,2.760239,2.553535,2.425858,0,0,0.3871728,10.27682,0.206704,0,0.206704,13.82882,98.77709,0.104919,2.668444,2.208191,0,13.03706
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.927985,69.0181,43.96632,0.6178818,0.6178818,0,-1,0,0.6178818,473.8746,2.097114,0,0,2.927985,0.6504019,0.6178818,0,0,0.1804689,10.46285,0.1804689,0,0.1804689,14.00003,100,0.1048974,0.67967,2.342388,0,13.39084
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.745098,84.57112,48.5287,1.086507,1.086507,0,0,0,1.086507,344.6915,2.601406,0,0,3.745098,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1048974,1.195158,2.996078,0,14.37037
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.210797,82.71384,52.26234,1.981596,1.981596,0,0,0,1.981596,162.0308,1.124906,0,0,3.210797,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1048974,2.179756,2.568637,0,13.83607
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.610545,91.94415,55.05386,1.173583,1.173583,0,0,0,1.173583,307.6515,2.375195,0,0,3.610545,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1048974,1.290941,2.888436,0,14.23582
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.627609,82.67008,57.75813,0,0,0,0,0,0,0,2.627609,0,0,2.627609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048974,0,2.102087,0,13.25288
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.404679,82.00932,59.32836,1.365878,1.365878,0,-1,0,1.365878,176.0537,0.9669126,0,0,2.404679,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1048974,1.502466,1.923743,0,13.02995
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.430477,72.35779,59.81688,0.6255947,0.6255947,0,-1,0,0.6255947,228.6587,0.7719561,0,0,1.430477,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1048974,0.6881542,1.144382,0,12.05575
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.080697,69.64629,60.35773,1.891069,1.891069,0,-1,0,1.891069,57.1474,0,0,0,1.080697,1.990599,1.891069,0,0,0,10.62527,0,0.9099024,-0.9099024,13.04091,93.14915,0.1048974,2.080176,0.8645574,0,11.70597
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4483098,63.25431,59.57262,0,0,0,-1,0,0,0,0,0,0,0.4483098,0,0,0,0,1.011003,9.715372,0.4483098,0,0.4483098,13.46621,96.18703,0.1048438,0,0.3586478,0,10.16368
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,57.5575,57.5575,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.5626929,10.11885,0,1.764053,-1.764053,11.60674,82.90509,0.1048438,1.843435,0,0,10.11885
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,55.55109,55.55109,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.522751,8.354798,0,0.3634165,-0.3634165,11.22366,80.16885,0.1048438,0.3797702,0,0,8.354798
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,53.38767,53.38767,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.926547,7.991382,0,1.005495,-1.005495,10.16378,72.59826,0.1048438,1.050743,0,0,7.991382
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,51.03233,51.03233,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.043764,6.985887,0,2.512765,-2.512765,7.515089,53.6791,0.1048438,2.62584,0,0,6.985887
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,48.60721,48.60721,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.835726,4.473121,0,0.2002297,-0.2002297,7.304029,52.17153,0.1048438,0.20924,0,0,4.473121
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,46.74038,46.74038,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.058203,4.272892,0,0.2620671,-0.2620671,7.027785,50.19837,0.1048438,0.2738601,0,0,4.272892
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,45.36208,45.36208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.349389,4.010824,0,0,0,7.027785,50.19837,0.1048438,0,0,0,4.010824
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,43.87036,43.87036,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.349389,4.010824,0,0.7087532,-0.7087532,6.280694,44.86201,0.1048438,0.7406471,0,0,4.010824
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,42.49205,42.49205,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.136892,3.302071,0,0.2062476,-0.2062476,6.06329,43.30913,0.1048438,0.2155287,0,0,3.302071
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,41.43651,41.43651,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.366056,3.095824,0,0.3963776,-0.3963776,5.645472,40.32471,0.1048438,0.4142146,0,0,3.095824
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,40.28501,40.28501,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.806476,2.699446,0,0.2185801,-0.2185801,5.415068,38.67898,0.1048438,0.2284162,0,0,2.699446
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,39.32543,39.32543,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.049343,2.480866,0,0.3067242,-0.3067242,5.091752,36.36958,0.1048438,0.3205268,0,0,2.480866
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.045167,46.27905,38.61883,0,0,0,0,0,0,0,0,0,0,1.045167,0,0,0,0,9.390147,2.174141,1.045167,0,1.045167,6.083284,43.45195,0.1047189,0,0.8361336,0,3.219309
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.729657,50.89674,37.83371,3.158947,3.158947,1.25,0,0.50625,3.158947,54.75422,0,4.440892E-16,0,1.729657,2.009418,1.908947,0,0,8.34498,3.114792,0,0.2797612,-0.2797612,5.78839,41.34556,0.1047189,3.474842,1.383725,5,4.844449
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.462075,59.26419,39.59586,3.928708,3.928708,5,0,1.53,3.928708,62.66882,0,0,0,2.462075,0,0,1.071292,1.017727,8.655827,2.835031,3.479802,0,3.479802,9.089621,64.92574,0.1054792,4.321579,1.96966,5,5.297105
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.922114,69.22303,44.18441,0.3100896,0.3100896,0,-1,0,0.3100896,942.3451,0,0,0,2.922114,0.3264101,0.3100896,0,0,5.176024,5.966853,2.595704,0,2.595704,11.55212,82.51499,0.1051695,0.3410985,2.337691,0,8.888967
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.15318,77.49981,48.77295,2.616728,2.616728,0,0,0,2.616728,120.5009,0,0,0,3.15318,2.75445,2.616728,0,0,2.58032,8.302986,0.3987296,0,0.3987296,11.93039,85.2169,0.105122,2.8784,2.522544,0,11.45617
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.201667,82.9208,52.5066,1.078676,1.078676,0,0,0,1.078676,296.8145,0,0,0,3.201667,1.135448,1.078676,0,0,2.18159,8.661843,2.066218,0,2.066218,13.89058,99.2182,0.104877,1.186544,2.561333,0,11.86351
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.095498,85.24989,55.29811,2.350745,2.350745,0,0,0,2.350745,131.6816,0.5056579,0,0,3.095498,2.474468,2.350745,0,0,0.1153721,10.52144,0.1153721,0,0.1153721,14.00003,100,0.1048633,2.585819,2.476399,0,13.61694
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.828369,85.33583,57.95005,3.757442,3.757442,1.25,0,0.50625,3.757442,75.27377,0.1889558,0,0,2.828369,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1048633,4.133186,2.262695,5,13.45364
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.419274,82.41049,59.52028,0.7844771,0.7844771,0,-1,0,0.7844771,308.3932,1.593509,0,0,2.419274,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1048633,0.8629249,1.935419,0,13.04455
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.855232,76.82457,60.00879,0.9336568,0.9336568,0,-1,0,0.9336568,198.7061,0.8724359,0,0,1.855232,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1048633,1.027022,1.484186,0,12.48051
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.117035,70.1884,60.54964,2.276715,2.276715,0,-1,0,2.276715,49.06345,0,0,0,1.117035,2.396542,2.276715,0,0,0,10.62527,0,1.279507,-1.279507,12.65131,90.36631,0.1048633,2.504386,0.8936277,0,11.74231
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4191647,63.2057,59.76453,0.4184741,0.4184741,0,-1,0,0.4184741,100.165,0,0,0,0.4191647,0.440499,0.4184741,0,0,1.421674,9.345767,0,0.02133436,-0.02133436,12.62882,90.20568,0.1048633,0.4603215,0.3353317,0,9.764932
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,57.70579,57.70579,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.445379,9.324432,0,0.8731775,-0.8731775,11.70841,83.63134,0.1048633,0.9124705,0,0,9.324432
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,55.74301,55.74301,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.415576,8.451255,0,3.141078,-3.141078,8.397424,59.98148,0.1048633,3.282427,0,0,8.451255
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,53.53597,53.53597,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.905663,5.310177,0,3.195129,-3.195129,5.029461,35.92465,0.1048633,3.33891,0,0,5.310177
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,51.18063,51.18063,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.1900626,0,2.104648,1.999416,0,0,9.455808,2.115047,0,2.104648,-2.104648,2.810967,20.0783,0.1048633,2.199358,0,0,2.115047
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,48.77295,48.77295,0.6733405,0.009879024,0,-1,0,0.009879024,0,0,0.6634614,0.7307955,0,0.01039897,0.009879024,0,0,11.79431,0.01039897,0,0.01039897,-0.01039897,2.800006,20,0.1048633,0.7406746,0,0,0.01039897
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,46.90613,46.90613,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048633,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,45.53654,45.53654,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048633,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,44.03611,44.03611,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048633,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,42.66652,42.66652,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048633,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,41.61098,41.61098,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048633,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,40.48565,40.48565,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048633,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,39.4999,39.4999,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1054719,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7838702,44.47241,38.7933,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7838702,0,0,3.505263,3.33,8.475861,2.997,4.11387,0,4.11387,9.861881,70.44186,0.1057518,0,0.6270962,5,3.78087
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.728559,51.07853,38.00818,0.09810732,0.09810732,2.87014,0,0.9485482,0.09810732,1761.906,0,0,0,1.728559,0,0,2.772032,2.633431,4.36199,6.699483,4.36199,0,4.36199,14.00003,100,0.1057854,0.107918,1.382847,5,8.428042
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.457993,59.48864,39.82267,1.404599,1.404599,0,0,0,1.404599,174.9961,0.9794676,0,0,2.457993,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1057854,1.545059,1.966394,0,13.08327
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.915626,69.45338,44.42867,0,0,0,-1,0,0,0,2.915626,0,0,2.915626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057854,0,2.3325,0,13.5409
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.145065,77.71754,49.01721,1.752961,1.752961,0,0,0,1.752961,179.4144,1.299843,0,0,3.145065,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1057854,1.928257,2.516052,0,13.77034
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.192424,83.12617,52.75086,0.7304791,0.7304791,0,0,0,0.7304791,437.0315,2.423498,0,0,3.192424,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1057854,0.803527,2.553939,0,13.8177
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.085356,85.45309,55.55109,0,0,0,0,0,0,0,3.085356,0,0,3.085356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057854,0,2.468285,0,13.71063
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.818112,85.52108,58.19431,1.893376,1.893376,0,0,0,1.893376,148.8406,0.8250842,0,0,2.818112,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1057854,2.082714,2.254489,0,13.44339
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.409758,82.54512,59.72091,2.153461,2.153461,0,-1,0,2.153461,111.9017,0.1429576,0,0,2.409758,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1057854,2.368807,1.927807,0,13.03503
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.845253,77.00066,60.25305,1.164453,1.164453,0,-1,0,1.164453,158.4652,0.619513,0,0,1.845253,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1057854,1.280898,1.476202,0,12.47053
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.108046,70.32068,60.75029,0,0,0,-1,0,0,0,1.108046,0,0,1.108046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057854,0,0.886437,0,11.73332
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,59.96517,59.96517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057854,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,57.90643,57.90643,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1057854,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,55.94365,55.94365,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1057854,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,53.72789,53.72789,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1057854,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,51.37255,51.37255,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1057854,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,48.92125,48.92125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1057854,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,47.05443,47.05443,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1057854,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,45.68484,45.68484,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1057854,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,44.18441,44.18441,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057854,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,42.84099,42.84099,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057854,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,41.78545,41.78545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057854,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,40.62523,40.62523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057854,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,39.6482,39.6482,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1062439,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7869791,44.66779,38.95905,0.279271,0.279271,3.784534,0,1.198178,0.279271,281.7976,4.440892E-16,0,0,0.7869791,0,0,3.505263,3.33,8.475861,2.997,4.116979,0,4.116979,9.86483,70.46294,0.1066098,0.3071982,0.6295833,5,3.783979
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.72746,51.25078,38.17393,1.18079,1.18079,3.950706,0,1.243543,1.18079,146.2971,0,0,0,1.72746,0,0,2.769917,2.631421,4.358881,6.702281,4.358881,0,4.358881,14.00003,100,0.1069993,1.298869,1.381968,5,8.429742
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.454723,59.64999,39.98841,3.685483,3.685483,1.25,0,0.50625,3.685483,66.60519,0,0,0,2.454723,2.563666,2.435483,0,0,0,10.62527,0,0.1089429,-0.1089429,13.88519,99.17975,0.1069993,4.054031,1.963778,5,13.08
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.909854,69.6379,44.6293,1.543383,1.543383,0,-1,0,1.543383,188.5374,1.164193,0,0,2.909854,1.624614,1.543383,0,0,0.1210477,10.51633,0.1210477,0,0.1210477,14.00003,100,0.1069851,1.697722,2.327883,0,13.42619
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.137216,77.91594,49.24402,0.6787425,0.6787425,0,0,0,0.6787425,462.21,2.42275,0,0,3.137216,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1069851,0.7466167,2.509773,0,13.76249
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.184276,83.27634,52.94278,2.272848,2.272848,0,0,0,2.272848,140.1007,0.7918048,0,0,3.184276,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1069851,2.500133,2.547421,0,13.80955
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.076493,85.59219,55.74301,0.4167977,0.4167977,0,0,0,0.4167977,738.1262,2.637759,0,0,3.076493,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1069851,0.4584775,2.461195,0,13.70177
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.808661,85.66035,58.39495,4.358904,4.358904,1.25,0,0.50625,4.358904,64.43502,0,0,0,2.808661,3.272531,3.108904,0,0,0,10.62527,0,0.46387,-0.46387,13.51107,96.50742,0.1069851,4.794795,2.246928,5,13.43394
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.399409,82.72303,59.96517,0.4472449,0.4472449,0,-1,0,0.4472449,536.4866,1.413214,0,0,2.399409,0.4707841,0.4472449,0,0,0.5154111,10.1614,0.5154111,0,0.5154111,14.00003,100,0.1069245,0.4919694,1.919527,0,12.56081
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.835761,77.13168,60.45369,0,0,0,-1,0,0,0,1.835761,0,0,1.835761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1069245,0,1.468609,0,12.46104
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.099076,70.44363,60.9422,1.161693,1.161693,0,-1,0,1.161693,94.60986,0,0,0,1.099076,1.222835,1.161693,0,0,0,10.62527,0,0.1237586,-0.1237586,13.86957,99.06819,0.1069245,1.277862,0.879261,0,11.72435
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,60.15709,60.15709,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.1375096,10.50152,0,1.537849,-1.537849,12.24854,87.4894,0.1069245,1.607052,0,0,10.50152
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,58.09835,58.09835,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.84623,8.963667,0,3.183267,-3.183267,8.893083,63.52189,0.1069245,3.326514,0,0,8.963667
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,56.08323,56.08323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.383193,5.7804,0,0,0,8.893083,63.52189,0.1069245,0,0,0,5.7804
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,53.87619,53.87619,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.383193,5.7804,0,1.795667,-1.795667,7.000283,50.00192,0.1069245,1.876472,0,0,5.7804
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,51.52085,51.52085,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.378379,3.984733,0,2.111676,-2.111676,4.774381,34.10265,0.1069245,2.206702,0,0,3.984733
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,49.06955,49.06955,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.724686,1.873057,0,0.399833,-0.399833,4.35292,31.09222,0.1069245,0.4178255,0,0,1.873057
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,47.20273,47.20273,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.16895,1.473224,0,0.5817845,-0.5817845,3.739665,26.71184,0.1069245,0.6079649,0,0,1.473224
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,45.83314,45.83314,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.81537,0.8914391,0,0.1558644,-0.1558644,3.575369,25.5383,0.1069245,0.1628783,0,0,0.8914391
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,44.33271,44.33271,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.98855,0.7355747,0,0.5168531,-0.5168531,3.030558,21.6468,0.1069245,0.5401115,0,0,0.7355747
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,42.98057,42.98057,0.5208438,0.2077855,0,-1,0,0.2077855,0,0,0.3130583,0.3651426,0,0.2187216,0.2077855,0,0,11.56284,0.2187216,0,0.2187216,-0.2187216,2.800006,20,0.1069245,0.5729282,0,0,0.2187216
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069245,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,40.77353,40.77353,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069245,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,39.82267,39.82267,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1073954,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.038944,46.7448,39.10734,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2134.623,0,0,0,1.038944,0,0,3.505263,3.33,8.475861,2.997,4.368944,0,4.368944,10.10386,72.17032,0.1076455,0.05353818,0.831155,5,4.035944
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.72618,51.43108,38.3484,1.89494,1.89494,4.156639,0,1.299762,1.89494,91.09419,-4.440892E-16,0,0,1.72618,0,0,2.261699,2.148614,4.106916,6.929049,3.874795,0,3.874795,13.77982,98.42707,0.1081492,2.084434,1.380944,5,8.65523
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.451209,59.81915,40.16288,1.382254,1.382254,0,0,0,1.382254,177.3342,0.7640832,0,0,2.451209,1.455004,1.382254,0,0,0.2321218,10.41636,0.2321218,0,0.2321218,14.00003,100,0.1081219,1.520479,1.960967,0,12.86757
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.904131,69.81221,44.82122,2.15418,2.15418,0,-1,0,2.15418,134.8138,0.6365736,0,0,2.904131,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1081219,2.369598,2.323305,0,13.52941
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.130012,78.07713,49.43594,2.110766,2.110766,0,0,0,2.110766,148.288,0.9081531,0,0,3.130012,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1081219,2.321842,2.504009,0,13.75529
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.174813,83.47861,53.18703,1.995261,1.995261,0,0,0,1.995261,159.1177,1.074538,0,0,3.174813,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1081219,2.194787,2.53985,0,13.80009
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.067329,85.73873,55.94365,0.05126851,0.05126851,0,0,0,0.05126851,5982.871,3.013362,0,0,3.067329,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1081219,0.05639536,2.453863,0,13.6926
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.799296,85.78935,58.58686,1.509668,1.509668,0,0,0,1.509668,185.4246,1.210172,0,0,2.799296,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1081219,1.660635,2.239437,0,13.42457
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.389881,82.84653,60.15709,2.83713,2.83713,0,-1,0,2.83713,84.23589,0,0,0,2.389881,2.986452,2.83713,0,0,0,10.62527,0,0.596571,-0.596571,13.37119,95.50829,0.1081219,3.120843,1.911905,0,13.01516
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.82621,77.26192,60.65433,2.306159,2.306159,0,-1,0,2.306159,79.18837,0,0,0,1.82621,2.427536,2.306159,0,0,0.6628567,10.0287,0,0.6013262,-0.6013262,12.73733,90.98077,0.1081219,2.536775,1.460968,0,11.85491
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.462204,74.07333,61.0905,1.424141,1.424141,0,-1,0,1.424141,102.6727,0,0,0,1.462204,1.499096,1.424141,0,0,1.330997,9.427377,0,0.03689118,-0.03689118,12.69845,90.70301,0.1081219,1.566555,1.169764,0,10.88958
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,60.30539,60.30539,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.371987,9.390486,0,1.314171,-1.314171,11.31319,80.80833,0.1081219,1.373309,0,0,9.390486
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,58.29027,58.29027,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,2.832177,8.076315,0,3.505263,-3.505263,7.618317,54.41644,0.1081219,5.597997,0,0,8.076315
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,56.28387,56.28387,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.726914,4.571052,0,3.394206,-3.394206,4.04051,28.86073,0.1081219,3.546945,0,0,4.571052
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,54.02449,54.02449,2.536973,1.118003,0,-1,0,1.118003,0,0,1.41897,1.672667,0,1.176846,1.118003,0,0,10.49825,1.176846,0,1.176846,-1.176846,2.800006,20,0.1081219,2.790671,0,0,1.176846
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,51.66915,51.66915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1081219,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,49.21785,49.21785,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1081219,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,47.32486,47.32486,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1081219,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,45.95527,45.95527,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1081219,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,44.45483,44.45483,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1081219,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,43.11142,43.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1081219,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,42.07333,42.07333,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1081219,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,40.92183,40.92183,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1081219,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,39.97097,39.97097,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1085355,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.046608,46.96012,39.25564,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,108.7621,0,0,0,1.046608,0,0,3.505263,3.33,8.475861,2.997,4.376608,0,4.376608,10.11114,72.22226,0.109074,1.05852,0.8372866,5,4.043608
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.724801,51.61057,38.52287,2.009185,2.009185,4.264913,0,1.329321,2.009185,85.84583,0,0,0,1.724801,0,0,2.255728,2.142942,4.099252,6.935947,3.867743,0,3.867743,13.7804,98.43123,0.1096014,2.210104,1.379841,5,8.660748
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.447581,59.98722,40.33735,2.124119,2.124119,0,0,0,2.124119,115.2281,0,0,0,2.447581,2.235915,2.124119,0,0,0.2315089,10.41692,0.2116665,0,0.2116665,13.9812,99.86554,0.1095766,2.336531,1.958065,0,12.8645
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.898123,69.9941,45.02186,1.814091,1.814091,0,-1,0,1.814091,159.7562,0.9687107,0,0,2.898123,1.90957,1.814091,0,0,0.01984242,10.60742,0.01984242,0,0.01984242,14.00003,100,0.1095742,1.9955,2.318498,0,13.50554
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.122502,78.24578,49.63658,0.02039997,0.02039997,0,0,0,0.02039997,15306.4,3.101028,0,0,3.122502,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1095742,0.02243997,2.498001,0,13.74778
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.166246,83.63464,53.38767,0.9608939,0.9608939,0,0,0,0.9608939,329.5105,2.154779,0,0,3.166246,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1095742,1.056983,2.532997,0,13.79152
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.058261,85.87489,56.13557,0.543544,0.543544,0,0,0,0.543544,562.652,2.486109,0,0,3.058261,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1095742,0.5978984,2.446609,0,13.68353
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.789663,85.92599,58.7875,1.655585,1.655585,0,0,0,1.655585,168.5002,1.046942,0,0,2.789663,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1095742,1.821143,2.23173,0,13.41494
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.381024,82.92458,60.30539,0.3751618,0.3751618,0,-1,0,0.3751618,634.666,1.986117,0,0,2.381024,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1095742,0.4126779,1.904819,0,13.0063
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.138112,80.76688,60.7939,1.247139,1.247139,0,-1,0,1.247139,171.4414,0.8253341,0,0,2.138112,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1095742,1.371853,1.71049,0,12.76339
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.148096,71.22044,61.2388,0.5846292,0.5846292,0,-1,0,0.5846292,196.3802,0.5326971,0,0,1.148096,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1095742,0.6430922,0.918477,0,11.77337
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,60.45369,60.45369,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1095742,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,58.43856,58.43856,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1095742,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,56.43216,56.43216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1095742,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,54.22512,54.22512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1095742,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,51.81745,51.81745,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1095742,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,49.39232,49.39232,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1095742,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,47.49932,47.49932,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1095742,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1095742,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,44.60313,44.60313,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1095742,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,43.27716,43.27716,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1095742,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,42.22162,42.22162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1095742,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,41.07013,41.07013,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1095742,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,40.11054,40.11054,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1095742,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9587244,46.48346,39.44756,0.162678,0.162678,0,0,0,0.162678,589.3385,0,0,0,0.9587244,0.1712401,0.162678,0,0,8.288366,3.165744,0.7874843,0,0.7874843,6.884066,49.1718,0.109482,0.1789459,0.7669795,0,4.124469
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.290875,56.66878,38.68862,0.3981145,0.3981145,0,0,0,0.3981145,575.4312,0,0,0,2.290875,0.4190679,0.3981145,0,0,7.500882,3.87448,1.871807,0,1.871807,8.659819,61.85572,0.1092633,0.437926,1.8327,0,6.165355
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.443574,60.17192,40.52927,0,0,0,0,0,0,0,0,0,0,2.443574,0,0,0,0,5.629075,5.559107,2.443574,0,2.443574,10.978,78.4141,0.1089791,0,1.954859,0,8.002681
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.892161,70.16576,45.21378,0.2642834,0.2642834,0,-1,0,0.2642834,1094.341,0,0,0,2.892161,0.2781931,0.2642834,0,0,3.185501,7.758323,2.613968,0,2.613968,13.45782,96.12712,0.1086767,0.2907117,2.313729,0,10.65048
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.115067,78.40405,49.8285,0.6478688,0.6478688,0,0,0,0.6478688,480.8176,1.861567,0,0,3.115067,0.6819671,0.6478688,0,0,0.5715328,10.11089,0.5715328,0,0.5715328,14.00003,100,0.1086108,0.7126556,2.492054,0,13.22596
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.157573,83.78919,53.58831,0,0,0,0,0,0,0,3.157573,0,0,3.157573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086108,0,2.526058,0,13.78285
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.049096,86.00964,56.32748,0.2356162,0.2356162,0,0,0,0.2356162,1294.094,2.801079,0,0,3.049096,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1086108,0.2591778,2.439277,0,13.67437
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.780125,86.0525,58.97942,1.836831,1.836831,0,0,0,1.836831,151.3544,0.8466187,0,0,2.780125,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1086108,2.020514,2.2241,0,13.4054
