Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.894791,69.95904,45.02186,0.4462111,0.4462111,0,0,0,0.4462111,648.7492,0,0,0,2.894791,0.4696959,0.4462111,0,0,5.364811,5.796944,2.425095,0,2.425095,11.21117,80.07961,0.123909,0.4908322,2.315833,0,8.691735
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.710202,73.22693,49.31381,2.4497,2.4497,0,-1,0,2.4497,110.634,0,0,0,2.710202,2.578631,2.4497,0,0,2.939716,7.979529,0.1315708,0,0.1315708,11.33599,80.97118,0.1238958,2.69467,2.168162,0,10.68973
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.920329,80.2104,53.04745,1.694036,1.694036,0,0,0,1.694036,172.3889,0,0,0,2.920329,1.783195,1.694036,0,0,2.808146,8.097943,1.137133,0,1.137133,12.41477,88.67673,0.1237818,1.863439,2.336263,0,11.01827
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.953536,84.8047,56.32748,0,0,0,0,0,0,0,1.282524,0,0,2.953536,0,0,0,0,1.671012,9.121364,1.671012,0,1.671012,14.00003,100,0.1236147,0,2.362828,0,12.0749
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.399545,94.24034,58.83112,0.1051861,0.1051861,0,0,0,0.1051861,3231.934,3.288823,0,0,3.399545,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1236147,0.1157047,2.719636,0,14.02482
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.903512,90.69603,61.33476,2.072747,2.072747,0,0,0,2.072747,140.0804,0.7216732,0,0,2.903512,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1236147,2.280022,2.32281,0,13.52879
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.148665,83.2775,62.80902,0.8682485,0.8682485,0,-1,0,0.8682485,247.4712,1.234719,0,0,2.148665,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1236147,0.9550734,1.718932,0,12.77394
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.139578,73.25887,63.20158,0.4468722,0.4468722,0,-1,0,0.4468722,255.0119,0.6691856,0,0,1.139578,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1236147,0.4915594,0.911662,0,11.76485
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,63.64648,63.64648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236147,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,62.95732,62.95732,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1236147,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,61.14284,61.14284,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1236147,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,59.57262,59.57262,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1236147,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,57.5575,57.5575,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1236147,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,55.20216,55.20216,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1236147,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,52.84682,52.84682,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1236147,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,50.93637,50.93637,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1236147,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,49.58424,49.58424,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1236147,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,48.21465,48.21465,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1236147,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,47.03698,47.03698,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1236147,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,46.05123,46.05123,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1236147,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,45.0742,45.0742,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1236147,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,44.26292,44.26292,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1236147,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,43.96632,43.96632,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1236147,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5747658,47.72995,43.4778,0,0,0,0,0,0,0,0,0,0,0.5747658,0,0,0,0,11.47744,0.2955817,0.5747658,0,0.5747658,3.656847,26.12028,0.1235573,0,0.4598126,0,0.8703475
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.293905,64.01318,45.0742,1.249324,1.249324,4.754588,0,1.463002,1.249324,183.6116,0,0,0,2.293905,0,0,3.505263,3.33,10.90267,0.8128709,5.623905,0,5.623905,8.992151,64.22952,0.1238533,1.374257,1.835124,5,3.106776
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.704516,73.19778,49.33998,1.466816,1.466816,0,-1,0,1.466816,184.38,0,0,0,2.704516,1.544017,1.466816,0,0,5.278765,5.874385,1.160499,0,1.160499,10.0931,72.09341,0.1237379,1.613498,2.163613,0,8.578902
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.91465,80.14362,53.04745,0.2015697,0.2015697,0,0,0,0.2015697,1445.976,0,0,0,2.91465,0.2121787,0.2015697,0,0,4.118266,6.918835,2.702471,0,2.702471,12.65689,90.40616,0.1234699,0.2217267,2.33172,0,9.833485
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.947539,84.73006,56.32748,1.297094,1.297094,0,0,0,1.297094,227.2417,0.1663817,0,0,2.947539,1.365363,1.297094,0,0,1.415795,9.351059,1.415795,0,1.415795,14.00003,100,0.1233299,1.426804,2.358031,0,12.2986
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.830268,86.48906,58.83112,1.069672,1.069672,0,0,0,1.069672,264.5921,1.704298,0,0,2.830268,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1233299,1.17664,2.264215,0,13.45554
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.555582,86.26324,61.33476,0.5026619,0.5026619,0,0,0,0.5026619,508.4096,2.026464,0,0,2.555582,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1233299,0.5529281,2.044465,0,13.18086
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.142055,83.20251,62.80902,0,0,0,-1,0,0,0,2.142055,0,0,2.142055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233299,0,1.713644,0,12.76733
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.147944,73.33871,63.20158,1.304106,1.304106,0,-1,0,1.304106,88.02536,0,0,0,1.147944,1.372743,1.304106,0,0,0,10.62527,0,0.2247992,-0.2247992,13.76307,98.30743,0.1233299,1.434517,0.9183555,0,11.77322
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,63.64648,63.64648,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.2497769,10.40047,0,0.2331636,-0.2331636,13.51729,96.5519,0.1233299,0.2436559,0,0,10.40047
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,62.95732,62.95732,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.5088475,10.16731,0,3.505263,-3.505263,9.822421,70.16001,0.1233299,4.619967,0,0,10.16731
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,61.14284,61.14284,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.403584,6.662048,0,3.114228,-3.114228,6.539737,46.71231,0.1233299,3.254368,0,0,6.662048
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,59.61623,59.61623,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.863837,3.547821,0,1.876876,-1.876876,4.561336,32.58091,0.1233299,1.961335,0,0,3.547821
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,57.60983,57.60983,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.1493389,0,1.661949,1.578851,0,0,9.949255,1.670945,0,1.661949,-1.661949,2.809488,20.06773,0.1233299,1.736737,0,0,1.670945
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,55.25449,55.25449,0.2582113,0.008546205,0,-1,0,0.008546205,0,0,0.2496651,0.2754863,0,0.008996005,0.008546205,0,0,11.79587,0.008996005,0,0.008996005,-0.008996005,2.800006,20,0.1233299,0.2840325,0,0,0.008996005
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,52.89916,52.89916,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233299,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,50.97999,50.97999,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233299,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,49.63658,49.63658,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233299,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,48.25827,48.25827,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233299,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,47.0806,47.0806,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233299,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,46.10357,46.10357,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233299,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,45.14399,45.14399,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233299,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,44.33271,44.33271,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1236388,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,44.03611,44.03611,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1240328,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.559869,47.68842,43.54759,0,0,3.505263,0,1.121937,0,0,0,0,0,0.559869,0,0,3.505263,3.33,5.14586,5.994,3.889869,0,3.889869,12.80849,91.48903,0.1241929,0,0.4478952,5,6.553869
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.264697,63.81592,45.14399,0.5416864,0.5416864,0,0,0,0.5416864,418.0826,0.4385093,0,0,2.264697,0.5701962,0.5416864,0,0,1.255991,9.494882,1.255991,0,1.255991,14.00003,100,0.1240692,0.595855,1.811757,0,11.75958
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.69829,73.19465,49.39232,0.3772343,0.3772343,0,-1,0,0.3772343,715.2821,2.301201,0,0,2.69829,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1240692,0.4149578,2.158632,0,13.32356
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.908933,80.07648,53.04745,2.322009,2.322009,0,0,0,2.322009,125.2765,0.4647124,0,0,2.908933,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1240692,2.55421,2.327146,0,13.53421
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.942466,84.61075,56.28387,2.218317,2.218317,0,0,0,2.218317,132.6441,0.607396,0,0,2.942466,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1240692,2.440149,2.353973,0,13.56774
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.824938,86.36616,58.7875,0.8918368,0.8918368,0,0,0,0.8918368,316.755,1.886162,0,0,2.824938,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1240692,0.9810205,2.25995,0,13.45021
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.550004,86.14085,61.29114,0.6314873,0.6314873,0,0,0,0.6314873,403.8093,1.885281,0,0,2.550004,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1240692,0.694636,2.040004,0,13.17528
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.136304,83.07507,62.75669,1.04987,1.04987,0,-1,0,1.04987,203.4828,1.031178,0,0,2.136304,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1240692,1.154857,1.709043,0,12.76158
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.078478,72.62267,63.14924,0.5115703,0.5115703,0,-1,0,0.5115703,210.8172,0.539983,0,0,1.078478,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1240692,0.5627273,0.8627824,0,11.70375
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,63.59414,63.59414,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1240692,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,62.90498,62.90498,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1240692,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,61.14284,61.14284,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1240692,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,59.61623,59.61623,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1240692,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,57.65345,57.65345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1240692,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,55.29811,55.29811,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1240692,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,52.94278,52.94278,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1240692,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,51.03233,51.03233,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1240692,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,49.68019,49.68019,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1240692,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,48.31061,48.31061,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1240692,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1240692,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,46.12974,46.12974,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1240692,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,45.17016,45.17016,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1240692,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,44.38504,44.38504,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1240692,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,44.11462,44.11462,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1240692,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5026126,47.33498,43.6261,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,124.365,0,0,0,0.5026126,0,0,3.505263,3.33,11.43444,0.3342751,3.832613,0,3.832613,6.788298,48.48775,0.124331,0.4445575,0.4020901,5,0.8368877
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.188901,63.1806,45.21378,1.536711,1.536711,4.690535,0,1.445516,1.536711,142.4406,0,0,0,2.188901,0,0,3.153824,2.996133,7.601831,3.783626,5.185034,0,5.185034,11.70725,83.62307,0.1246451,1.690382,1.751121,5,5.972528
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.692634,73.15529,49.40977,0.5843825,0.5843825,0,-1,0,0.5843825,460.7657,0,0,0,2.692634,0.6151395,0.5843825,0,0,2.416797,8.450157,2.077494,0,2.077494,13.67814,97.70078,0.1244416,0.6428208,2.154107,0,11.14279
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.903182,80.00903,53.04745,0.4256606,0.4256606,0,0,0,0.4256606,682.0416,2.115815,0,0,2.903182,0.4480637,0.4256606,0,0,0.3393027,10.3199,0.3393027,0,0.3393027,14.00003,100,0.1244084,0.4682266,2.322545,0,13.22308
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.936449,84.5361,56.28387,0,0,0,0,0,0,0,2.936449,0,0,2.936449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244084,0,2.349159,0,13.56172
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.818715,86.28822,58.7875,1.635572,1.635572,0,0,0,1.635572,172.3382,1.09706,0,0,2.818715,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1244084,1.799129,2.254972,0,13.44399
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.543651,86.06362,61.29114,0,0,0,0,0,0,0,2.543651,0,0,2.543651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244084,0,2.034921,0,13.16893
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.129809,83.00162,62.75669,3.25009,3.25009,0,-1,0,3.25009,65.53078,0,4.440892E-16,0.2450986,2.129809,3.421147,3.25009,0,0,0,10.62527,0,1.291338,-1.291338,12.63884,90.27724,0.1244084,3.575099,1.703847,0,12.75508
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7325256,69.49052,63.20158,0.9870437,0.9870437,0,-1,0,0.9870437,74.21411,0,0,0,0.7325256,1.038993,0.9870437,0,0,1.43482,9.333937,0,0.3064677,-0.3064677,12.31579,87.96977,0.1244084,1.085748,0.5860205,0,10.06646
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,63.59414,63.59414,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.775339,9.027469,0,0.2047459,-0.2047459,12.09997,86.4282,0.1244084,0.2139595,0,0,9.027469
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,62.90498,62.90498,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.002835,8.822722,0,0.6410055,-0.6410055,11.42429,81.60193,0.1244084,0.6698508,0,0,8.822722
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,61.14284,61.14284,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.715063,8.181717,0,2.481534,-2.481534,8.808526,62.91792,0.1244084,2.593204,0,0,8.181717
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,59.61623,59.61623,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.472324,5.700183,0,1.557478,-1.557478,7.1668,51.19133,0.1244084,1.627565,0,0,5.700183
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,57.65345,57.65345,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.202855,4.142704,0,3.505263,-3.505263,3.471928,24.79944,0.1244084,3.846267,0,0,4.142704
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,55.35045,55.35045,3.493152,0.6055695,0,-1,0,0.6055695,0,0,2.887583,3.236898,0,0.6374415,0.6055695,0,0,11.09759,0.6374415,0,0.6374415,-0.6374415,2.800006,20,0.1244084,3.842467,0,0,0.6374415
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,52.99512,52.99512,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244084,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,51.08467,51.08467,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244084,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,49.70637,49.70637,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244084,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,48.35423,48.35423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244084,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,47.15911,47.15911,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244084,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,46.17336,46.17336,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244084,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,45.21378,45.21378,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244084,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,44.45483,44.45483,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1246783,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,44.18441,44.18441,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1250341,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2581264,45.57927,43.69589,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2581264,0,0,3.505263,3.33,5.14586,5.994,3.588126,0,3.588126,12.52223,89.44434,0.1252176,0,0.2065011,5,6.252126
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.707838,68.3176,45.26612,0.9628136,0.9628136,0,0,0,0.9628136,281.2422,0.1366166,0,0,2.707838,1.013488,0.9628136,0,0,1.557734,9.223313,1.557734,0,1.557734,14.00003,100,0.1250657,1.059095,2.166271,0,11.93115
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.685817,73.1776,49.48828,0.3708494,0.3708494,0,-1,0,0.3708494,724.234,2.29545,0,0,2.685817,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1250657,0.4079343,2.148654,0,13.31109
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.896511,79.9859,53.09108,0,0,0,0,0,0,0,2.896511,0,0,2.896511,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250657,0,2.317209,0,13.52178
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.929499,84.50616,56.32748,2.540193,2.540193,0,0,0,2.540193,115.3258,0.2556113,0,0,2.929499,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1250657,2.794213,2.343599,0,13.55477
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.811612,86.2553,58.83112,1.245459,1.245459,0,0,0,1.245459,225.7491,1.500602,0,0,2.811612,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1250657,1.370005,2.249289,0,13.43689
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.537347,85.98711,61.29114,0,0,0,0,0,0,0,2.537347,0,0,2.537347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250657,0,2.029877,0,13.16262
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.122584,82.98221,62.80902,0,0,0,-1,0,0,0,2.122584,0,0,2.122584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250657,0,1.698067,0,12.74786
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.662002,68.85916,63.20158,0.9913583,0.9913583,0,-1,0,0.9913583,66.77726,0,1.110223E-16,0,0.662002,1.043535,0.9913583,0,0,0,10.62527,0,0.3815331,-0.3815331,13.59786,97.12736,0.1250657,1.090494,0.5296016,0,11.28728
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,63.64648,63.64648,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4239257,10.24374,0,0.3242363,-0.3242363,13.25608,94.68611,0.1250657,0.3388269,0,0,10.24374
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,62.95732,62.95732,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7841882,9.919505,0,0.4518043,-0.4518043,12.77984,91.28438,0.1250657,0.4721355,0,0,9.919505
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,61.18646,61.18646,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.286193,9.467701,0,0.8262244,-0.8262244,11.90892,85.06355,0.1250657,0.8634045,0,0,9.467701
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,59.66858,59.66858,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.20422,8.641476,0,0.6835405,-0.6835405,11.18841,79.91703,0.1250657,0.7142998,0,0,8.641476
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.96371,7.957936,0,0,0,11.18841,79.91703,0.1250657,0,0,0,7.957936
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.96371,7.957936,0,0,0,11.18841,79.91703,0.1250657,0,0,0,7.957936
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,53.04745,53.04745,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.96371,7.957936,0,0.5250102,-0.5250102,10.635,75.96411,0.1250657,0.5486356,0,0,7.957936
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,51.12829,51.12829,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.547054,7.432926,0,0.1566917,-0.1566917,10.46983,74.78435,0.1250657,0.1637429,0,0,7.432926
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,49.78487,49.78487,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.721156,7.276234,0,0.530644,-0.530644,9.910481,70.78901,0.1250657,0.554523,0,0,7.276234
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,48.40657,48.40657,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.31076,6.74559,0,0.2165591,-0.2165591,9.682208,69.15849,0.1250657,0.2263043,0,0,6.74559
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,47.20273,47.20273,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.551382,6.529031,0,0.4794738,-0.4794738,9.176799,65.54843,0.1250657,0.5010502,0,0,6.529031
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,46.2257,46.2257,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.08413,6.049557,0,0.5084118,-0.5084118,8.640885,61.72049,0.1250657,0.5312904,0,0,6.049557
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,45.26612,45.26612,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.649033,5.541145,0,0.3067557,-0.3067557,8.317536,59.41085,0.1250657,0.3205597,0,0,5.541145
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,44.481,44.481,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.989872,5.234389,0,0.2293662,-0.2293662,8.075763,57.68391,0.1250657,0.2396877,0,0,5.234389
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,44.23675,44.23675,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.244723,5.005023,0,0.3622228,-0.3622228,7.693947,54.95665,0.1250657,0.3785228,0,0,5.005023
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2827437,45.84086,43.7744,1.809599,1.809599,0,0,0,1.809599,15.62466,0,0,0,0.2827437,1.904842,1.809599,0,0,6.647193,4.6428,0,1.622098,-1.622098,5.984106,42.74353,0.1250657,1.990559,0.2261949,0,4.925544
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.410486,65.41823,45.31845,0.7351539,0.7351539,0,0,0,0.7351539,327.8887,0,0,0,2.410486,0.7738462,0.7351539,0,0,8.449524,3.020702,1.63664,0,1.63664,7.536759,53.83388,0.1249066,0.8086693,1.928389,0,5.431189
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.34659,80.77932,49.51445,2.609168,2.609168,0,-1,0,2.609168,128.2627,0,0,0,3.34659,2.746492,2.609168,0,0,6.812884,4.493679,0.6000977,0,0.6000977,8.106061,57.90032,0.1248483,2.870085,2.677272,0,7.840269
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.890709,79.91799,53.09108,0.9516468,0.9516468,0,0,0,0.9516468,303.7585,0,0,0,2.890709,1.001734,0.9516468,0,0,6.212786,5.033766,1.888975,0,1.888975,9.898101,70.70058,0.1246653,1.046811,2.312567,0,7.924475
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.923485,84.43175,56.32748,0.02397463,0.02397463,0,0,0,0.02397463,12194.08,0,0,0,2.923485,0.02523645,0.02397463,0,0,4.323811,6.733844,2.898248,0,2.898248,12.64762,90.33997,0.1243855,0.02637209,2.338788,0,9.657329
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.805444,86.17827,58.83112,0.4726534,0.4726534,0,0,0,0.4726534,593.5519,0.8823508,0,0,2.805444,0.49753,0.4726534,0,0,1.425563,9.342268,1.425563,0,1.425563,14.00003,100,0.1242483,0.5199188,2.244355,0,12.14771
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.530286,85.95585,61.33476,2.175599,2.175599,0,0,0,2.175599,116.303,0.2401819,0,0,2.530286,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1242483,2.393159,2.024229,0,13.15556
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.061384,82.29552,62.80902,1.508245,1.508245,0,-1,0,1.508245,136.6743,0.4737578,0,0,2.061384,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1242483,1.65907,1.649108,0,12.68666
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5955925,68.27005,63.20158,0,0,0,-1,0,0,0,0.5955925,0,0,0.5955925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242483,0,0.476474,0,11.22087
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,63.64648,63.64648,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1242483,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,62.95732,62.95732,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1242483,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,61.18646,61.18646,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1242483,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,59.72091,59.72091,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1242483,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,57.75813,57.75813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1242483,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,55.40279,55.40279,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1242483,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,53.04745,53.04745,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1242483,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,51.12829,51.12829,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1242483,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,49.80233,49.80233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1242483,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,48.43274,48.43274,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1242483,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,47.2289,47.2289,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1242483,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,46.25187,46.25187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242483,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,45.29229,45.29229,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242483,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,44.53334,44.53334,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1244627,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,44.28909,44.28909,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1247536,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3175009,46.14301,43.81802,1.672675,1.672675,4.990559,0,1.527423,1.672675,18.98162,0,0,0,0.3175009,0,0,3.317884,3.15199,5.14586,5.994,3.469491,0,3.469491,12.40968,88.64043,0.125264,1.839943,0.2540007,5,6.311501
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.9637,61.26712,45.36208,1.567051,1.567051,0,0,0,1.567051,125.3118,0,0,0,1.9637,1.649527,1.567051,0,0,1.67637,9.116542,0.3141726,0,0.3141726,12.70773,90.76935,0.1252338,1.723756,1.57096,0,11.08024
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.674388,73.0872,49.51445,1.054925,1.054925,0,-1,0,1.054925,253.5144,0.2017433,0,0,2.674388,1.110448,1.054925,0,0,1.362197,9.399297,1.362197,0,1.362197,14.00003,100,0.1251031,1.160418,2.139511,0,12.07368
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.885773,79.80536,53.04745,0.6371703,0.6371703,0,0,0,0.6371703,452.9045,2.215067,0,0,2.885773,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1251031,0.7008873,2.308618,0,13.51105
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.918404,84.31291,56.28387,2.167284,2.167284,0,0,0,2.167284,134.6572,0.6370527,0,0,2.918404,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1251031,2.384012,2.334723,0,13.54368
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.800208,86.05717,58.7875,1.184252,1.184252,0,0,0,1.184252,236.4537,1.553627,0,0,2.800208,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1251031,1.302678,2.240167,0,13.42548
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.524904,85.83641,61.29114,2.394428,2.394428,0,0,0,2.394428,105.4491,0.004452437,0,0,2.524904,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1251031,2.633871,2.019923,0,13.15018
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.99397,81.54885,62.80902,1.060905,1.060905,0,-1,0,1.060905,187.95,0.8772281,0,0,1.99397,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1251031,1.166995,1.595176,0,12.61924
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5332685,67.72184,63.20158,3.062641,3.062641,0,-1,0,3.062641,17.41205,0,0,0.03890502,0.5332685,3.223833,3.062641,0,0,0,10.62527,0,2.690564,-2.690564,11.16392,79.74216,0.1251031,3.368905,0.4266148,0,11.15854
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,63.64648,63.64648,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.989516,7.93471,0,1.65625,-1.65625,9.418084,67.2719,0.1251031,1.730781,0,0,7.93471
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,62.95732,62.95732,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.829793,6.278461,0,0.01410713,-0.01410713,9.403214,67.16568,0.1251031,0.01474195,0,0,6.278461
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,61.18646,61.18646,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.845468,6.264353,0,3.087355,-3.087355,6.148856,43.92031,0.1251031,3.226286,0,0,6.264353
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,59.72091,59.72091,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.275862,3.176998,0,1.460901,-1.460901,4.608932,32.92088,0.1251031,1.526641,0,0,3.176998
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,57.75813,57.75813,2.316383,1.630293,0,-1,0,1.630293,0,0,0.6860899,0.9177282,0,1.716098,1.630293,0,0,9.899085,1.716098,0,1.716098,-1.716098,2.800006,20,0.1251031,2.548021,0,0,1.716098
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,55.44641,55.44641,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251031,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,53.04745,53.04745,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251031,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,51.18063,51.18063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251031,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,49.80233,49.80233,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251031,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,48.43274,48.43274,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251031,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,47.25507,47.25507,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251031,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,46.26932,46.26932,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251031,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,45.31845,45.31845,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251031,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,44.57696,44.57696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251031,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,44.33271,44.33271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251031,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.222544,45.49323,43.87036,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,27.48496,0,0,0,0.222544,0,0,3.505263,3.33,11.80586,0,3.552544,0,3.552544,6.170245,44.07309,0.125474,0.890663,0.1780352,5,0.222544
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.889815,60.59804,45.36208,1.42849,1.42849,4.641314,0,1.432079,1.42849,132.2946,0,0,0,1.889815,0,0,3.212823,3.052182,8.253316,3.19729,4.941998,0,4.941998,10.85863,77.56152,0.1257852,1.571339,1.511852,5,5.087105
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.668835,73.02795,49.51445,0,0,0,-1,0,0,0,0,0,0,2.668835,0,0,0,0,3.311319,7.645087,2.668835,0,2.668835,13.39051,95.64634,0.1255301,0,2.135068,0,10.31392
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.879933,79.73722,53.04745,2.389045,2.389045,0,0,0,2.389045,120.5475,0,0,0,2.879933,2.514784,2.389045,0,0,0.6424837,10.04704,0.3651498,0,0.3651498,13.73693,98.1207,0.1254952,2.627949,2.303947,0,12.92697
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.912408,84.23897,56.28387,2.677053,2.677053,0,0,0,2.677053,108.7916,0,0,0,2.912408,2.817951,2.677053,0,0,0.2773339,10.37567,0.09445751,0,0.09445751,13.82654,98.76077,0.1254862,2.944758,2.329926,0,13.28808
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.795186,85.92776,58.73516,0,0,0,0,0,0,0,2.612309,0,0,2.795186,0,0,0,0,0.1828763,10.46069,0.1828763,0,0.1828763,14.00003,100,0.1254688,0,2.236149,0,13.25587
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.51974,85.70895,61.2388,0.9727876,0.9727876,0,0,0,0.9727876,259.0226,1.495753,0,0,2.51974,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1254688,1.070066,2.015792,0,13.14501
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.927693,80.76359,62.75669,0.7487534,0.7487534,0,-1,0,0.7487534,257.4536,1.139531,0,0,1.927693,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1254688,0.8236287,1.542154,0,12.55297
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4751443,67.16065,63.14924,1.922279,1.922279,0,-1,0,1.922279,24.71776,0,2.220446E-16,0,0.4751443,2.023452,1.922279,0,0,0,10.62527,0,1.548307,-1.548307,12.36797,88.34246,0.1254688,2.114507,0.3801154,0,11.10042
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,63.59414,63.59414,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.720341,9.076967,0,2.351802,-2.351802,9.888952,70.63523,0.1254688,2.457633,0,0,9.076967
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,62.95732,62.95732,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.333455,6.725165,0,0.05641172,-0.05641172,9.829489,70.21049,0.1254688,0.05895025,0,0,6.725165
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,61.18646,61.18646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.396134,6.668753,0,0,0,9.829489,70.21049,0.1254688,0,0,0,6.668753
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,59.72091,59.72091,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.396134,6.668753,0,0.7278187,-0.7278187,9.062301,64.73059,0.1254688,0.7605705,0,0,6.668753
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,57.75813,57.75813,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.204822,5.940935,0,3.505263,-3.505263,5.367429,38.3387,0.1254688,4.011395,0,0,5.940935
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,55.40279,55.40279,3.759405,2.313888,0,-1,0,2.313888,0,0,1.445517,1.821458,0,2.435672,2.313888,0,0,9.099559,2.435672,0,2.435672,-2.435672,2.800006,20,0.1254688,4.135346,0,0,2.435672
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,52.99512,52.99512,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254688,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,51.12829,51.12829,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254688,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254688,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254688,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254688,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,46.26932,46.26932,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254688,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,45.31845,45.31845,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254688,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,44.60313,44.60313,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.125722,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,44.35888,44.35888,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1259229,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,43.87036,43.87036,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1262786,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.815978,59.96522,45.38824,0.6973431,0.6973431,0,0,0,0.6973431,260.4139,0,0,0,1.815978,0.7340453,0.6973431,0,0,1.81586,8.991,1.081933,0,1.081933,13.30376,95.0267,0.1261757,0.7670774,1.452783,0,10.80698
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.663706,72.94161,49.48828,1.525302,1.525302,0,-1,0,1.525302,174.6347,0.3241976,0,0,2.663706,1.605581,1.525302,0,0,0.7339273,9.96474,0.7339273,0,0.7339273,14.00003,100,0.1261059,1.677832,2.130965,0,12.62845
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.875142,79.61557,52.99512,0.8431107,0.8431107,0,0,0,0.8431107,341.016,1.987657,0,0,2.875142,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1261059,0.9274218,2.300114,0,13.50042
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.908456,84.06719,56.18791,0.1501649,0.1501649,0,0,0,0.1501649,1936.842,2.750387,0,0,2.908456,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1261059,0.1651814,2.326765,0,13.53373
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.790022,85.80794,58.69154,0.1603198,0.1603198,0,0,0,0.1603198,1740.285,2.621264,0,0,2.790022,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1261059,0.1763518,2.232018,0,13.4153
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.628632,86.97431,61.18646,0,0,0,0,0,0,0,2.628632,0,0,2.628632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261059,0,2.102906,0,13.25391
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.939327,80.77839,62.66073,1.880588,1.880588,0,-1,0,1.880588,103.1235,0,2.220446E-16,0,1.939327,1.979567,1.880588,0,0,0,10.62527,0,0.04023906,-0.04023906,13.95761,99.69703,0.1261059,2.068647,1.551462,0,12.5646
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5313295,67.6057,63.10563,0.5837481,0.5837481,0,-1,0,0.5837481,91.02035,0,1.110223E-16,0,0.5313295,0.6144717,0.5837481,0,0,0.04471007,10.58504,0,0.08314215,-0.08314215,13.86997,99.07104,0.1261059,0.6421229,0.4250636,0,11.11636
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,63.5418,63.5418,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.1370902,10.50189,0,0.4614669,-0.4614669,13.38354,95.59655,0.1261059,0.482233,0,0,10.50189
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,62.86137,62.86137,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.6498313,10.04043,0,1.222139,-1.222139,12.0953,86.39481,0.1261059,1.277135,0,0,10.04043
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,61.14284,61.14284,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,2.007763,8.818288,0,2.843647,-2.843647,9.09783,64.98437,0.1261059,2.971611,0,0,8.818288
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,59.72091,59.72091,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.167371,5.97464,0,3.505263,-3.505263,5.402958,38.59248,0.1261059,3.781915,0,0,5.97464
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,57.75813,57.75813,3.850685,2.345908,0,-1,0,2.345908,0,0,1.504777,1.889845,0,2.469377,2.345908,0,0,9.062108,2.469377,0,2.469377,-2.469377,2.800006,20,0.1261059,4.235754,0,0,2.469377
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261059,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,52.99512,52.99512,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261059,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,51.12829,51.12829,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261059,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,49.78487,49.78487,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261059,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,48.43274,48.43274,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261059,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,47.28124,47.28124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261059,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,46.32166,46.32166,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261059,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,45.36208,45.36208,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261059,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,44.65547,44.65547,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1264107,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,44.41121,44.41121,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1266439,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,43.94015,43.94015,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1271233,1.564299,0,5,5.994
