Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.816198,59.99627,45.41441,0,0,0,0,0,0,0,0.0003372954,0,0,1.816198,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.126951,0,1.452958,0,10.8072
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.868183,75.16247,49.48828,1.996964,1.996964,0,-1,0,1.996964,143.6271,0.7661148,0,0,2.868183,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.126951,2.196661,2.294546,0,13.49346
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.673612,89.82709,52.94278,0.003220434,0.003220434,0,0,0,0.003220434,114072,3.670223,0,0,3.673612,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.126951,0.003542477,2.93889,0,14.29889
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.475259,91.51825,56.13557,0.3099892,0.3099892,0,0,0,0.3099892,1121.09,3.148955,0,0,3.475259,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.126951,0.3409881,2.780207,0,14.10053
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.450375,94.72573,58.63921,0,0,0,0,0,0,0,3.450375,0,0,3.450375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126951,0,2.7603,0,14.07565
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.125905,93.49924,61.14284,1.356255,1.356255,0,0,0,1.356255,230.4807,1.698269,0,0,3.125905,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.126951,1.49188,2.500724,0,13.75118
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.289311,84.66573,62.61711,1.168766,1.168766,0,-1,0,1.168766,195.8741,1.059031,0,0,2.289311,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.126951,1.285643,1.831449,0,12.91459
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4282815,66.65605,63.05328,0.6381869,0.6381869,0,-1,0,0.6381869,67.1091,0,0,0,0.4282815,0.6717758,0.6381869,0,0,0,10.62527,0,0.2434942,-0.2434942,13.74336,98.16668,0.126951,0.7020056,0.3426252,0,11.05356
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,63.49818,63.49818,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2705491,10.38178,0,1.854864,-1.854864,11.78816,84.201,0.126951,1.938333,0,0,10.38178
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,62.86137,62.86137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.331509,8.526916,0,0,0,11.78816,84.201,0.126951,0,0,0,8.526916
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,61.0905,61.0905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.331509,8.526916,0,0,0,11.78816,84.201,0.126951,0,0,0,8.526916
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,59.66858,59.66858,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.331509,8.526916,0,0.02343747,-0.02343747,11.76346,84.02454,0.126951,0.02449216,0,0,8.526916
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.357551,8.503478,0,0,0,11.76346,84.02454,0.126951,0,0,0,8.503478
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,55.35045,55.35045,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.357551,8.503478,0,0.4506102,-0.4506102,11.28847,80.6318,0.126951,0.4708877,0,0,8.503478
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,52.99512,52.99512,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.858229,8.052868,0,0.6008925,-0.6008925,10.65508,76.10754,0.126951,0.6279327,0,0,8.052868
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,51.12829,51.12829,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.525887,7.451976,0,0.09609006,-0.09609006,10.55379,75.38406,0.126951,0.1004141,0,0,7.451976
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632654,7.355886,0,0,0,10.55379,75.38406,0.126951,0,0,0,7.355886
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,48.43274,48.43274,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.632654,7.355886,0,0.07160198,-0.07160198,10.47831,74.84496,0.126951,0.07482406,0,0,7.355886
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,47.29869,47.29869,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.712212,7.284284,0,0.2934355,-0.2934355,10.16901,72.63561,0.126951,0.3066401,0,0,7.284284
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,46.32166,46.32166,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.038251,6.990848,0,0.323509,-0.323509,9.827998,70.19984,0.126951,0.3380669,0,0,6.990848
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,45.36208,45.36208,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.397706,6.667339,0,0.07464705,-0.07464705,9.749313,69.63781,0.126951,0.07800616,0,0,6.667339
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,44.65547,44.65547,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.480647,6.592692,0,0.1835547,-0.1835547,9.555829,68.25579,0.126951,0.1918147,0,0,6.592692
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,44.42867,44.42867,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.684597,6.409137,0,0.2734305,-0.2734305,9.267609,66.19707,0.126951,0.2857349,0,0,6.409137
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,43.96632,43.96632,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.988408,6.135707,0,0.1092864,-0.1092864,9.152411,65.37423,0.126951,0.1142043,0,0,6.135707
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.047909,62.127,45.44059,1.372519,1.372519,0,0,0,1.372519,149.2081,0,0,0,2.047909,1.444757,1.372519,0,0,5.109838,6.026421,0.6031519,0,0.6031519,9.72461,69.46136,0.1268939,1.509771,1.638327,0,8.074329
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.355023,80.8488,49.48828,2.060934,2.060934,0,-1,0,2.060934,162.7914,0,0,0,3.355023,2.169404,2.060934,0,0,4.506686,6.569257,1.185619,0,1.185619,10.84939,77.49547,0.1267818,2.267027,2.684019,0,9.92428
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.602574,88.75473,52.89916,0.9185777,0.9185777,0,0,0,0.9185777,392.1905,0,0,0,3.602574,0.9669239,0.9185777,0,0,3.321067,7.636314,2.63565,0,2.63565,13.34978,95.35542,0.1265332,1.010435,2.88206,0,11.23889
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.89876,83.81413,56.08323,0.1092221,0.1092221,0,0,0,0.1092221,2654.005,2.098373,0,0,2.89876,0.1149706,0.1092221,0,0,0.685416,10.0084,0.685416,0,0.685416,14.00003,100,0.1264688,0.1201443,2.319008,0,12.90716
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.781075,85.50809,58.54325,1.84907,1.84907,0,0,0,1.84907,150.404,0.8346861,0,0,2.781075,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1264688,2.033977,2.22486,0,13.40635
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.505433,85.28784,61.03816,1.703015,1.703015,0,0,0,1.703015,147.1175,0.712786,0,0,2.505433,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1264688,1.873317,2.004347,0,13.13071
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.732181,78.46163,62.56477,0.5244305,0.5244305,0,-1,0,0.5244305,330.2975,1.180149,0,0,1.732181,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1264688,0.5768736,1.385745,0,12.35746
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4333455,66.64605,63.00094,0.3448624,0.3448624,0,-1,0,0.3448624,125.6575,0.07033248,0,0,0.4333455,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1264688,0.3793486,0.3466764,0,11.05862
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,63.44584,63.44584,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1264688,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,62.80902,62.80902,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1264688,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,61.0905,61.0905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1264688,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,59.66858,59.66858,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1264688,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,57.75813,57.75813,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1264688,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,55.40279,55.40279,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1264688,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,52.99512,52.99512,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264688,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,51.12829,51.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264688,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,49.80233,49.80233,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264688,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,48.45891,48.45891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264688,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,47.32486,47.32486,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264688,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,46.34783,46.34783,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264688,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,45.38824,45.38824,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264688,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,44.69909,44.69909,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1266929,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,44.481,44.481,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1270412,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,44.01866,44.01866,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1272767,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.59718,58.12709,45.46675,1.649928,1.649928,3.446004,0,1.105759,1.649928,96.803,0,0,0,1.59718,0,0,1.796076,1.706272,3.487787,7.486267,3.303452,0,3.303452,13.82515,98.7509,0.1274578,1.814921,1.277744,5,9.083447
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.427288,81.71404,49.46211,0.6037012,0.6037012,0,-1,0,0.6037012,567.7126,2.607479,0,0,3.427288,0.6354749,0.6037012,0,0,0.1843341,10.45937,0.1843341,0,0.1843341,14.00003,100,0.1274405,0.6640713,2.74183,0,13.88666
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.631373,89.08703,52.84682,0.9495395,0.9495395,0,0,0,0.9495395,382.4352,2.631858,0,0,3.631373,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1274405,1.044493,2.905099,0,14.25665
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.893768,83.69725,56.03961,0.8357466,0.8357466,0,0,0,0.8357466,346.2494,2.014035,0,0,2.893768,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1274405,0.9193212,2.315014,0,13.51904
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.776231,85.38168,58.49091,0.5749156,0.5749156,0,0,0,0.5749156,482.8936,2.171057,0,0,2.776231,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1274405,0.6324072,2.220985,0,13.40151
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.500381,85.17327,60.99454,1.496329,1.496329,0,0,0,1.496329,167.1011,0.9252986,0,0,2.500381,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1274405,1.645962,2.000305,0,13.12566
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.668545,77.69221,62.46881,0,0,0,-1,0,0,0,1.668545,0,0,1.668545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274405,0,1.334836,0,12.29382
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3546172,65.87147,62.90498,0.8192143,0.8192143,0,-1,0,0.8192143,43.28748,0,1.110223E-16,0,0.3546172,0.8623308,0.8192143,0,0,0,10.62527,0,0.5077136,-0.5077136,13.46485,96.17731,0.1274405,0.9011357,0.2836938,0,10.97989
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,63.3935,63.3935,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5641263,10.11756,0,2.031841,-2.031841,11.3231,80.87914,0.1274405,2.123274,0,0,10.11756
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,62.75669,62.75669,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.821727,8.08572,0,1.956835,-1.956835,9.260418,66.14571,0.1274405,2.044892,0,0,8.08572
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,61.03816,61.03816,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.995988,6.128885,0,1.526422,-1.526422,7.651428,54.65295,0.1274405,1.595111,0,0,6.128885
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,59.66858,59.66858,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.692012,4.602463,0,1.902311,-1.902311,5.646215,40.33003,0.1274405,1.987915,0,0,4.602463
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,57.70579,57.70579,4.740395,2.565144,0,-1,0,2.565144,0,0,2.175251,2.64929,0,2.700152,2.565144,0,0,8.805692,2.700152,0,2.700152,-2.700152,2.800006,20,0.1274405,5.214434,0,0,2.700152
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,55.35045,55.35045,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274405,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,52.99512,52.99512,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274405,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,51.12829,51.12829,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274405,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,49.8285,49.8285,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274405,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,48.47636,48.47636,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274405,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,47.3772,47.3772,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274405,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,46.374,46.374,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274405,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,45.41441,45.41441,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274405,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,44.72526,44.72526,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1277414,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,44.50717,44.50717,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1279981,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,44.03611,44.03611,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1284185,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.525565,57.50866,45.46675,1.452861,1.452861,0,0,0,1.452861,105.0042,0,0,0,1.525565,1.529327,1.452861,0,0,1.81586,8.991,0,0.003762003,-0.003762003,12.27339,87.66687,0.1284185,1.598147,1.220452,0,10.51657
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.641885,72.64654,49.43594,1.177086,1.177086,0,-1,0,1.177086,224.4428,0,0,0,2.641885,1.239038,1.177086,0,0,1.82004,8.987238,1.402847,0,1.402847,13.60424,97.17297,0.1282868,1.294795,2.113508,0,11.62912
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.855745,79.13876,52.79448,0.7736906,0.7736906,0,0,0,0.7736906,369.1069,1.624141,0,0,2.855745,0.8144111,0.7736906,0,0,0.4171929,10.2498,0.4171929,0,0.4171929,14.00003,100,0.1282477,0.8510596,2.284596,0,13.10555
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.889902,83.52741,55.94365,1.616077,1.616077,0,0,0,1.616077,178.822,1.188768,0,0,2.889902,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1282477,1.777685,2.311921,0,13.51518
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.772328,85.21158,58.39495,1.434708,1.434708,0,0,0,1.434708,193.233,1.26211,0,0,2.772328,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1282477,1.578178,2.217863,0,13.3976
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.496362,85.00645,60.89858,1.59897,1.59897,0,0,0,1.59897,156.1231,0.8132352,0,0,2.496362,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1282477,1.758867,1.997089,0,13.12164
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.103745,82.30485,62.41647,0.3326578,0.3326578,0,-1,0,0.3326578,632.4051,1.753579,0,0,2.103745,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1282477,0.3659236,1.682996,0,12.72902
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2702373,65.10982,62.86137,0.5945401,0.5945401,0,-1,0,0.5945401,45.45317,0,1.110223E-16,0,0.2702373,0.6258316,0.5945401,0,0,0,10.62527,0,0.3555943,-0.3555943,13.6252,97.32265,0.1282477,0.653994,0.2161899,0,10.89551
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,63.34988,63.34988,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3951048,10.26968,0,0.1468762,-0.1468762,13.47038,96.21679,0.1282477,0.1534857,0,0,10.26968
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,62.71307,62.71307,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5583006,10.1228,0,1.272799,-1.272799,12.12873,86.63361,0.1282477,1.330075,0,0,10.1228
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,60.99454,60.99454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.972522,8.850005,0,0,0,12.12873,86.63361,0.1282477,0,0,0,8.850005
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,59.61623,59.61623,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.972522,8.850005,0,2.477561,-2.477561,9.517151,67.97952,0.1282477,2.589052,0,0,8.850005
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,57.70579,57.70579,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.725368,6.372443,0,1.897091,-1.897091,7.517441,53.6959,0.1282477,1.98246,0,0,6.372443
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,55.35045,55.35045,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.833247,4.475352,0,0.1359699,-0.1359699,7.374116,52.67215,0.1282477,0.1420885,0,0,4.475352
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,52.99512,52.99512,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.984324,4.339382,0,0.9201673,-0.9201673,6.404175,45.74401,0.1282477,0.9615749,0,0,4.339382
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,51.12829,51.12829,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.006732,3.419215,0,0.2345152,-0.2345152,6.156974,43.9783,0.1282477,0.2450684,0,0,3.419215
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,49.80233,49.80233,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.267304,3.1847,0,0.2383288,-0.2383288,5.905753,42.18387,0.1282477,0.2490536,0,0,3.1847
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,48.47636,48.47636,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.532115,2.946371,0,0.16426,-0.16426,5.732608,40.94712,0.1282477,0.1716517,0,0,2.946371
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,47.32486,47.32486,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.714625,2.782111,0,0.1219315,-0.1219315,5.604081,40.02907,0.1282477,0.1274185,0,0,2.782111
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,46.34783,46.34783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.850105,2.660179,0,0,0,5.604081,40.02907,0.1282477,0,0,0,2.660179
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,45.38824,45.38824,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.850105,2.660179,0,0.4552784,-0.4552784,5.124176,36.60118,0.1282477,0.4757659,0,0,2.660179
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,44.69909,44.69909,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.35597,2.204901,0,0.4158197,-0.4158197,4.685863,33.47038,0.1282477,0.4345316,0,0,2.204901
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,44.481,44.481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.817992,1.789081,0,0,0,4.685863,33.47038,0.1282477,0,0,0,1.789081
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,44.03611,44.03611,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.817992,1.789081,0,0.8371049,-0.8371049,3.803477,27.16764,0.1282477,2.249775,0,5,1.789081
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.454551,56.90089,45.46675,2.876784,2.876784,5,0,1.53,2.876784,50.56173,0,0,0,1.454551,0,0,2.123216,2.017056,10.74811,0.9519765,3.471607,0,3.471607,7.096933,50.69228,0.1286981,3.164462,1.163641,5,2.406528
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.636592,72.5589,49.40977,2.11291,2.11291,0,-1,0,2.11291,124.7849,0,0,0,2.636592,2.224115,2.11291,0,0,7.276501,4.076423,0.4124764,0,0.4124764,7.488242,53.48734,0.1286594,2.3242,2.109273,0,6.713015
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.849906,79.07132,52.79448,0,0,0,0,0,0,0,0,0,0,2.849906,0,0,0,0,6.864025,4.447652,2.849906,0,2.849906,10.1919,72.79915,0.1283928,0,2.279925,0,7.297558
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.885159,83.40282,55.89131,0.8747659,0.8747659,0,0,0,0.8747659,329.8207,0,0,0,2.885159,0.9208062,0.8747659,0,0,4.014119,7.012568,1.964353,0,1.964353,12.05545,86.11018,0.1282097,0.9622425,2.308127,0,9.897726
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.767601,85.087,58.34261,1.224319,1.224319,0,0,0,1.224319,226.0523,0,0,0,2.767601,1.288757,1.224319,0,0,2.049766,8.780485,1.478845,0,1.478845,13.4584,96.13127,0.1280722,1.346751,2.214081,0,11.54809
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.49163,84.88525,60.84624,0.5652412,0.5652412,0,0,0,0.5652412,440.8083,1.325718,0,0,2.49163,0.5949908,0.5652412,0,0,0.5709213,10.11145,0.5709213,0,0.5709213,14.00003,100,0.1280192,0.6217654,1.993304,0,12.60308
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.985864,80.93974,62.36413,0,0,0,-1,0,0,0,1.985864,0,0,1.985864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280192,0,1.588691,0,12.61114
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,62.80902,62.80902,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1280192,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,63.29754,63.29754,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1280192,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,62.71307,62.71307,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1280192,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,60.99454,60.99454,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1280192,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,59.61623,59.61623,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1280192,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,57.70579,57.70579,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1280192,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,55.35045,55.35045,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280192,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,52.94278,52.94278,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280192,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,51.08467,51.08467,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280192,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,49.78487,49.78487,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280192,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,48.45891,48.45891,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280192,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,47.32486,47.32486,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280192,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,46.34783,46.34783,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280192,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,45.38824,45.38824,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280192,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,44.72526,44.72526,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1283053,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,44.50717,44.50717,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1284917,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,44.06228,44.06228,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1286761,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.760427,59.55836,45.46675,1.119475,1.119475,0,0,0,1.119475,157.2547,0,0,0,1.760427,1.178395,1.119475,0,0,1.81586,8.991,0.5820323,0,0.5820323,12.82952,91.63921,0.1286222,1.231422,1.408342,0,10.75143
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.125615,77.93652,49.36615,1.148548,1.148548,0,-1,0,1.148548,272.1363,0.6827897,0,0,3.125615,1.208998,1.148548,0,0,1.233828,9.514829,1.233828,0,1.233828,14.00003,100,0.1285082,1.263402,2.500492,0,12.64044
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.192445,83.05772,52.69852,0,0,0,0,0,0,0,3.192445,0,0,3.192445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285082,0,2.553956,0,13.81772
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.341223,89.21967,55.83897,1.477129,1.477129,0,0,0,1.477129,226.1971,1.78635,0,0,3.341223,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1285082,1.624842,2.672978,0,13.9665
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.734419,84.61523,58.29027,0.1276517,0.1276517,0,0,0,0.1276517,2142.094,2.600049,0,0,2.734419,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1285082,0.1404168,2.187535,0,13.35969
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.459297,84.38307,60.75029,0.1164872,0.1164872,0,0,0,0.1164872,2111.217,2.336679,0,0,2.459297,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1285082,0.1281359,1.967438,0,13.08457
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.46365,75.39244,62.26817,1.124449,1.124449,0,-1,0,1.124449,130.166,0.2800196,0,0,1.46365,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1285082,1.236894,1.17092,0,12.08892
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,62.75669,62.75669,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1285082,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,63.25392,63.25392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1285082,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,62.61711,62.61711,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1285082,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,60.9422,60.9422,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1285082,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,59.57262,59.57262,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1285082,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,57.65345,57.65345,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1285082,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,55.29811,55.29811,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285082,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,52.89916,52.89916,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285082,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,51.08467,51.08467,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285082,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,49.75871,49.75871,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285082,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,48.40657,48.40657,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285082,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,47.32486,47.32486,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285082,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,46.34783,46.34783,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285082,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,45.38824,45.38824,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285082,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,44.72526,44.72526,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.12874,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,44.53334,44.53334,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1290578,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,44.08845,44.08845,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.129375,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.314399,55.73565,45.4842,0.7552206,0.7552206,0,0,0,0.7552206,174.0417,0,0,0,1.314399,0.794969,0.7552206,0,0,2.81075,8.095599,0.5194298,0,0.5194298,11.82629,84.47334,0.1293271,0.8307427,1.051519,0,9.409998
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.520481,71.25948,49.33998,0.494459,0.494459,0,-1,0,0.494459,509.7452,0,0,0,2.520481,0.5204831,0.494459,0,0,2.29132,8.563087,1.999998,0,1.999998,13.72366,98.02592,0.1291427,0.5439049,2.016385,0,11.08357
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.841064,78.79484,52.6549,2.250816,2.250816,0,0,0,2.250816,126.2237,0.1804615,0,0,2.841064,2.36928,2.250816,0,0,0.2913219,10.36308,0.2913219,0,0.2913219,14.00003,100,0.1291159,2.475898,2.272851,0,13.20415
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.876709,83.11113,55.74301,2.356162,2.356162,0,0,0,2.356162,122.093,0.396538,0,0,2.876709,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1291159,2.591779,2.301367,0,13.50198
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.75923,84.79631,58.19431,1.618957,1.618957,0,0,0,1.618957,170.4325,1.055064,0,0,2.75923,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1291159,1.780853,2.207384,0,13.3845
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.472317,84.47272,60.69794,2.242026,2.242026,0,0,0,2.242026,110.2715,0.112289,0,0,2.472317,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1291159,2.466229,1.977853,0,13.09759
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.42044,74.85822,62.17221,2.084759,2.084759,0,-1,0,2.084759,68.13452,0,0,0,1.42044,2.194483,2.084759,0,0,0,10.62527,0,0.7740424,-0.7740424,13.18412,94.17207,0.1291159,2.293234,1.136352,0,12.04571
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,62.66073,62.66073,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.8600471,9.851232,0,2.865431,-2.865431,10.16369,72.59761,0.1291159,2.994375,0,0,9.851232
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,63.14924,63.14924,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.043859,6.985801,0,1.840886,-1.840886,8.223223,58.73719,0.1291159,1.923725,0,0,6.985801
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,62.56477,62.56477,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.089288,5.144915,0,0.8797924,-0.8797924,7.29584,52.11304,0.1291159,0.919383,0,0,5.144915
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,60.89858,60.89858,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.066835,4.265123,0,3.194583,-3.194583,3.928454,28.06033,0.1291159,3.338339,0,0,4.265123
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,59.52028,59.52028,2.751643,1.017013,0,-1,0,1.017013,0,0,1.73463,2.009795,0,1.07054,1.017013,0,0,10.61637,1.07054,0,1.07054,-1.07054,2.800006,20,0.1291159,3.026808,0,0,1.07054
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,57.60983,57.60983,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291159,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,55.29811,55.29811,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291159,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,52.89916,52.89916,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291159,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,51.03233,51.03233,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291159,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,49.73254,49.73254,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291159,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,48.40657,48.40657,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291159,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,47.32486,47.32486,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291159,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,46.34783,46.34783,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291159,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,45.38824,45.38824,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291159,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,44.75143,44.75143,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1293244,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,44.55079,44.55079,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1295042,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,44.11462,44.11462,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1298659,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.681687,58.8834,45.4842,1.410741,1.410741,0,0,0,1.410741,119.2059,0,0,0,1.681687,1.48499,1.410741,0,0,1.81586,8.991,0.1966963,0,0.1966963,12.46395,89.02807,0.1298478,1.551815,1.345349,0,10.67269
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.461659,70.62238,49.31381,1.575056,1.575056,0,-1,0,1.575056,156.2902,0,0,0,2.461659,1.657954,1.575056,0,0,1.619164,9.168027,0.8037052,0,0.8037052,13.22642,94.47421,0.129774,1.732562,1.969327,0,11.62969
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.606183,88.38686,52.60256,1.417467,1.417467,0,0,0,1.417467,254.4104,1.298654,0,0,3.606183,1.492071,1.417467,0,0,0.8154587,9.891361,0.8154587,0,0.8154587,14.00003,100,0.1296992,1.559214,2.884947,0,13.49754
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.873007,82.94415,55.64705,0.5331471,0.5331471,0,0,0,0.5331471,538.877,2.3118,0,0,2.873007,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1296992,0.5864618,2.298406,0,13.49828
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.755591,84.6303,58.09835,0,0,0,0,0,0,0,2.755591,0,0,2.755591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296992,0,2.204473,0,13.38087
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.420961,83.7504,60.60199,2.539393,2.539393,0,0,0,2.539393,95.33621,0,0,0,2.420961,2.673046,2.539393,0,0,0,10.62527,0,0.2520842,-0.2520842,13.73431,98.10201,0.1296992,2.793333,1.936769,0,13.04624
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.360798,74.16714,62.07625,0,0,0,-1,0,0,0,1.080704,0,0,1.360798,0,0,0,0,0.2800936,10.37319,0.2800936,0,0.2800936,14.00003,100,0.1296735,0,1.088638,0,11.73399
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,62.56477,62.56477,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1296735,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,63.10563,63.10563,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1296735,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,62.51243,62.51243,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1296735,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,60.84624,60.84624,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1296735,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,59.46794,59.46794,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1296735,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,57.60983,57.60983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1296735,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,55.25449,55.25449,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1296735,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,52.89916,52.89916,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296735,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,51.03233,51.03233,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296735,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,49.73254,49.73254,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296735,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296735,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,47.32486,47.32486,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296735,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,46.34783,46.34783,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296735,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,45.41441,45.41441,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296735,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,44.7776,44.7776,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1299755,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,44.57696,44.57696,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1302525,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,44.14079,44.14079,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1306217,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.177427,54.59748,45.4842,2.973978,2.973978,0,0,0,2.973978,39.59098,0,0,0,1.177427,3.130503,2.973978,0,0,2.36363,8.498007,0,1.953076,-1.953076,9.698969,69.27821,0.1306217,3.271376,0.9419416,0,9.675434
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.40343,69.99782,49.28764,1.420434,1.420434,0,-1,0,1.420434,169.2039,0,0,0,2.40343,1.495193,1.420434,0,0,4.533715,6.544931,0.908236,0,0.908236,10.5606,75.43269,0.1305385,1.562477,1.922744,0,8.94836
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.831623,78.55573,52.55022,1.394022,1.394022,0,0,0,1.394022,203.1261,0,0,0,2.831623,1.467391,1.394022,0,0,3.625479,7.362343,1.364231,0,1.364231,11.85482,84.67712,0.1304137,1.533424,2.265298,0,10.19397
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.869358,82.77804,55.55109,1.620264,1.620264,0,0,0,1.620264,177.0919,0,0,0,2.869358,1.705541,1.620264,0,0,2.261247,8.590152,1.163816,0,1.163816,12.95891,92.56348,0.1303074,1.782291,2.295486,0,11.45951
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.751155,84.51002,58.04601,1.527175,1.527175,0,0,0,1.527175,180.1467,0.04617177,0,0,2.751155,1.607552,1.527175,0,0,1.097431,9.637587,1.097431,0,1.097431,14.00003,100,0.1302073,1.679892,2.200924,0,12.38874
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.370254,83.04401,60.50603,1.191772,1.191772,0,0,0,1.191772,198.8849,1.115757,0,0,2.370254,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1302073,1.310949,1.896203,0,12.99553
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.682831,77.33624,62.02391,1.117422,1.117422,0,-1,0,1.117422,150.5994,0.5065973,0,0,1.682831,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1302073,1.229165,1.346265,0,12.30811
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,62.51243,62.51243,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1302073,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,63.05328,63.05328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1302073,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,62.46881,62.46881,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1302073,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,60.7939,60.7939,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1302073,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,59.46794,59.46794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1302073,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,57.5575,57.5575,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1302073,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,55.25449,55.25449,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1302073,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,52.89916,52.89916,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302073,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,51.03233,51.03233,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302073,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,49.73254,49.73254,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302073,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,48.40657,48.40657,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302073,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,47.29869,47.29869,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302073,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,46.34783,46.34783,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302073,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302073,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,44.7776,44.7776,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1304361,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,44.57696,44.57696,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1306531,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,44.14079,44.14079,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1308262,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.110206,54.04556,45.4842,1.295614,1.295614,0,0,0,1.295614,85.68957,0,2.220446E-16,0,1.110206,1.363804,1.295614,0,0,1.81586,8.991,0,0.2535981,-0.2535981,12.01004,85.7858,0.1308262,1.425175,0.8881647,0,10.10121
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.00718,66.05685,49.24402,0.1111443,0.1111443,0,-1,0,0.1111443,1805.922,0,0,0,2.00718,0.116994,0.1111443,0,0,2.097636,8.737402,1.890186,0,1.890186,13.80322,98.59426,0.1306546,0.1222588,1.605744,0,10.74458
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.590674,87.96214,52.45426,0.6337823,0.6337823,0,0,0,0.6337823,566.5468,2.716085,0,0,3.590674,0.6671393,0.6337823,0,0,0.2074495,10.43857,0.2074495,0,0.2074495,14.00003,100,0.1306358,0.6971605,2.872539,0,14.02924
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.54285,91.59152,55.49875,0,0,0,0,0,0,0,3.54285,0,0,3.54285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306358,0,2.83428,0,14.16812
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.470075,94.02972,57.95005,1.680617,1.680617,0,0,0,1.680617,206.4763,1.701005,0,0,3.470075,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1306358,1.848678,2.77606,0,14.09535
