Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.292449,82.08965,60.45369,0,0,0,0,0,0,0,2.292449,0,0,2.292449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306358,0,1.83396,0,12.91772
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.672831,77.12495,61.92796,1.11284,1.11284,0,-1,0,1.11284,150.3209,0.5014206,0,0,1.672831,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1306358,1.224124,1.338265,0,12.29811
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,62.41647,62.41647,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1306358,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,62.95732,62.95732,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1306358,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,62.41647,62.41647,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1306358,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,60.75029,60.75029,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1306358,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,59.37198,59.37198,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1306358,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,57.50515,57.50515,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1306358,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,55.20216,55.20216,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306358,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,52.84682,52.84682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306358,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,51.03233,51.03233,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306358,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,49.73254,49.73254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306358,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,48.40657,48.40657,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306358,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,47.29869,47.29869,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306358,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,46.34783,46.34783,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306358,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306358,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,44.80377,44.80377,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309152,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,44.57696,44.57696,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311495,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,44.16696,44.16696,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1315745,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.149242,54.36554,45.4842,1.023221,1.023221,0,0,0,1.023221,112.3161,0,0,0,1.149242,1.077074,1.023221,0,0,1.868039,8.944039,0.07216751,0,0.07216751,12.29632,87.83065,0.1315679,1.125543,0.9193935,0,10.09328
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.88939,75.06255,49.21785,2.716554,2.716554,0,-1,0,2.716554,106.3623,0,0,0,2.88939,2.85953,2.716554,0,0,1.795871,9.00899,0.02985924,0,0.02985924,12.32464,88.03298,0.1315652,2.988209,2.311512,0,11.89838
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.581345,87.75951,52.40192,1.989532,1.989532,0,0,0,1.989532,180.0094,0,0,0,3.581345,2.094244,1.989532,0,0,1.766012,9.035864,1.487101,0,1.487101,13.73543,98.11002,0.1314306,2.188485,2.865076,0,12.61721
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.861341,82.49319,55.40279,0,0,0,0,0,0,0,2.58243,0,0,2.861341,0,0,0,0,0.2789113,10.37425,0.2789113,0,0.2789113,14.00003,100,0.1314053,0,2.289073,0,13.23559
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.130358,89.02654,57.80175,0.2972069,0.2972069,0,0,0,0.2972069,1053.259,2.817509,0,0,3.130358,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1314053,0.3269276,2.504287,0,13.75563
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.535743,84.74224,60.30539,0.9762194,0.9762194,0,0,0,0.9762194,259.7513,1.508143,0,0,2.535743,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1314053,1.073841,2.028594,0,13.16102
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.384712,74.13216,61.832,2.228377,2.228377,0,-1,0,2.228377,62.13991,0,0,0,1.384712,2.34566,2.228377,0,0,0,10.62527,0,0.9609485,-0.9609485,12.9871,92.76481,0.1314053,2.451215,1.107769,0,12.00999
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,62.32051,62.32051,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.067721,9.664326,0,1.060731,-1.060731,11.86899,84.77834,0.1314053,1.108464,0,0,9.664326
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,62.86137,62.86137,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.246311,8.603595,0,1.084565,-1.084565,10.72576,76.61241,0.1314053,1.13337,0,0,8.603595
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,62.32051,62.32051,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.451383,7.51903,0,0.9667346,-0.9667346,9.706731,69.33366,0.1314053,1.010238,0,0,7.51903
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,60.65433,60.65433,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.525533,6.552295,0,3.505263,-3.505263,6.011859,42.94176,0.1314053,4.938919,0,0,6.552295
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,59.32836,59.32836,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.420269,3.047032,0,0.9473935,-0.9473935,5.013218,35.80863,0.1314053,0.9900262,0,0,3.047032
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,57.40919,57.40919,3.012587,1.994656,0,-1,0,1.994656,0,0,1.017931,1.319189,0,2.099638,1.994656,0,0,9.472929,2.099638,0,2.099638,-2.099638,2.800006,20,0.1314053,3.313846,0,0,2.099638
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,55.1062,55.1062,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314053,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,52.75086,52.75086,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314053,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,50.97999,50.97999,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314053,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,49.70637,49.70637,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314053,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,48.3804,48.3804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314053,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,47.29869,47.29869,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314053,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,46.34783,46.34783,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314053,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314053,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,44.7776,44.7776,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1316331,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,44.57696,44.57696,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1318154,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,44.14079,44.14079,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1322422,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.248703,55.18745,45.4842,0.8190898,0.8190898,0,0,0,0.8190898,152.4501,0,0,0,1.248703,0.8621998,0.8190898,0,0,1.81586,8.991,0.3865037,0,0.3865037,12.64402,90.31425,0.1322072,0.9009988,0.9989628,0,10.2397
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.233465,68.15672,49.16551,0.7055389,0.7055389,0,-1,0,0.7055389,316.5615,0.06143561,0,0,2.233465,0.7426725,0.7055389,0,0,1.429357,9.338853,1.429357,0,1.429357,14.00003,100,0.1320782,0.7760927,1.786772,0,11.57232
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.819444,78.11219,52.30596,3.186994,3.186994,1.25,0,0.50625,3.186994,88.4672,0.7805035,0,0,2.819444,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1320782,3.505693,2.255555,5,13.44472
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.858953,82.27646,55.25449,1.218137,1.218137,0,0,0,1.218137,234.6988,1.576703,0,0,2.858953,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1320782,1.339951,2.287162,0,13.48423
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.742019,83.9694,57.70579,0.5487641,0.5487641,0,0,0,0.5487641,499.6718,2.164373,0,0,2.742019,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1320782,0.6036406,2.193615,0,13.36729
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.845986,88.46914,60.20943,0,0,0,0,0,0,0,2.845986,0,0,2.845986,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320782,0,2.276789,0,13.47126
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.443364,74.59252,61.72731,0,0,0,-1,0,0,0,1.443364,0,0,1.443364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320782,0,1.154691,0,12.06864
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,62.21583,62.21583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320782,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,62.80902,62.80902,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1320782,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,62.26817,62.26817,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1320782,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,60.60199,60.60199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1320782,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,59.27602,59.27602,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1320782,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,57.36558,57.36558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1320782,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,55.1062,55.1062,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1320782,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,52.75086,52.75086,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1320782,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,50.97999,50.97999,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1320782,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,49.70637,49.70637,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1320782,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,48.40657,48.40657,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1320782,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,47.32486,47.32486,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1320782,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,46.374,46.374,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1320782,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,45.46675,45.46675,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1320782,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,44.82122,44.82122,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1320782,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,44.6293,44.6293,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1320782,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,44.18441,44.18441,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1320782,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9139326,52.51289,45.53654,1.729566,1.729566,0,0,0,1.729566,52.84174,0,2.220446E-16,0,0.9139326,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9066631,-0.9066631,5.077621,36.26865,0.1320782,1.902522,0.7311461,0,3.981331
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.178122,67.58398,49.13934,1.071592,1.071592,0,-1,0,1.071592,203.2605,0,0,0,2.178122,1.127991,1.071592,0,0,9.405043,2.160736,1.050131,0,1.050131,6.073863,43.38465,0.1319836,1.178751,1.742498,0,4.338858
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.814733,78.0043,52.26234,0.3014876,0.3014876,0,0,0,0.3014876,933.615,0,0,0,2.814733,0.3173553,0.3014876,0,0,8.354912,3.105854,2.497378,0,2.497378,8.443084,60.30762,0.1317591,0.3316363,2.251786,0,5.920587
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.854672,82.15891,55.20216,1.976003,1.976003,0,0,0,1.976003,144.467,0,0,0,2.854672,2.080003,1.976003,0,0,5.857534,5.353494,0.7746689,0,0.7746689,9.177999,65.55701,0.1316897,2.173603,2.283738,0,8.208166
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.737945,83.85419,57.65345,2.911642,2.911642,0,0,0,2.911642,94.03437,0,4.440892E-16,0,2.737945,3.064887,2.911642,0,0,5.082865,6.050696,0,0.3269421,-0.3269421,8.833372,63.09539,0.1316897,3.202807,2.190356,0,8.78864
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.175227,80.37109,60.11347,0,0,0,0,0,0,0,0,0,0,2.175227,0,0,0,0,5.446134,5.723753,2.175227,0,2.175227,10.89697,77.83537,0.131495,0,1.740182,0,7.898981
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.078128,70.98883,61.63136,0.3481846,0.3481846,0,-1,0,0.3481846,309.6428,0,0,0,1.078128,0.3665101,0.3481846,0,0,3.270906,7.681458,0.7116183,0,0.7116183,11.57207,82.65751,0.1314314,0.3830031,0.8625028,0,8.759586
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,62.17221,62.17221,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,2.559288,8.321915,0,0.8707775,-0.8707775,10.65419,76.10123,0.1314314,0.9099626,0,0,8.321915
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,62.71307,62.71307,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,3.526819,7.451137,0,0.3270715,-0.3270715,10.30943,73.63864,0.1314314,0.3417897,0,0,7.451137
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,62.21583,62.21583,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,3.890232,7.124066,0,0.6376976,-0.6376976,9.637238,68.83728,0.1314314,0.666394,0,0,7.124066
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,60.54964,60.54964,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,4.598784,6.486368,0,0.9703452,-0.9703452,8.614405,61.53134,0.1314314,1.014011,0,0,6.486368
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,59.22368,59.22368,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,5.676946,5.516023,0,3.505263,-3.505263,4.919532,35.13945,0.1314314,5.943756,0,0,5.516023
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,57.31324,57.31324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.571683,2.01076,0,0,0,4.919532,35.13945,0.1314314,0,0,0,2.01076
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,55.05386,55.05386,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,9.571683,2.01076,0,1.203078,-1.203078,3.651377,26.08121,0.1314314,1.257217,0,0,2.01076
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,52.75086,52.75086,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,10.90844,0.8076817,0,0.5436749,-0.5436749,3.078293,21.98776,0.1314314,0.5681403,0,0,0.8076817
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,50.97999,50.97999,0.4574749,0.2508064,0,-1,0,0.2508064,0,0,0.2066685,0.252416,0,0.2640067,0.2508064,0,0,11.51252,0.2640067,0,0.2640067,-0.2640067,2.800006,20,0.1314314,0.5032224,0,0,0.2640067
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,49.70637,49.70637,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314314,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314314,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,47.32486,47.32486,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314314,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,46.39145,46.39145,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314314,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314314,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,44.84739,44.84739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314314,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,44.65547,44.65547,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1316851,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,44.21058,44.21058,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1318586,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.148082,54.38383,45.51037,0,0,3.505263,0,1.121937,0,0,0,0,0,1.148082,0,0,3.505263,3.33,5.14586,5.994,4.478082,0,4.478082,13.36652,95.47494,0.1319217,0,0.9184659,5,7.142082
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.123876,67.00687,49.09572,0.856696,0.856696,0,-1,0,0.856696,247.9148,0.5543128,0,0,2.123876,0.9017852,0.856696,0,0,0.6677778,10.02427,0.6677778,0,0.6677778,14.00003,100,0.1318624,0.9423655,1.699101,0,12.14815
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.791129,77.60671,52.15766,0,0,0,0,0,0,0,2.791129,0,0,2.791129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318624,0,2.232903,0,13.4164
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.852428,81.94437,55.05386,0,0,0,0,0,0,0,2.852428,0,0,2.852428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318624,0,2.281943,0,13.4777
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.735871,83.64236,57.50515,0,0,0,0,0,0,0,2.735871,0,0,2.735871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318624,0,2.188696,0,13.36115
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.129417,79.69279,59.96517,0.6783559,0.6783559,0,0,0,0.6783559,313.9085,1.415358,0,0,2.129417,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1318624,0.7461914,1.703533,0,12.75469
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.025554,70.34235,61.48306,0.0627922,0.0627922,0,-1,0,0.0627922,1633.25,0.9594566,0,0,1.025554,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1318624,0.06907143,0.8204429,0,11.65083
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,62.07625,62.07625,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1318624,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,62.66073,62.66073,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1318624,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,62.11987,62.11987,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1318624,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,60.45369,60.45369,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1318624,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,59.12772,59.12772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1318624,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,57.26089,57.26089,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1318624,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,55.01024,55.01024,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1318624,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,52.69852,52.69852,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1318624,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,50.97999,50.97999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1318624,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,49.70637,49.70637,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1318624,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,48.43274,48.43274,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1318624,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,47.3772,47.3772,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318624,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,46.44379,46.44379,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318624,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,45.51037,45.51037,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318624,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,44.9259,44.9259,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1321623,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,44.69909,44.69909,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1323665,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,44.26292,44.26292,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1325294,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9412243,52.75912,45.56271,0,0,0,0,0,0,0,0,0,0,0.9412243,0,0,0,0,1.81586,8.991,0.9412243,0,0.9412243,13.17028,94.07321,0.1324459,0,0.7529794,0,9.932224
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.070294,66.46098,49.06955,0,0,0,-1,0,0,0,1.195658,0,0,2.070294,0,0,0,0,0.8746359,9.838101,0.8746359,0,0.8746359,14.00003,100,0.1323685,0,1.656235,0,11.9084
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.744306,77.02634,52.11404,0,0,0,0,0,0,0,2.744306,0,0,2.744306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323685,0,2.195445,0,13.36958
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.849198,81.78453,54.9579,1.336098,1.336098,0,0,0,1.336098,213.2476,1.442778,0,0,2.849198,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1323685,1.469708,2.279358,0,13.47447
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.717566,83.30209,57.40919,1.534252,1.534252,0,0,0,1.534252,177.1264,1.102564,0,0,2.717566,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1323685,1.687677,2.174053,0,13.34284
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.083797,79.08424,59.86921,0.7912377,0.7912377,0,0,0,0.7912377,263.3592,1.250916,0,0,2.083797,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1323685,0.8703614,1.667038,0,12.70907
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9739142,69.76508,61.3871,0,0,0,-1,0,0,0,0.9739142,0,0,0.9739142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323685,0,0.7791314,0,11.59919
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,61.92796,61.92796,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1323685,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,62.56477,62.56477,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1323685,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,62.07625,62.07625,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1323685,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,60.40135,60.40135,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1323685,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,59.07538,59.07538,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1323685,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,57.21728,57.21728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1323685,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,54.9579,54.9579,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1323685,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,52.69852,52.69852,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323685,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,50.93637,50.93637,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323685,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,49.70637,49.70637,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323685,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,48.43274,48.43274,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323685,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,47.3772,47.3772,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323685,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,46.44379,46.44379,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323685,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,45.53654,45.53654,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323685,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,44.94335,44.94335,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326599,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,44.72526,44.72526,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328213,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,44.30653,44.30653,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1332113,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7097294,50.95094,45.58888,1.401376,1.401376,0,0,0,1.401376,50.64518,0,2.220446E-16,0,0.7097294,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7654031,-0.7654031,11.29896,80.70669,0.1332113,1.541513,0.5677835,0,9.537948
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.582107,71.54598,49.04338,0,0,0,-1,0,0,0,0,0,0,2.582107,0,0,0,0,2.847177,8.062815,2.582107,0,2.582107,13.74856,98.20381,0.1329832,0,2.065686,0,10.64492
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.47065,85.72803,52.01809,3.166895,3.166895,1.25,0,0.50625,3.166895,109.5916,1.187796,0,0,3.47065,2.017785,1.916896,0,0,0.2650695,10.38671,0.2650695,0,0.2650695,14.00003,100,0.1329599,3.483585,2.77652,5,13.85736
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.561734,91.01918,54.90556,0.8047052,0.8047052,0,0,0,0.8047052,442.6135,2.714676,0,0,3.561734,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1329599,0.8851757,2.849387,0,14.18701
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.676132,82.68898,57.31324,0,0,0,0,0,0,0,2.676132,0,0,2.676132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329599,0,2.140905,0,13.30141
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.038605,78.53661,59.81688,0.4433067,0.4433067,0,0,0,0.4433067,459.8635,1.571967,0,0,2.038605,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1329599,0.4876373,1.630884,0,12.66388
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.184023,71.66209,61.33476,0,0,0,-1,0,0,0,1.184023,0,0,1.184023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329599,0,0.9472182,0,11.8093
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,61.87561,61.87561,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1329599,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,62.46881,62.46881,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1329599,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,61.97157,61.97157,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1329599,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,60.35773,60.35773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1329599,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,59.03176,59.03176,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1329599,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,57.16494,57.16494,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1329599,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,54.90556,54.90556,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1329599,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,52.6549,52.6549,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1329599,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,50.93637,50.93637,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329599,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,49.68019,49.68019,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329599,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,48.40657,48.40657,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329599,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,47.35103,47.35103,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329599,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,46.41761,46.41761,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329599,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,45.4842,45.4842,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329599,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,44.9259,44.9259,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331904,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,44.69909,44.69909,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1334356,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,44.28909,44.28909,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1336923,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.572111,49.8541,45.56271,0.2339356,0.2339356,0,0,0,0.2339356,244.5592,0,0,0,0.572111,0.246248,0.2339356,0,0,1.81586,8.991,0.325863,0,0.325863,12.58649,89.90334,0.1336637,0.2573291,0.4576888,0,9.563111
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.966277,65.39252,48.99976,1.885497,1.885497,0,-1,0,1.885497,104.2843,0,0,0,1.966277,1.984734,1.885497,0,0,1.489997,9.284277,0,0.01845709,-0.01845709,12.56704,89.76437,0.1336637,2.074047,1.573021,0,11.25055
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.654298,75.84779,51.96574,1.776434,1.776434,0,0,0,1.776434,149.4172,0,0,0,2.654298,1.869931,1.776434,0,0,1.510505,9.26582,0.7843673,0,0.7843673,13.31115,95.07948,0.1335946,1.954077,2.123438,0,11.92012
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.842119,81.51313,54.8096,0.007255014,0.007255014,0,0,0,0.007255014,39174.55,2.108345,0,0,2.842119,0.007636857,0.007255014,0,0,0.7261378,9.97175,0.7261378,0,0.7261378,14.00003,100,0.1335308,0.007980515,2.273696,0,12.81387
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.635592,82.09232,57.21728,0,0,0,0,0,0,0,2.635592,0,0,2.635592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335308,0,2.108474,0,13.26087
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.995861,77.90826,59.66858,1.387043,1.387043,0,0,0,1.387043,143.8932,0.535816,0,0,1.995861,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1335308,1.525748,1.596689,0,12.62114
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8747923,68.65138,61.18646,0,0,0,-1,0,0,0,0.8747923,0,0,0.8747923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335308,0,0.6998339,0,11.50007
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,61.77966,61.77966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335308,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,62.36413,62.36413,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1335308,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,61.92796,61.92796,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1335308,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,60.25305,60.25305,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1335308,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,58.9358,58.9358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1335308,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,57.06898,57.06898,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1335308,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,54.86194,54.86194,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1335308,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,52.60256,52.60256,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1335308,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,50.88403,50.88403,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1335308,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,49.63658,49.63658,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1335308,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,48.35423,48.35423,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1335308,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,47.29869,47.29869,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1335308,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,46.374,46.374,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1335308,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1335308,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,44.89973,44.89973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1335308,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,44.69909,44.69909,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1335308,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,44.26292,44.26292,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1335308,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5029762,49.29562,45.53654,1.602514,1.602514,4.775137,0,1.468612,1.602514,31.3867,0,0,0,0.5029762,0,0,3.172624,3.013992,10.03319,1.595403,3.516968,0,3.516968,7.818197,55.84415,0.1339244,1.762765,0.4023809,5,2.098379
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.916034,64.86143,48.94742,2.542447,2.542447,0,-1,0,2.542447,75.3618,0,0,0,1.916034,2.67626,2.542447,0,0,6.516222,4.760674,0,0.7602261,-0.7602261,7.016849,50.12025,0.1339244,2.796691,1.532827,0,6.676708
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.611014,75.25883,51.86979,1.925525,1.925525,0,0,0,1.925525,135.6001,0,0,0,2.611014,2.026869,1.925525,0,0,7.360918,4.000449,0.5841452,0,0.5841452,7.571017,54.07859,0.1338731,2.118078,2.088811,0,6.611462
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.811298,81.02836,54.71364,0,0,0,0,0,0,0,0,0,0,2.811298,0,0,0,0,6.776772,4.526179,2.811298,0,2.811298,10.23805,73.12877,0.1336266,0,2.249038,0,7.337477
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.595194,81.55671,57.16494,1.996195,1.996195,0,0,0,1.996195,130.007,0,0,0,2.595194,2.101258,1.996195,0,0,3.965475,7.056347,0.493936,0,0.493936,10.70664,76.47583,0.1335834,2.195814,2.076155,0,9.651541
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.952936,77.39408,59.61623,0.06906556,0.06906556,0,0,0,0.06906556,2827.656,0,0,0,1.952936,0.0727006,0.06906556,0,0,3.471539,7.500889,1.880236,0,1.880236,12.49039,89.21686,0.1334192,0.07597212,1.562349,0,9.453826
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8270729,68.17646,61.14284,1.542732,1.542732,0,-1,0,1.542732,53.61094,0,0,0,0.8270729,1.623928,1.542732,0,0,1.591303,9.193102,0,0.7968552,-0.7968552,11.65043,83.21716,0.1334192,1.697005,0.6616583,0,10.02017
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,61.72731,61.72731,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,2.476697,8.396246,0,0.2254773,-0.2254773,11.41275,81.5195,0.1334192,0.2356237,0,0,8.396246
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,62.32051,62.32051,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,2.727228,8.170769,0,0.9605743,-0.9605743,10.40022,74.28712,0.1334192,1.0038,0,0,8.170769
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,61.87561,61.87561,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.794533,7.210195,0,1.639941,-1.639941,8.671569,61.93965,0.1334192,1.713739,0,0,7.210195
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,60.20943,60.20943,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,5.61669,5.570253,0,1.459139,-1.459139,7.133501,50.95347,0.1334192,1.524801,0,0,5.570253
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,58.88346,58.88346,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,7.237956,4.111115,0,1.3995,-1.3995,5.658298,40.41633,0.1334192,1.462478,0,0,4.111115
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,56.97302,56.97302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.792956,2.711614,0,0,0,5.658298,40.41633,0.1334192,0,0,0,2.711614
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,54.8096,54.8096,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.792956,2.711614,0,1.457812,-1.457812,4.121629,29.44015,0.1334192,1.523414,0,0,2.711614
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,52.55022,52.55022,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.41275,1.253802,0,0.1382419,-0.1382419,3.975909,28.39929,0.1334192,0.1444628,0,0,1.253802
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,50.8317,50.8317,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,10.56635,1.11556,0,0.3186485,-0.3186485,3.640024,26.00012,0.1334192,0.3329877,0,0,1.11556
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,49.6104,49.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9204,0.7969113,0,0,0,3.640024,26.00012,0.1334192,0,0,0,0.7969113
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,48.33678,48.33678,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,10.9204,0.7969113,0,0.373223,-0.373223,3.246612,23.19004,0.1334192,0.390018,0,0,0.7969113
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,47.29869,47.29869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3351,0.4236883,0,0,0,3.246612,23.19004,0.1334192,0,0,0,0.4236883
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3351,0.4236883,0,0,0,3.246612,23.19004,0.1334192,0,0,0,0.4236883
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,45.46675,45.46675,0.8017356,0.4025039,0,-1,0,0.4025039,0,0,0.3992318,0.4794053,0,0.4236883,0.4025039,0,0,11.3351,0.4236883,0,0.4236883,-0.4236883,2.800006,20,0.1334192,0.8819092,0,0,0.4236883
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,44.87356,44.87356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334192,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,44.68164,44.68164,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1335988,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,44.26292,44.26292,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339445,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6060796,50.06276,45.51037,2.765715,2.765715,5,0,1.53,2.765715,21.91403,0,0,0,0.6060796,0,0,2.234285,2.122571,5.14586,5.994,2.728651,0,2.728651,11.70686,83.62027,0.1342609,3.042286,0.4848637,5,6.60008
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.299369,68.46375,48.86891,1.379848,1.379848,0,-1,0,1.379848,166.6393,0,0,0,2.299369,1.452471,1.379848,0,0,2.41721,8.449785,0.8468971,0,0.8468971,12.5103,89.3591,0.134187,1.517833,1.839495,0,10.74915
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.568821,74.67619,51.76511,0.2598472,0.2598472,0,0,0,0.2598472,988.5891,0.724985,0,0,2.568821,0.2735234,0.2598472,0,0,1.570313,9.211993,1.570313,0,1.570313,14.00003,100,0.1340503,0.2858319,2.055057,0,11.78081
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.772462,80.45374,54.61768,0,0,0,0,0,0,0,2.772462,0,0,2.772462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340503,0,2.217969,0,13.39774
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.557559,80.93986,57.01664,0,0,0,0,0,0,0,2.557559,0,0,2.557559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340503,0,2.046047,0,13.18283
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.912488,76.79938,59.46794,0,0,0,0,0,0,0,1.912488,0,0,1.912488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340503,0,1.52999,0,12.53776
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9983832,69.57093,60.99454,1.439304,1.439304,0,-1,0,1.439304,69.36567,0,0,0,0.9983832,1.515057,1.439304,0,0,0,10.62527,0,0.5166741,-0.5166741,13.45541,96.10985,0.1340503,1.583235,0.7987066,0,11.62366
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,61.57902,61.57902,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5740824,10.1086,0,0.5322829,-0.5322829,12.89433,92.10217,0.1340503,0.5562357,0,0,10.1086
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,62.21583,62.21583,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.165508,9.576317,0,1.996851,-1.996851,10.78946,77.06745,0.1340503,2.086709,0,0,9.576317
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,61.72731,61.72731,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.384231,7.579466,0,1.777226,-1.777226,8.916103,63.68633,0.1340503,1.857202,0,0,7.579466
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,60.11347,60.11347,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.358927,5.80224,0,0.7536218,-0.7536218,8.121716,58.01215,0.1340503,0.7875348,0,0,5.80224
