Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,58.00239,58.00239,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.014581,8.812151,0,0.4062451,-0.4062451,11.66061,83.28989,0.1420809,0.4245261,0,0,8.812151
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,57.50515,57.50515,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.465964,8.405907,0,0.08283504,-0.08283504,11.57329,82.66621,0.1420809,0.08656262,0,0,8.405907
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,55.79535,55.79535,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.558003,8.323071,0,2.160686,-2.160686,9.29573,66.39793,0.1420809,2.257917,0,0,8.323071
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,54.32108,54.32108,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.958766,6.162385,0,1.207194,-1.207194,8.023235,57.30871,0.1420809,1.261518,0,0,6.162385
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,52.55022,52.55022,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.300093,4.955191,0,0.2165227,-0.2165227,7.795,55.67846,0.1420809,0.2262662,0,0,4.955191
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,50.8317,50.8317,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.540674,4.738668,0,0.8377791,-0.8377791,6.911903,49.37064,0.1420809,0.8754792,0,0,4.738668
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,49.13934,49.13934,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.471539,3.900889,0,0.7164441,-0.7164441,6.156705,43.97638,0.1420809,0.7486842,0,0,3.900889
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,47.96167,47.96167,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.267589,3.184445,0,0.3355261,-0.3355261,5.80303,41.45013,0.1420809,0.3506248,0,0,3.184445
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,47.01081,47.01081,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.640395,2.848918,0,0.5116739,-0.5116739,5.263678,37.59762,0.1420809,0.5346992,0,0,2.848918
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,45.95527,45.95527,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.208921,2.337245,0,0.3990706,-0.3990706,4.84302,34.59293,0.1420809,0.4170288,0,0,2.337245
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,45.23994,45.23994,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.652333,1.938174,0,0.2760926,-0.2760926,4.551993,32.51417,0.1420809,0.2885168,0,0,1.938174
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,44.481,44.481,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.959104,1.662081,0,0.2938837,-0.2938837,4.242212,30.30146,0.1420809,0.3071085,0,0,1.662081
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,43.84419,43.84419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28564,1.368198,0,0,0,4.242212,30.30146,0.1420809,0,0,0,1.368198
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,43.30333,43.30333,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.28564,1.368198,0,0.6236174,-0.6236174,3.584862,25.60611,0.1420809,0.6516801,0,0,1.368198
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,43.08525,43.08525,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.97855,0.7445803,0,0.5321063,-0.5321063,3.023973,21.59976,0.1420809,0.5560511,0,0,0.7445803
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,42.69269,42.69269,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.56978,0.212474,0,0.05371037,-0.05371037,2.967357,21.19537,0.1420809,0.05612734,0,0,0.212474
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,43.59993,43.59993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62946,0.1587636,0,0,0,2.967357,21.19537,0.1420809,0,0,0,0.1587636
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.104257,54.52419,45.98144,3.130288,1.19987,0,-1,0,1.19987,92.03143,0,1.930418,3.082683,1.104257,1.263021,1.19987,0,0,11.62946,0.1587636,0,0.1587636,-0.1587636,2.800006,20,0.1420809,3.443317,0.8834057,0,1.263021
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.94359,64.17493,48.10997,0,0,0,0,0,0,0,0,0,0,1.94359,0,0,0,0,11.80586,0,1.94359,0,1.94359,4.643857,33.17034,0.1419332,0,1.554872,0,1.94359
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.241653,69.55357,50.29956,1.73239,1.73239,0,0,0,1.73239,129.3966,0,0,0,2.241653,1.823568,1.73239,0,0,9.86227,1.749231,0.4180854,0,0.4180854,5.040487,36.00341,0.1419015,1.905628,1.793323,0,3.990884
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.061293,70.30882,52.5066,0.7805745,0.7805745,0,0,0,0.7805745,264.0738,0,0,0,2.061293,0.8216574,0.7805745,0,0,9.444185,2.125508,1.239635,0,1.239635,6.216509,44.40355,0.1418075,0.858632,1.649034,0,4.1868
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.405728,66.57568,54.75726,0,0,0,0,0,0,0,0,0,0,1.405728,0,0,0,0,8.20455,3.241179,1.405728,0,1.405728,7.550099,53.92917,0.1417011,0,1.124582,0,4.646907
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4214396,59.60611,56.23153,0,0,0,-1,0,0,0,0,0,0,0.4214396,0,0,0,0,6.798822,4.506334,0.4214396,0,0.4214396,7.949912,56.78497,0.1416692,0,0.3371517,0,4.927774
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,56.97302,56.97302,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.377382,4.88563,0,0.2045517,-0.2045517,7.734295,55.24486,0.1416692,0.2137566,0,0,4.88563
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,57.80175,57.80175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.604662,4.681078,0,0,0,7.734295,55.24486,0.1416692,0,0,0,4.681078
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,57.31324,57.31324,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.604662,4.681078,0,1.293547,-1.293547,6.370777,45.50546,0.1416692,1.351756,0,0,4.681078
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,55.59471,55.59471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.041936,3.387532,0,0,0,6.370777,45.50546,0.1416692,0,0,0,3.387532
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,54.07683,54.07683,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.041936,3.387532,0,2.606867,-2.606867,3.622898,25.87779,0.1416692,2.724176,0,0,3.387532
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,52.30596,52.30596,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.93846,0.7806644,0,0.07167698,-0.07167698,3.547344,25.33812,0.1416692,0.07490245,0,0,0.7806644
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0181,0.7089875,0,0,0,3.547344,25.33812,0.1416692,0,0,0,0.7089875
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,48.94742,48.94742,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.0181,0.7089875,0,0.1097954,-0.1097954,3.43161,24.51145,0.1416692,0.1147362,0,0,0.7089875
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,47.79593,47.79593,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,11.14009,0.5991921,0,0.2407043,-0.2407043,3.177885,22.69913,0.1416692,0.251536,0,0,0.5991921
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,46.86251,46.86251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40754,0.3584878,0,0,0,3.177885,22.69913,0.1416692,0,0,0,0.3584878
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,45.80697,45.80697,0.3804322,0.3405634,0,-1,0,0.3405634,0,0,0.03986887,0.07791209,0,0.3584878,0.3405634,0,0,11.40754,0.3584878,0,0.3584878,-0.3584878,2.800006,20,0.1416692,0.4184754,0,0,0.3584878
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,45.09165,45.09165,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416692,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,44.35888,44.35888,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416692,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,43.74823,43.74823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416692,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,43.18121,43.18121,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418324,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,42.96312,42.96312,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419451,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,42.57056,42.57056,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1421179,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,43.4778,43.4778,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1421179,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.276208,55.79039,45.83314,0.4676566,0.4676566,0,-1,0,0.4676566,272.8943,0,0,0,1.276208,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7839381,0,0.7839381,12.30701,87.90702,0.1420588,0.5144222,1.020967,0,9.589797
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.136208,65.80597,47.94422,1.691374,1.691374,0,0,0,1.691374,126.3001,0,0,0,2.136208,1.780394,1.691374,0,0,1.784601,9.019134,0.3558139,0,0.3558139,12.64456,90.31812,0.142032,1.860512,1.708966,0,11.15534
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.448767,71.41976,50.09892,3.392417,3.392417,2.423436,0,0.8265981,3.392417,72.18354,0,0,0,2.448767,1.01998,0.968981,0,0,1.428787,9.339366,1.428787,0,1.428787,14.00003,100,0.1421131,3.731659,1.959013,5,11.78813
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.664563,76.37582,52.30596,0.2959459,0.2959459,0,0,0,0.2959459,900.3548,2.353041,0,0,2.664563,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1421131,0.3255404,2.13165,0,13.28984
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.797451,70.06096,54.56534,1.691444,1.691444,0,0,0,1.691444,106.2673,0.01698402,0,0,1.797451,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1421131,1.860589,1.437961,0,12.42273
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3975493,59.16085,55.98727,1.243842,1.243842,0,-1,0,1.243842,31.96139,0,2.220446E-16,0,0.3975493,1.309308,1.243842,0,0,0,10.62527,0,0.9117584,-0.9117584,13.03895,93.13517,0.1421131,1.368227,0.3180395,0,11.02282
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,56.72876,56.72876,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.013065,9.713516,0,1.579159,-1.579159,11.37437,81.24534,0.1421131,1.650221,0,0,9.713516
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,57.5575,57.5575,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.767686,8.134356,0,1.594303,-1.594303,9.693828,69.24149,0.1421131,1.666046,0,0,8.134356
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,57.06898,57.06898,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.539134,6.540054,0,0.4641475,-0.4641475,9.204574,65.74683,0.1421131,0.4850341,0,0,6.540054
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,55.35045,55.35045,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.054853,6.075907,0,1.165178,-1.165178,7.976368,56.97395,0.1421131,1.21761,0,0,6.075907
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.349494,4.910729,0,0,0,7.976368,56.97395,0.1421131,0,0,0,4.910729
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,52.11404,52.11404,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.349494,4.910729,0,3.22804,-3.22804,4.573716,32.66934,0.1421131,3.373301,0,0,4.910729
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,50.43914,50.43914,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.936205,1.68269,0,1.501318,-1.501318,2.991188,21.36559,0.1421131,1.568878,0,0,1.68269
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,48.77295,48.77295,0.3070472,0.1723029,0,-1,0,0.1723029,0,0,0.1347443,0.165449,0,0.1813715,0.1723029,0,0,11.60434,0.1813715,0,0.1813715,-0.1813715,2.800006,20,0.1421131,0.3377519,0,0,0.1813715
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,47.62146,47.62146,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421131,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,46.71421,46.71421,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421131,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,45.65867,45.65867,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421131,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,44.94335,44.94335,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421131,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,44.23675,44.23675,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421131,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,43.6261,43.6261,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421131,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,43.08525,43.08525,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423265,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,42.88461,42.88461,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1425188,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,42.46588,42.46588,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.142754,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,43.37312,43.37312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.142754,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.357167,56.33917,45.71101,2.458733,2.458733,0,-1,0,2.458733,55.19781,0,0,0,1.357167,2.58814,2.458733,0,0,2.624279,8.263423,0,1.230973,-1.230973,10.21286,72.94884,0.142754,2.704606,1.085734,0,9.62059
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.95294,63.90789,47.79593,1.365094,1.365094,0,0,0,1.365094,143.0627,0,0,0,1.95294,1.436941,1.365094,0,0,3.992027,7.03245,0.5159987,0,0.5159987,10.70238,76.4454,0.1427152,1.501603,1.562352,0,8.98539
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.255338,69.28446,49.95062,0.6499488,0.6499488,0,0,0,0.6499488,347.0025,0,0,0,2.255338,0.6841566,0.6499488,0,0,3.476028,7.496849,1.571182,0,1.571182,12.19293,87.0922,0.142597,0.7149436,1.804271,0,9.752188
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.549522,74.94176,52.15766,1.552202,1.552202,0,0,0,1.552202,164.2519,0,0,0,2.549522,1.633897,1.552202,0,0,1.904846,8.910913,0.9156244,0,0.9156244,13.06157,93.29675,0.1425282,1.707423,2.039617,0,11.46043
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.575786,67.72188,54.3647,1.962973,1.962973,0,0,0,1.962973,80.27546,0,2.220446E-16,0,1.575786,2.066288,1.962973,0,0,0.9892216,9.734975,0,0.4905018,-0.4905018,12.54454,89.60365,0.1425282,2.15927,1.260629,0,11.31076
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.333248,58.44259,55.79535,0.9620436,0.9620436,0,-1,0,0.9620436,34.6396,0,1.110223E-16,0,0.333248,1.012678,0.9620436,0,0,1.534224,9.244473,0,0.6794295,-0.6794295,11.82835,84.48808,0.1425282,1.058248,0.2665984,0,9.577721
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,56.52812,56.52812,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,2.289145,8.565043,0,3.224298,-3.224298,8.429646,60.21163,0.1425282,3.369392,0,0,8.565043
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,57.36558,57.36558,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,5.871699,5.340745,0,1.855451,-1.855451,6.473829,46.24154,0.1425282,1.938946,0,0,5.340745
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,56.86834,56.86834,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.933311,3.485295,0,0.8428277,-0.8428277,5.585411,39.89571,0.1425282,0.8807549,0,0,3.485295
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,55.14981,55.14981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.869785,2.642467,0,0,0,5.585411,39.89571,0.1425282,0,0,0,2.642467
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,53.68427,53.68427,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0.2432736,0,2.635041,2.503289,0,0,8.869785,2.642467,0,2.635041,-2.635041,2.807834,20.05592,0.1425282,2.753617,0,0,2.642467
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,51.96574,51.96574,2.743902,0.007055199,0,-1,0,0.007055199,0,0,2.736847,3.011237,0,0.007426525,0.007055199,0,0,11.79761,0.007426525,0,0.007426525,-0.007426525,2.800006,20,0.1425282,3.018292,0,0,0.007426525
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,50.29956,50.29956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425282,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,48.62466,48.62466,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425282,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,47.49932,47.49932,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425282,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,46.59208,46.59208,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425282,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,45.53654,45.53654,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425282,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,44.84739,44.84739,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425282,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,44.11462,44.11462,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425282,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,43.52142,43.52142,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425282,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,42.98057,42.98057,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427051,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,42.78865,42.78865,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428542,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,42.36992,42.36992,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1430722,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,43.27716,43.27716,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1430722,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.113391,54.18266,45.58888,0.8702496,0.8702496,0,-1,0,0.8702496,127.9393,0,0,0,1.113391,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1973392,0,0.1973392,11.31951,80.85351,0.1430574,0.9572746,0.8907131,0,9.018101
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.960274,63.80886,47.64762,1.496007,1.496007,0,0,0,1.496007,131.0337,0,0,0,1.960274,1.574745,1.496007,0,0,2.825511,8.082314,0.3855298,0,0.3855298,11.68526,83.46597,0.1430285,1.645608,1.56822,0,10.04259
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.264417,69.20248,49.80233,0.9315715,0.9315715,0,0,0,0.9315715,243.0749,0,0,0,2.264417,0.9806017,0.9315715,0,0,2.439981,8.429292,1.283815,0,1.283815,12.90319,92.16548,0.1429324,1.024729,1.811533,0,10.69371
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.089236,69.96413,51.96574,0,0,0,0,0,0,0,0.9330702,0,0,2.089236,0,0,0,0,1.156166,9.584725,1.156166,0,1.156166,14.00003,100,0.1428459,0,1.671389,0,11.67396
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.918089,70.79732,54.17279,0.6808536,0.6808536,0,0,0,0.6808536,281.7183,1.201401,0,0,1.918089,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1428459,0.748939,1.534472,0,12.54336
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3426535,58.36761,55.64705,1.018348,1.018348,0,-1,0,1.018348,33.64798,0,2.220446E-16,0,0.3426535,1.071945,1.018348,0,0,0,10.62527,0,0.7292914,-0.7292914,13.23129,94.509,0.1428459,1.120182,0.2741227,0,10.96793
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,56.32748,56.32748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8103238,9.895983,0,0,0,13.23129,94.509,0.1428459,0,0,0,9.895983
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,57.16494,57.16494,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8103238,9.895983,0,0.8320566,-0.8320566,12.35422,88.24427,0.1428459,0.8694991,0,0,9.895983
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,56.72876,56.72876,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.734831,9.063926,0,0.2439104,-0.2439104,12.09712,86.40781,0.1428459,0.2548864,0,0,9.063926
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,55.01024,55.01024,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.005843,8.820016,0,1.04706,-1.04706,10.99342,78.52428,0.1428459,1.094178,0,0,8.820016
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,53.48363,53.48363,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.169243,7.772956,0,1.636678,-1.636678,9.26821,66.20137,0.1428459,1.710329,0,0,7.772956
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,51.76511,51.76511,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.987774,6.136278,0,2.223636,-2.223636,6.924293,49.45913,0.1428459,2.323699,0,0,6.136278
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,50.09892,50.09892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.45848,3.912642,0,0,0,6.924293,49.45913,0.1428459,0,0,0,3.912642
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,48.45891,48.45891,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.45848,3.912642,0,0.4519698,-0.4519698,6.447875,46.05615,0.1428459,0.4723084,0,0,3.912642
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,47.35103,47.35103,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.960669,3.460672,0,0.0389026,-0.0389026,6.406868,45.76325,0.1428459,0.04065322,0,0,3.460672
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,46.44379,46.44379,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.003894,3.42177,0,0.05363286,-0.05363286,6.350334,45.35943,0.1428459,0.05604634,0,0,3.42177
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,45.41441,45.41441,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.063486,3.368137,0,0.4944374,-0.4944374,5.829151,41.63671,0.1428459,0.5166871,0,0,3.368137
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,44.69909,44.69909,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.612861,2.873699,0,0.2260296,-0.2260296,5.590895,39.93488,0.1428459,0.236201,0,0,2.873699
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,43.99249,43.99249,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.864005,2.64767,0,0.4547405,-0.4547405,5.111556,36.51104,0.1428459,0.4752038,0,0,2.64767
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,43.39929,43.39929,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.369272,2.192929,0,0.06904557,-0.06904557,5.038775,35.99118,0.1428459,0.07215262,0,0,2.192929
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,42.88461,42.88461,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.44599,2.123883,0,0.3525437,-0.3525437,4.667162,33.3368,0.1428459,0.3684082,0,0,2.123883
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,42.66652,42.66652,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.837705,1.77134,0,0.6648713,-0.6648713,3.966326,28.33084,0.1428459,0.6947905,0,0,1.77134
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,42.27396,42.27396,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.57645,1.106469,3.137645,0,3.137645,6.942957,49.59245,0.1431351,1.866937,0,5,1.106469
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,43.15504,43.15504,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.438806,3.930349,3.211003,0,3.211003,9.989182,71.35116,0.1434301,1.781996,0,5,3.930349
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.120593,54.08427,45.44059,0,0,0,-1,0,0,0,0,0,0,1.120593,0,0,0,0,4.227802,6.820252,1.120593,0,1.120593,11.05227,78.94463,0.1433463,0,0.8964742,0,7.940845
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.969458,63.72694,47.49932,0,0,0,0,0,0,0,0,0,0,1.969458,0,0,0,0,3.107209,7.828785,1.969458,0,1.969458,12.92066,92.29026,0.1431993,0,1.575566,0,9.798244
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.275498,69.12006,49.63658,1.998093,1.998093,0,0,0,1.998093,113.8835,0,0,0,2.275498,2.103256,1.998093,0,0,1.137751,9.601297,0.1722426,0,0.1722426,13.08407,93.45743,0.1431865,2.197902,1.820399,0,11.8768
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.101586,69.91589,51.81745,0.9485492,0.9485492,0,0,0,0.9485492,221.5579,0.1376041,0,0,2.101586,0.9984728,0.9485492,0,0,0.9655089,9.756316,0.9655089,0,0.9655089,14.00003,100,0.1431145,1.043404,1.681269,0,11.8579
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.860468,70.06368,54.02449,2.159189,2.159189,0,0,0,2.159189,86.16512,0,0,0,1.860468,2.272831,2.159189,0,0,0,10.62527,0,0.4123629,-0.4123629,13.56536,96.89523,0.1431145,2.375108,1.488374,0,12.48574
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3536465,58.25204,55.44641,0.7088788,0.7088788,0,-1,0,0.7088788,49.88815,0,1.110223E-16,0,0.3536465,0.7461882,0.7088788,0,0,0.458181,10.21291,0,0.3925417,-0.3925417,13.15158,93.9397,0.1431145,0.7797667,0.2829172,0,10.56656
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,56.13557,56.13557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8943385,9.82037,0,0,0,13.15158,93.9397,0.1431145,0,0,0,9.82037
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,56.97302,56.97302,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.8943385,9.82037,0,2.279367,-2.279367,10.74892,76.77785,0.1431145,2.381939,0,0,9.82037
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,56.52812,56.52812,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.426969,7.541002,0,1.685697,-1.685697,8.972039,64.08587,0.1431145,1.761553,0,0,7.541002
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,54.8096,54.8096,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.299965,5.855305,0,1.435064,-1.435064,7.459349,53.28096,0.1431145,1.499642,0,0,5.855305
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,53.29171,53.29171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.894481,4.420241,0,0,0,7.459349,53.28096,0.1431145,0,0,0,4.420241
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,51.57319,51.57319,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.894481,4.420241,0,1.008988,-1.008988,6.395783,45.68407,0.1431145,1.054392,0,0,4.420241
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,49.92445,49.92445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.015578,3.411254,0,0,0,6.395783,45.68407,0.1431145,0,0,0,3.411254
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,48.31061,48.31061,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.015578,3.411254,0,0.5430322,-0.5430322,5.823377,41.59547,0.1431145,0.5674686,0,0,3.411254
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.618947,2.868222,0,0,0,5.823377,41.59547,0.1431145,0,0,0,2.868222
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,46.32166,46.32166,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.618947,2.868222,0,0.247924,-0.247924,5.562042,39.72879,0.1431145,0.2590806,0,0,2.868222
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,45.31845,45.31845,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.894418,2.620298,0,0.2631544,-0.2631544,5.284653,37.74744,0.1431145,0.2749964,0,0,2.620298
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,44.60313,44.60313,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.186812,2.357143,0,0.4184887,-0.4184887,4.843527,34.59655,0.1431145,0.4373207,0,0,2.357143
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,43.89653,43.89653,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.651799,1.938655,0,0.6737248,-0.6737248,4.133359,29.52393,0.1431145,0.7040424,0,0,1.938655
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,43.30333,43.30333,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.40038,1.26493,0,0.1008819,-0.1008819,4.02702,28.76437,0.1431145,0.1054216,0,0,1.26493
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,42.78865,42.78865,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.51247,1.164048,0,0.2128062,-0.2128062,3.802702,27.16211,0.1431145,0.2223824,0,0,1.164048
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,42.57056,42.57056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.74893,0.9512418,0,0,0,3.802702,27.16211,0.1431145,0,0,0,0.9512418
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,42.17801,42.17801,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.74893,0.9512418,3.166391,0,3.166391,6.806605,48.61851,0.1434043,1.833652,0,5,0.9512418
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,43.05908,43.05908,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.582533,3.800994,3.33,0,3.33,9.96572,71.18358,0.1436525,0.9862251,0,5,3.800994
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.129651,54.02879,45.31845,0.9801719,0.9801719,0,-1,0,0.9801719,115.2503,0,0,0,1.129651,1.03176,0.9801719,0,0,4.252533,6.797994,0.09789143,0,0.09789143,10.05859,71.84692,0.1436452,1.078189,0.903721,0,7.927645
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.980491,63.66213,47.35103,0,0,0,0,0,0,0,0,0,0,1.980491,0,0,0,0,4.154642,6.886096,1.980491,0,1.980491,11.93745,85.26731,0.1434978,0,1.584393,0,8.866587
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.288064,69.07263,49.48828,1.157846,1.157846,0,0,0,1.157846,197.6139,0,0,0,2.288064,1.218785,1.157846,0,0,2.174151,8.668538,1.069279,0,1.069279,12.95185,92.51306,0.1434184,1.27363,1.830451,0,10.9566
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.116263,69.84039,51.62553,0,0,0,0,0,0,0,1.011391,0,0,2.116263,0,0,0,0,1.104872,9.630889,1.104872,0,1.104872,14.00003,100,0.1433364,0,1.693011,0,11.74715
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.468205,66.13783,53.83257,3.155502,3.155502,1.760707,0,0.6456731,3.155502,46.5284,0,4.440892E-16,0,1.468205,1.468205,1.394794,0,0,0,10.62527,0,0,0,14.00003,100,0.1433364,3.471052,1.174564,5,12.09348
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4932702,59.19307,55.25449,2.246013,2.246013,0,-1,0,2.246013,21.96204,0,0,0,0.4932702,2.364224,2.246013,0,0,0,10.62527,0,1.870954,-1.870954,12.02787,85.91319,0.1433364,2.470614,0.3946162,0,11.11854
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,55.94365,55.94365,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.078837,8.75432,0,1.29247,-1.29247,10.66549,76.18189,0.1433364,1.350631,0,0,8.75432
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,56.77238,56.77238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.514915,7.46185,0,0,0,10.66549,76.18189,0.1433364,0,0,0,7.46185
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,56.32748,56.32748,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.514915,7.46185,0,1.141754,-1.141754,9.461971,67.58538,0.1433364,1.193133,0,0,7.46185
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,54.61768,54.61768,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.783531,6.320096,0,2.180113,-2.180113,7.163931,51.17083,0.1433364,2.278218,0,0,6.320096
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,53.09108,53.09108,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.205879,4.139983,0,1.00354,-1.00354,6.106107,43.61496,0.1433364,1.048699,0,0,4.139983
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,51.37255,51.37255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.320923,3.136443,0,0,0,6.106107,43.61496,0.1433364,0,0,0,3.136443
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,49.73254,49.73254,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.320923,3.136443,0,0.747198,-0.747198,5.318491,37.98915,0.1433364,0.7808219,0,0,3.136443
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,48.13614,48.13614,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.151143,2.389245,0,0.3839843,-0.3839843,4.913736,35.09805,0.1433364,0.4012635,0,0,2.389245
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,47.10677,47.10677,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.577792,2.005261,0,0.2912703,-0.2912703,4.60671,32.90501,0.1433364,0.3043774,0,0,2.005261
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,46.19953,46.19953,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.901426,1.713991,0,0.1787856,-0.1787856,4.418254,31.55889,0.1433364,0.186831,0,0,1.713991
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,45.19633,45.19633,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.10008,1.535205,0,0.4300704,-0.4300704,3.96492,28.3208,0.1433364,0.4494236,0,0,1.535205
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,44.50717,44.50717,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.57793,1.105135,0,0.01225842,-0.01225842,3.951998,28.2285,0.1433364,0.01281004,0,0,1.105135
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,43.79185,43.79185,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.59155,1.092876,0,0.0345462,-0.0345462,3.915583,27.9684,0.1433364,0.03610078,0,0,1.092876
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,43.20737,43.20737,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.62994,1.05833,0,0.7786523,-0.7786523,3.094812,22.10575,0.1433364,0.8136916,0,0,1.05833
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,42.69269,42.69269,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.49511,0.2796778,0,0.1267828,-0.1267828,2.961171,21.15118,0.1433364,0.132488,0,0,0.2796778
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,42.46588,42.46588,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.63598,0.152895,3.33,0,3.33,6.120286,43.71624,0.1435116,0.4803466,0,5,0.152895
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,42.07333,42.07333,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.305977,3.149895,3.219607,0,3.219607,9.174674,65.53326,0.1438035,1.772034,0,5,3.149895
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,42.93695,42.93695,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.08637,6.047541,3.33,0,3.33,12.33379,88.09832,0.1441043,1.407058,0,5,6.047541
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.140917,53.96352,45.17016,1.448061,1.448061,0,-1,0,1.448061,78.78928,0,2.220446E-16,0,1.140917,1.524274,1.448061,0,0,1.75637,9.044541,0,0.3833578,-0.3833578,11.9297,85.21194,0.1441043,1.592867,0.9127334,0,10.18546
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.993372,63.61442,47.20273,3.457447,3.457447,3.63695,0,1.157887,3.457447,57.65445,0,0,0,1.993372,0,0,0.1795036,0.1705284,2.182323,8.661183,2.1639,0,2.1639,13.98255,99.87516,0.1442674,3.803191,1.594697,5,10.65456
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.303152,68.98927,49.28764,0.05569849,0.05569849,0,0,0,0.05569849,4135.035,2.226099,0,0,2.303152,0.05862999,0.05569849,0,0,0.01842274,10.60869,0.01842274,0,0.01842274,14.00003,100,0.144266,0.06126834,1.842522,0,12.91185
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.132787,69.77299,51.42489,1.386594,1.386594,0,0,0,1.386594,153.8148,0.6732145,0,0,2.132787,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.144266,1.525253,1.706229,0,12.75806
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.486656,66.03952,53.58831,0.1044348,0.1044348,0,0,0,0.1044348,1423.525,1.376725,0,0,1.486656,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.144266,0.1148783,1.189325,0,12.11193
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3803724,58.0232,55.01024,1.452781,1.452781,0,-1,0,1.452781,26.18237,0,0,0,0.3803724,1.529243,1.452781,0,0,0,10.62527,0,1.14887,-1.14887,12.78901,91.34991,0.144266,1.598059,0.3042979,0,11.00565
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,55.69067,55.69067,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.276523,9.476404,0,1.495042,-1.495042,11.2131,80.09341,0.144266,1.562319,0,0,9.476404
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,56.47578,56.47578,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.937681,7.981361,0,2.350067,-2.350067,8.73591,62.39924,0.144266,2.45582,0,0,7.981361
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,56.03961,56.03961,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.548867,5.631294,0,1.620484,-1.620484,7.027771,50.19826,0.144266,1.693406,0,0,5.631294
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,54.3647,54.3647,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.349405,4.01081,0,0.4990501,-0.4990501,6.501726,46.4408,0.144266,0.5215074,0,0,4.01081
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,52.84682,52.84682,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.903905,3.51176,0,0.2624091,-0.2624091,6.225122,44.46507,0.144266,0.2742175,0,0,3.51176
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,51.12829,51.12829,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.195471,3.249351,0,1.844205,-1.844205,4.28116,30.57965,0.144266,1.927194,0,0,3.249351
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,49.5319,49.5319,1.860668,1.334889,0,-1,0,1.334889,0,0,0.5257787,0.7118455,0,1.405146,1.334889,0,0,10.24459,1.405146,0,1.405146,-1.405146,2.800006,20,0.144266,2.046735,0,0,1.405146
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,47.96167,47.96167,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144266,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,46.9323,46.9323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144266,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,46.02506,46.02506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144266,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144266,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,44.35888,44.35888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144266,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,43.64355,43.64355,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144266,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,43.05908,43.05908,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144266,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,42.57056,42.57056,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444229,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,42.34375,42.34375,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144527,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,41.95119,41.95119,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1446308,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,42.78865,42.78865,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1446308,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.154218,53.91485,45.02186,1.319032,1.319032,0,-1,0,1.319032,87.50492,0,0,0,1.154218,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2342367,-0.2342367,11.29105,80.65017,0.1446308,1.450935,0.9233741,0,9.443763
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.008318,63.56613,47.03698,0.6647363,0.6647363,0,0,0,0.6647363,302.1225,0,0,0,2.008318,0.6997225,0.6647363,0,0,2.855518,8.055308,1.308596,0,1.308596,12.53249,89.51759,0.144534,0.73121,1.606654,0,10.06363
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.319453,68.95856,49.12189,3.375595,3.375595,2.641691,0,0.8861817,3.375595,68.71242,0,0,0,2.319453,0.7725309,0.7339043,0,0,1.546922,9.233044,1.546922,0,1.546922,14.00003,100,0.1446355,3.713155,1.855563,5,11.5525
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.151027,69.72249,51.22425,0,0,0,0,0,0,0,2.151027,0,0,2.151027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446355,0,1.720822,0,12.7763
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.506478,66.00148,53.38767,0.5935043,0.5935043,0,0,0,0.5935043,253.8277,0.8817369,0,0,1.506478,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1446355,0.6528547,1.205183,0,12.13175
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.396272,57.89339,54.75726,0.206592,0.206592,0,-1,0,0.206592,191.8138,0.1788067,0,0,0.396272,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1446355,0.2272512,0.3170176,0,11.02155
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,55.44641,55.44641,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1446355,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,56.23153,56.23153,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1446355,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,55.79535,55.79535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1446355,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,54.07683,54.07683,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1446355,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,52.55022,52.55022,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1446355,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,50.88403,50.88403,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1446355,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,49.28764,49.28764,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1446355,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,47.71741,47.71741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1446355,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,46.74038,46.74038,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1446355,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,45.85931,45.85931,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1446355,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,44.84739,44.84739,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1446355,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,44.21058,44.21058,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1446355,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,43.50397,43.50397,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1446355,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,42.91078,42.91078,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446355,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,42.44843,42.44843,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447926,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,42.22162,42.22162,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448954,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,41.82907,41.82907,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1450478,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,42.64035,42.64035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1450478,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.448897,56.18186,44.84739,1.154484,1.154484,0,-1,0,1.154484,125.5017,0,0,0,1.448897,1.215246,1.154484,0,0,1.81586,8.991,0.2336506,0,0.2336506,12.49901,89.27848,0.1450305,1.269932,1.159117,0,10.4399
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.588422,69.00727,46.86251,0,0,0,0,0,0,0,1.006212,0,0,2.588422,0,0,0,0,1.58221,9.201285,1.58221,0,1.58221,14.00003,100,0.144914,0,2.070738,0,11.78971
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.062348,76.60644,48.89508,0,0,0,0,0,0,0,3.062348,0,0,3.062348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144914,0,2.449879,0,13.68762
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.171594,69.64455,50.97999,0.6196678,0.6196678,0,0,0,0.6196678,350.4449,1.519312,0,0,2.171594,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.144914,0.6816345,1.737275,0,12.79687
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.839386,68.86362,53.14341,1.338567,1.338567,0,0,0,1.338567,137.4146,0.4303686,0,0,1.839386,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.144914,1.472423,1.471509,0,12.46466
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4138805,57.78609,54.513,0,0,0,-1,0,0,0,0.4138805,0,0,0.4138805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144914,0,0.3311044,0,11.03916
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,55.20216,55.20216,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.144914,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,56.03961,56.03961,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.144914,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,55.59471,55.59471,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.144914,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.144914,0,0,0,8.05698
