Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,40.16288,40.16288,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.146878,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,39.82267,39.82267,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.146878,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5413172,44.45055,40.52927,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,94.7313,0,0,0,0.5413172,0,0,3.505263,3.33,11.39336,0.37125,3.871317,0,3.871317,6.863991,49.02841,0.1470101,0.6285661,0.4330538,5,0.9125672
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.225422,60.41053,42.49205,4.503333,3.33,0,-1,0,3.33,66.82949,0,1.173332,1.623666,2.225422,3.505263,3.33,0,0,7.522043,3.855435,0,1.279841,-1.279841,5.51492,39.39221,0.1470101,4.953666,1.780338,0,6.080857
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.436429,75.17485,44.41121,1.406134,1.406134,0,0,0,1.406134,244.3884,0,0,0,3.436429,1.480142,1.406134,0,0,8.944089,2.575594,1.956288,0,1.956288,7.370818,52.64859,0.1468787,1.546748,2.749143,0,6.012023
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.75614,81.57864,46.26932,2.838339,2.838339,0,0,0,2.838339,132.3359,0,0,0,3.75614,2.987725,2.838339,0,0,6.987801,4.336253,0.7684148,0,0.7684148,8.0998,57.8556,0.1468272,3.122172,3.004912,0,8.092393
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.831113,73.091,48.13614,0,0,0,0,0,0,0,0,0,0,2.831113,0,0,0,0,6.219387,5.027826,2.831113,0,2.831113,10.78563,77.04006,0.1466375,0,2.26489,0,7.85894
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.234972,69.14256,50.00296,1.090145,1.090145,0,0,0,1.090145,205.016,0,0,0,2.234972,1.147521,1.090145,0,0,3.388273,7.575828,1.087451,0,1.087451,11.81728,84.40895,0.1465648,1.19916,1.787978,0,9.810801
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.461657,63.22552,51.22425,0.4186688,0.4186688,0,-1,0,0.4186688,349.1202,0,0,0,1.461657,0.440704,0.4186688,0,0,2.300822,8.554534,1.020953,0,1.020953,12.78584,91.32723,0.1464966,0.4605357,1.169326,0,10.01619
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,51.76511,51.76511,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.279869,9.473392,0,2.485841,-2.485841,10.16553,72.61079,0.1464966,2.597703,0,0,9.473392
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,52.40192,52.40192,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.041914,6.987552,0,1.264096,-1.264096,8.833057,63.09314,0.1464966,1.32098,0,0,6.987552
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,51.91341,51.91341,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.446465,5.723456,0,1.293263,-1.293263,7.469839,53.35588,0.1464966,1.35146,0,0,5.723456
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,50.25594,50.25594,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.883424,4.430192,0,1.564442,-1.564442,5.820772,41.57685,0.1464966,1.634842,0,0,4.430192
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,48.72934,48.72934,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,8.621694,2.86575,0,0.01949872,-0.01949872,5.800218,41.43005,0.1464966,0.02037617,0,0,2.86575
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,47.35103,47.35103,2.915263,2.703939,0,-1,0,2.703939,0,0,0.2113245,0.5028508,0,2.846251,2.703939,0,0,8.643358,2.846251,0,2.846251,-2.846251,2.800006,20,0.1464966,3.20679,0,0,2.846251
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,45.98144,45.98144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464966,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,44.72526,44.72526,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464966,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,43.81802,43.81802,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464966,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,43.05908,43.05908,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464966,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,42.32631,42.32631,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464966,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,41.73311,41.73311,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464966,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,41.14864,41.14864,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464966,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,40.6514,40.6514,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464966,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,40.36352,40.36352,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466273,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,40.06693,40.06693,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467263,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,39.71799,39.71799,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1468854,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6720263,45.3288,40.43331,1.064057,1.064057,0,0,0,1.064057,63.15697,0,0,0,0.6720263,1.12006,1.064057,0,0,1.81586,8.991,0,0.448034,-0.448034,11.80508,84.32185,0.1468854,1.170463,0.5376211,0,9.663026
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.881676,57.21983,42.39609,0.9844129,0.9844129,0,-1,0,0.9844129,191.147,0,0,0,1.881676,1.036224,0.9844129,0,0,2.313676,8.542966,0.8454517,0,0.8454517,12.60715,90.05088,0.146829,1.082854,1.505341,0,10.42464
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.713149,67.20159,44.28909,1.283035,1.283035,0,0,0,1.283035,211.4633,0,0,0,2.713149,1.350564,1.283035,0,0,1.468224,9.303872,1.362585,0,1.362585,13.89981,99.28416,0.1467384,1.411339,2.170519,0,12.01702
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.999969,72.50185,46.17336,1.801457,1.801457,0,0,0,1.801457,166.5302,0.9980599,0,0,2.999969,1.89627,1.801457,0,0,0.1056389,10.5302,0.1056389,0,0.1056389,14.00003,100,0.1467313,1.981603,2.399976,0,13.53017
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.878697,73.45717,48.01401,0.319243,0.319243,0,0,0,0.319243,901.726,2.542652,0,0,2.878697,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1467313,0.3511674,2.302958,0,13.50397
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.977473,76.87984,49.88083,1.653244,1.653244,0,0,0,1.653244,180.0988,1.237216,0,0,2.977473,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1467313,1.818568,2.381978,0,13.60275
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.190097,60.68518,51.08467,1.291143,1.291143,0,-1,0,1.291143,92.17397,0,0,0,1.190097,1.359097,1.291143,0,0,0,10.62527,0,0.1690001,-0.1690001,13.82189,98.72756,0.1467313,1.420257,0.9520779,0,11.81537
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,51.57319,51.57319,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1877779,10.45627,0,0.7659503,-0.7659503,13.0145,92.96056,0.1467313,0.8004181,0,0,10.45627
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,52.26234,52.26234,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.038834,9.690324,0,1.479169,-1.479169,11.45532,81.82357,0.1467313,1.545731,0,0,9.690324
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,51.72149,51.72149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.682355,8.211155,0,0,0,11.45532,81.82357,0.1467313,0,0,0,8.211155
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,50.09892,50.09892,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.682355,8.211155,0,0.4184893,-0.4184893,11.0142,78.67268,0.1467313,0.4373213,0,0,8.211155
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,48.58104,48.58104,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.147343,7.792665,0,0.7458851,-0.7458851,10.22796,73.05674,0.1467313,0.77945,0,0,7.792665
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,47.2289,47.2289,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.976104,7.046781,0,2.674019,-2.674019,7.409301,52.92347,0.1467313,2.794349,0,0,7.046781
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.947236,4.372762,0,0,0,7.409301,52.92347,0.1467313,0,0,0,4.372762
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,44.60313,44.60313,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.947236,4.372762,0,0.1765198,-0.1765198,7.223233,51.59442,0.1467313,0.1844632,0,0,4.372762
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,43.72206,43.72206,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.143369,4.196242,0,0.6428692,-0.6428692,6.545589,46.75412,0.1467313,0.6717983,0,0,4.196242
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,42.96312,42.96312,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.857668,3.553373,0,0.4455035,-0.4455035,6.075987,43.39982,0.1467313,0.4655512,0,0,3.553373
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,42.2478,42.2478,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.352672,3.107869,0,0.3568665,-0.3568665,5.699817,40.7129,0.1467313,0.3729255,0,0,3.107869
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,41.63715,41.63715,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.74919,2.751003,0,0.01015032,-0.01015032,5.689118,40.63647,0.1467313,0.01060708,0,0,2.751003
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,41.07013,41.07013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.760468,2.740853,0,0,0,5.689118,40.63647,0.1467313,0,0,0,2.740853
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,40.58161,40.58161,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.760468,2.740853,0,0.1646683,-0.1646683,5.515542,39.39665,0.1467313,0.1720784,0,0,2.740853
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,40.25884,40.25884,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.943434,2.576184,0,0.4714295,-0.4714295,5.018612,35.84716,0.1467313,0.4926438,0,0,2.576184
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,39.97097,39.97097,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.467244,2.104755,0,0.307804,-0.307804,4.694158,33.52963,0.1467313,0.3216551,0,0,2.104755
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,39.6482,39.6482,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.809248,1.796951,2.041593,0,2.041593,6.630983,47.36407,0.1468908,3.13605,0,5,1.796951
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5355082,44.23746,40.36352,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,138.7752,0,0,0,0.5355082,0,0,3.505263,3.33,7.767655,3.634385,3.865508,0,3.865508,10.29813,73.5579,0.1469963,0.4244699,0.4284065,5,4.169893
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.935688,57.58749,42.30013,0,0,0,-1,0,0,0,0,0,0,1.935688,0,0,0,0,3.902147,7.113342,1.935688,0,1.935688,12.13448,86.6747,0.1468678,0,1.548551,0,9.04903
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.762719,67.61003,44.21058,0.790087,0.790087,0,0,0,0.790087,349.6728,0,0,0,2.762719,0.8316706,0.790087,0,0,1.966459,8.855461,1.931049,0,1.931049,13.96644,99.76005,0.1467399,0.8690957,2.210175,0,11.61818
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.006819,72.45736,46.0774,1.179686,1.179686,0,0,0,1.179686,254.8831,1.729634,0,0,3.006819,1.241774,1.179686,0,0,0.03541012,10.5934,0.03541012,0,0.03541012,14.00003,100,0.1467375,1.297654,2.405455,0,13.60022
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.926823,73.86494,47.91805,1.478332,1.478332,0,0,0,1.478332,197.9814,1.370684,0,0,2.926823,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1467375,1.626165,2.341458,0,13.5521
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.336298,69.90269,49.78487,1.618248,1.618248,0,0,0,1.618248,144.3721,0.632879,0,0,2.336298,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1467375,1.780073,1.869038,0,12.96157
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.2462,61.0591,50.97999,1.461915,1.461915,0,-1,0,1.461915,85.24438,0,0,0,1.2462,1.538858,1.461915,0,0,0,10.62527,0,0.2926576,-0.2926576,13.69154,97.79652,0.1467375,1.608106,0.9969603,0,11.87147
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,51.47723,51.47723,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3251751,10.33262,0,1.360519,-1.360519,12.25743,87.55287,0.1467375,1.421743,0,0,10.33262
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,52.11404,52.11404,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.836863,8.972097,0,3.367763,-3.367763,8.707493,62.19625,0.1467375,3.519313,0,0,8.972097
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,51.57319,51.57319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.578822,5.604334,0,0,0,8.707493,62.19625,0.1467375,0,0,0,5.604334
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,49.97679,49.97679,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.578822,5.604334,0,3.505263,-3.505263,5.01262,35.80436,0.1467375,6.55649,0,0,5.604334
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,48.50253,48.50253,2.572969,1.994117,0,-1,0,1.994117,0,0,0.5788515,0.8361484,0,2.099071,1.994117,0,0,9.473559,2.099071,0,2.099071,-2.099071,2.800006,20,0.1467375,2.830266,0,0,2.099071
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,47.15911,47.15911,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467375,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,45.7808,45.7808,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467375,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,44.55079,44.55079,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467375,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,43.64355,43.64355,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467375,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,42.88461,42.88461,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467375,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,42.17801,42.17801,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467375,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467375,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,40.97417,40.97417,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467375,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,40.5031,40.5031,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467375,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,40.18905,40.18905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467375,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,39.89246,39.89246,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469334,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,39.55224,39.55224,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1471636,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5830857,44.51047,40.28501,4.084705,4.084705,5,0,1.53,4.084705,14.27485,0,0,0,0.5830857,0,0,0.9152948,0.8695301,5.507763,5.668288,1.452616,0,1.452616,10.15298,72.52113,0.1472679,4.493176,0.4664685,5,6.251373
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.991226,57.97124,42.20417,1.630914,1.630914,0,-1,0,1.630914,122.0926,0,0,0,1.991226,1.716751,1.630914,0,0,4.055147,6.975642,0.2744743,0,0.2744743,10.41337,74.38104,0.1472497,1.794005,1.592981,0,8.966867
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.813838,68.0167,44.11462,0.7737831,0.7737831,0,0,0,0.7737831,363.6469,0,0,0,2.813838,0.8145086,0.7737831,0,0,3.780673,7.222669,1.99933,0,1.99933,12.3101,87.92909,0.1471175,0.8511614,2.251071,0,10.03651
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.013796,72.41421,45.98144,1.708625,1.708625,0,0,0,1.708625,176.3871,0,0,0,3.013796,1.798553,1.708625,0,0,1.781343,9.022066,1.215243,0,1.215243,13.46298,96.16394,0.1470372,1.879488,2.411036,0,12.03586
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.934508,73.83044,47.82209,0.1423455,0.1423455,0,0,0,0.1423455,2061.538,2.21857,0,0,2.934508,0.1498374,0.1423455,0,0,0.5661002,10.11578,0.5661002,0,0.5661002,14.00003,100,0.1469998,0.1565801,2.347606,0,13.05029
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.388733,70.29007,49.66275,2.114745,2.114745,0,0,0,2.114745,112.9561,0.1626858,0,0,2.388733,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1469998,2.326219,1.910986,0,13.01401
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.30378,61.40154,50.8317,1.464256,1.464256,0,-1,0,1.464256,89.04047,0,0,0,1.30378,1.541322,1.464256,0,0,0,10.62527,0,0.2375417,-0.2375417,13.74964,98.21149,0.1469998,1.610681,1.043024,0,11.92905
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,51.32893,51.32893,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2639352,10.38773,0,1.372437,-1.372437,12.30296,87.87812,0.1469998,1.434197,0,0,10.38773
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,52.01809,52.01809,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.788866,9.015295,0,0.7514129,-0.7514129,11.5109,82.22057,0.1469998,0.7852265,0,0,9.015295
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,51.47723,51.47723,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.623769,8.263883,0,2.944488,-2.944488,8.40714,60.05088,0.1469998,3.076989,0,0,8.263883
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,49.90701,49.90701,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.895422,5.319395,0,3.505263,-3.505263,4.712268,33.65899,0.1469998,5.850523,0,0,5.319395
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.790158,1.814131,0,0,0,4.712268,33.65899,0.1469998,0,0,0,1.814131
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,47.05443,47.05443,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.790158,1.814131,0,0.5337232,-0.5337232,4.149674,29.64047,0.1469998,0.5577407,0,0,1.814131
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,45.71101,45.71101,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.38318,1.280408,0,0.8185924,-0.8185924,3.286802,23.47711,0.1469998,0.855429,0,0,1.280408
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,44.481,44.481,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.29273,0.4618159,0,0.3374497,-0.3374497,2.931099,20.93638,0.1469998,0.3526349,0,0,0.4618159
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,43.59993,43.59993,0.4000985,0.118148,0,-1,0,0.118148,0,0,0.2819505,0.3219604,0,0.1243663,0.118148,0,0,11.66768,0.1243663,0,0.1243663,-0.1243663,2.800006,20,0.1469998,0.4401083,0,0,0.1243663
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,42.78865,42.78865,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469998,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,42.07333,42.07333,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469998,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,41.46268,41.46268,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469998,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,40.89566,40.89566,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469998,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,40.40714,40.40714,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469998,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,40.09309,40.09309,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471262,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,39.7965,39.7965,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472131,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,39.44756,39.44756,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1474688,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6341316,44.79271,40.18905,1.520788,1.520788,0,0,0,1.520788,41.69758,0,2.220446E-16,0,0.6341316,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9666975,-0.9666975,11.25378,80.38401,0.1474688,1.672866,0.5073053,0,9.620788
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.048353,58.36218,42.09949,1.507164,1.507164,0,-1,0,1.507164,135.9078,0,0,0,2.048353,1.586488,1.507164,0,0,2.894796,8.019958,0.4618652,0,0.4618652,11.69195,83.51374,0.1474383,1.65788,1.638682,0,10.06831
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.866644,68.41256,43.99249,1.069966,1.069966,0,0,0,1.069966,267.9192,0,0,0,2.866644,1.12628,1.069966,0,0,2.43293,8.435637,1.740364,0,1.740364,13.343,95.30697,0.1473238,1.176963,2.293315,0,11.30228
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.021072,72.36344,45.87676,0.2889252,0.2889252,0,0,0,0.2889252,1045.625,2.024374,0,0,3.021072,0.3041317,0.2889252,0,0,0.6925663,10.00196,0.6925663,0,0.6925663,14.00003,100,0.1472783,0.3178177,2.416858,0,13.02304
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.942134,73.76282,47.69997,0.9446725,0.9446725,0,0,0,0.9446725,311.4449,1.947742,0,0,2.942134,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1472783,1.03914,2.353707,0,13.56741
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.442302,70.68213,49.5319,2.247967,2.247967,0,0,0,2.247967,108.645,0.0760215,0,0,2.442302,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1472783,2.472763,1.953842,0,13.06758
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.362034,61.80912,50.73574,3.167304,3.167304,0,-1,0,3.167304,43.00295,0,4.440892E-16,0.1540339,1.362034,3.334004,3.167304,0,0,0,10.62527,0,1.97197,-1.97197,11.92139,85.15261,0.1472783,3.484034,1.089627,0,11.98731
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,51.22425,51.22425,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.191077,8.653304,0,1.070682,-1.070682,10.79279,77.09122,0.1472783,1.118862,0,0,8.653304
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,51.86979,51.86979,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.380724,7.582623,0,0.7956895,-0.7956895,9.954062,71.1003,0.1472783,0.8314955,0,0,7.582623
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,51.37255,51.37255,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.264823,6.786933,0,0.9900103,-0.9900103,8.910499,63.64629,0.1472783,1.034561,0,0,6.786933
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,49.75871,49.75871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.364835,5.796923,0,0,0,8.910499,63.64629,0.1472783,0,0,0,5.796923
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,48.28444,48.28444,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.364835,5.796923,0,2.385739,-2.385739,6.39571,45.68355,0.1472783,2.493097,0,0,5.796923
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,46.9323,46.9323,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.015656,3.411185,0,2.206416,-2.206416,4.069943,29.07097,0.1472783,2.305704,0,0,3.411185
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,45.58888,45.58888,1.95977,1.144531,0,-1,0,1.144531,0,0,0.8152395,1.011217,0,1.204769,1.144531,0,0,10.46723,1.204769,0,1.204769,-1.204769,2.800006,20,0.1472783,2.155747,0,0,1.204769
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,44.35888,44.35888,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472783,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,43.4778,43.4778,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472783,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,42.69269,42.69269,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472783,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,42.00354,42.00354,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472783,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,41.36672,41.36672,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472783,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,40.7997,40.7997,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472783,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,40.33735,40.33735,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472783,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,40.01458,40.01458,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473936,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,39.71799,39.71799,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475228,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,39.40394,39.40394,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1477306,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6887203,45.10296,40.09309,1.229429,1.229429,0,0,0,1.229429,56.01952,0,0,0,0.6887203,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6054156,-0.6054156,11.06263,79.01864,0.1477306,1.352372,0.5509763,0,9.132751
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.107148,58.75137,41.97737,0.105448,0.105448,0,-1,0,0.105448,1998.281,0,0,0,2.107148,0.1109979,0.105448,0,0,3.096287,7.838615,1.99615,0,1.99615,12.95635,92.54514,0.1475997,0.1159928,1.685718,0,9.945764
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.920122,68.85089,43.89653,0,0,0,0,0,0,0,1.819984,0,0,2.920122,0,0,0,0,1.100138,9.63515,1.100138,0,1.100138,14.00003,100,0.1475276,0,2.336097,0,12.55527
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.028822,72.2961,45.75463,0.1492029,0.1492029,0,0,0,0.1492029,2030.002,2.871767,0,0,3.028822,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1475276,0.1641232,2.423058,0,13.6541
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.950024,73.68719,47.56911,2.04531,2.04531,0,0,0,2.04531,144.2336,0.7970665,0,0,2.950024,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1475276,2.24984,2.360019,0,13.5753
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.496683,71.09644,49.40977,0,0,0,0,0,0,0,2.496683,0,0,2.496683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475276,0,1.997346,0,13.12196
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.421778,62.17608,50.58744,0.6485129,0.6485129,0,-1,0,0.6485129,219.2367,0.7391332,0,0,1.421778,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1475276,0.7133642,1.137423,0,12.04705
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,51.08467,51.08467,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1475276,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,51.72149,51.72149,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1475276,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,51.22425,51.22425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1475276,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,49.63658,49.63658,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1475276,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,48.13614,48.13614,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1475276,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,46.784,46.784,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1475276,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,45.46675,45.46675,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1475276,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,44.23675,44.23675,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1475276,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,43.37312,43.37312,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1475276,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,42.61418,42.61418,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1475276,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,41.90758,41.90758,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1475276,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,41.27076,41.27076,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1475276,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,40.72991,40.72991,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1475276,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,40.25884,40.25884,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1475276,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,39.91862,39.91862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475276,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,39.62203,39.62203,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476173,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,39.32543,39.32543,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1478237,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7469001,45.46008,40.01458,0.880303,0.880303,4.385566,0,1.36226,0.880303,84.84579,0,0,0,0.7469001,0,0,3.505263,3.33,5.14586,5.994,4.0769,0,4.0769,12.98592,92.75641,0.1479776,0.9683333,0.5975201,5,6.7409
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.166659,59.20948,41.90758,2.676805,2.676805,0,-1,0,2.676805,80.942,0,0,0,2.166659,2.817689,2.676805,0,0,1.06896,9.66321,0,0.6510299,-0.6510299,12.29968,87.85467,0.1479776,2.944485,1.733327,0,11.82987
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.934757,68.90775,43.81802,1.429898,1.429898,0,0,0,1.429898,205.2425,0,0,0,2.934757,1.505155,1.429898,0,0,1.792327,9.01218,1.429602,0,1.429602,13.65592,97.54207,0.1478842,1.572887,2.347806,0,11.94694
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.035626,72.28345,45.68484,1.067685,1.067685,0,0,0,1.067685,284.3186,1.549023,0,0,3.035626,1.123878,1.067685,0,0,0.3627246,10.29882,0.3627246,0,0.3627246,14.00003,100,0.1478606,1.174453,2.428501,0,13.33445
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.956781,73.67483,47.49932,2.185052,2.185052,0,0,0,2.185052,135.3186,0.6567267,0,0,2.956781,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1478606,2.403557,2.365425,0,13.58206
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.551078,71.57726,49.33998,0.419293,0.419293,0,0,0,0.419293,608.4237,2.109717,0,0,2.551078,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1478606,0.4612223,2.040862,0,13.17635
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.482065,62.60791,50.49148,2.222708,2.222708,0,-1,0,2.222708,66.67838,0,0,0,1.482065,2.339692,2.222708,0,0,0,10.62527,0,0.857627,-0.857627,13.09601,93.54274,0.1478606,2.444978,1.185652,0,12.10734
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,50.97999,50.97999,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.9529189,9.767647,0,0.9705814,-0.9705814,12.07293,86.23502,0.1478606,1.014258,0,0,9.767647
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,51.62553,51.62553,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.031343,8.797066,0,1.235414,-1.235414,10.77069,76.93333,0.1478606,1.291007,0,0,8.797066
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,51.08467,51.08467,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.404025,7.561652,0,2.499599,-2.499599,8.135879,58.1133,0.1478606,2.612081,0,0,7.561652
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,49.51445,49.51445,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.181356,5.062054,0,1.045869,-1.045869,7.033436,50.23872,0.1478606,1.092933,0,0,5.062054
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,48.04018,48.04018,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.343433,4.016184,0,3.32394,-3.32394,3.529695,25.21206,0.1478606,3.473517,0,0,4.016184
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,46.71421,46.71421,1.047404,0.6576319,0,-1,0,0.6576319,0,0,0.3897724,0.4945129,0,0.6922441,0.6576319,0,0,11.0367,0.6922441,0,0.6922441,-0.6922441,2.800006,20,0.1478606,1.152145,0,0,0.6922441
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,45.38824,45.38824,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478606,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,44.16696,44.16696,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478606,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,43.27716,43.27716,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478606,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,42.51822,42.51822,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478606,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,41.82907,41.82907,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478606,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,41.16608,41.16608,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478606,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,40.62523,40.62523,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478606,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,40.18905,40.18905,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478606,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,39.86628,39.86628,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480161,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,39.57841,39.57841,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481748,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,39.25564,39.25564,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1484252,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.808807,45.85664,39.94479,0.7935991,0.7935991,0,0,0,0.7935991,101.9163,0,0,0,0.808807,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.02656039,-0.02656039,12.24935,87.49522,0.1484252,0.872959,0.6470456,0,9.799807
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.227847,59.65683,41.81162,0,0,0,-1,0,0,0,0.3824755,0,0,2.227847,0,0,0,0,1.845372,8.964439,1.845372,0,1.845372,14.00003,100,0.1483049,0,1.782278,0,11.19229
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.942586,68.8403,43.69589,1.48137,1.48137,0,0,0,1.48137,198.6395,1.383249,0,0,2.942586,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1483049,1.629507,2.354069,0,13.56786
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.044136,72.19172,45.53654,1.693845,1.693845,0,0,0,1.693845,179.7175,1.261141,0,0,3.044136,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1483049,1.863229,2.435308,0,13.66941
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.965184,73.58306,47.35103,0.380429,0.380429,0,0,0,0.380429,779.4318,2.564733,0,0,2.965184,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1483049,0.4184719,2.372148,0,13.59046
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.102561,77.4458,49.19168,0,0,0,0,0,0,0,3.102561,0,0,3.102561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483049,0,2.482049,0,13.72784
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.543793,62.99875,50.34318,1.350481,1.350481,0,-1,0,1.350481,114.3143,0.1222338,0,0,1.543793,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1483049,1.485529,1.235034,0,12.16907
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,50.8317,50.8317,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1483049,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,51.47723,51.47723,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1483049,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,50.93637,50.93637,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1483049,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,49.33998,49.33998,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1483049,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,47.89188,47.89188,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1483049,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,46.56591,46.56591,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1483049,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,45.23994,45.23994,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483049,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,44.03611,44.03611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483049,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,43.18121,43.18121,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483049,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,42.39609,42.39609,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483049,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,41.73311,41.73311,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483049,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,41.09629,41.09629,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483049,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,40.55544,40.55544,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483049,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,40.11054,40.11054,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483049,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,39.7965,39.7965,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483936,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,39.4999,39.4999,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1485278,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,39.18585,39.18585,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.148763,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8746242,46.27646,39.86628,1.32645,1.32645,0,0,0,1.32645,65.9372,0,0,0,0.8746242,1.396263,1.32645,0,0,1.81586,8.991,0,0.5216392,-0.5216392,11.7275,83.76766,0.148763,1.459095,0.6996993,0,9.865624
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.290449,60.11097,41.70694,1.284674,1.284674,0,-1,0,1.284674,178.2903,0,0,0,2.290449,1.352288,1.284674,0,0,2.395459,8.46936,0.938161,0,0.938161,12.61751,90.12492,0.148702,1.413141,1.832359,0,10.75981
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.949542,68.82764,43.6261,0.5174363,0.5174363,0,0,0,0.5174363,570.0299,0.9475735,0,0,2.949542,0.5446698,0.5174363,0,0,1.457298,9.313705,1.457298,0,1.457298,14.00003,100,0.1486074,0.56918,2.359633,0,12.26325
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.051153,72.18134,45.46675,0.5034848,0.5034848,0,0,0,0.5034848,606.007,2.521169,0,0,3.051153,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1486074,0.5538332,2.440922,0,13.67643
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.972616,73.54553,47.25507,0,0,0,0,0,0,0,2.972616,0,0,2.972616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486074,0,2.378093,0,13.59789
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.664575,72.44469,49.06955,0.8756415,0.8756415,0,0,0,0.8756415,304.2998,1.742847,0,0,2.664575,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1486074,0.9632056,2.13166,0,13.28985
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.60619,63.42773,50.22105,0,0,0,-1,0,0,0,1.60619,0,0,1.60619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486074,0,1.284952,0,12.23146
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,50.69212,50.69212,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1486074,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,51.32893,51.32893,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1486074,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,50.8317,50.8317,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1486074,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,49.24402,49.24402,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1486074,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,47.79593,47.79593,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1486074,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,46.49612,46.49612,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1486074,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,45.17016,45.17016,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486074,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,43.99249,43.99249,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486074,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,43.08525,43.08525,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486074,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,42.32631,42.32631,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486074,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,41.66332,41.66332,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486074,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,41.00034,41.00034,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486074,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,40.48565,40.48565,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486074,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,40.04075,40.04075,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486074,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,39.71799,39.71799,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487643,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,39.43011,39.43011,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488908,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,39.13351,39.13351,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1491095,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.944368,46.73842,39.7965,0.5174195,0.5174195,0,0,0,0.5174195,182.515,0,0,0,0.944368,0.5446521,0.5174195,0,0,2.194245,8.650454,0.3997159,0,0.3997159,12.29759,87.83974,0.1490836,0.5691614,0.7554944,0,9.594822
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.35379,60.61611,41.63715,0.8482592,0.8482592,0,-1,0,0.8482592,277.4848,0,0,0,2.35379,0.8929044,0.8482592,0,0,1.794529,9.010198,1.460886,0,1.460886,13.68351,97.73914,0.148989,0.9330851,1.883032,0,11.36399
