Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.957299,68.78069,43.52142,0,0,0,0,0,0,0,2.623656,0,0,2.957299,0,0,0,0,0.3336436,10.325,0.3336436,0,0.3336436,14.00003,100,0.1489674,0,2.365839,0,13.28229
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.059518,72.1096,45.3359,0,0,0,0,0,0,0,3.059518,0,0,3.059518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489674,0,2.447614,0,13.68479
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.980642,73.48197,47.13294,1.743554,1.743554,0,0,0,1.743554,170.9521,1.145322,0,0,2.980642,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1489674,1.91791,2.384513,0,13.60592
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.722262,72.9109,48.94742,0,0,0,0,0,0,0,2.722262,0,0,2.722262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489674,0,2.177809,0,13.34754
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.669452,63.86825,50.09892,0.1204863,0.1204863,0,-1,0,0.1204863,1385.595,1.542624,0,0,1.669452,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1489674,0.1325349,1.335562,0,12.29473
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2573296,52.50803,50.54382,0.9958462,0.9958462,0,-1,0,0.9958462,25.84029,0,1.110223E-16,0,0.2573296,1.048259,0.9958462,0,0,0,10.62527,0,0.7909296,-0.7909296,13.16632,94.04492,0.1489674,1.095431,0.2058636,0,10.8826
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,51.12829,51.12829,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8788106,9.834345,0,2.517565,-2.517565,10.51257,75.08962,0.1489674,2.630856,0,0,9.834345
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,50.63978,50.63978,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.676105,7.31678,0,1.605698,-1.605698,8.820014,62.99997,0.1489674,1.677955,0,0,7.31678
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,49.09572,49.09572,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.460214,5.711081,0,3.505263,-3.505263,5.125142,36.60809,0.1489674,3.862135,0,0,5.711081
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,47.64762,47.64762,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.354951,2.205818,0,1.462199,-1.462199,3.583848,25.59887,0.1489674,1.527998,0,0,2.205818
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97962,0.7436187,0,0,0,3.583848,25.59887,0.1489674,0,0,0,0.7436187
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,45.04803,45.04803,2.196786,0.7064378,0,-1,0,0.7064378,0,0,1.490348,1.710027,0,0.7436187,0.7064378,0,0,10.97962,0.7436187,0,0.7436187,-0.7436187,2.800006,20,0.1489674,2.416464,0,0,0.7436187
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,43.87036,43.87036,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489674,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,42.98057,42.98057,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489674,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,42.22162,42.22162,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489674,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,41.55864,41.55864,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489674,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,40.89566,40.89566,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489674,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,40.40714,40.40714,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489674,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,39.97097,39.97097,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489674,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,39.6482,39.6482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489674,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,39.3516,39.3516,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490607,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,39.03755,39.03755,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1493052,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.01709,47.24511,39.74416,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,724.0251,4.440892E-16,0,0,1.01709,0,0,3.505263,3.33,5.14586,5.994,4.34709,0,4.34709,13.24225,94.5873,0.1493388,0.1545248,0.8136717,5,7.01109
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.182362,68.70868,41.54119,2.809429,2.809429,0,-1,0,2.809429,113.2743,0,0,0,3.182362,2.957294,2.809429,0,0,0.7987706,9.906381,0.2250684,0,0.2250684,13.45577,96.11243,0.1493243,3.090372,2.54589,0,13.08874
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.965015,68.74391,43.42546,1.694875,1.694875,0,0,0,1.694875,174.94,0.6072331,0,0,2.965015,1.78408,1.694875,0,0,0.5737022,10.10894,0.5737022,0,0.5737022,14.00003,100,0.1492872,1.864363,2.372012,0,13.07396
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.656659,78.91489,45.23994,0,0,0,0,0,0,0,3.656659,0,0,3.656659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492872,0,2.925327,0,14.28193
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.988206,73.44579,47.03698,1.453373,1.453373,0,0,0,1.453373,205.6048,1.458339,0,0,2.988206,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1492872,1.598711,2.390564,0,13.61348
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.733871,72.91848,48.85146,2.086924,2.086924,0,0,0,2.086924,131,0.5371091,0,0,2.733871,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1492872,2.295617,2.187097,0,13.35915
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.733245,64.34661,50.00296,0,0,0,-1,0,0,0,1.733245,0,0,1.733245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492872,0,1.386596,0,12.35852
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2954192,52.69692,50.43914,0.3012427,0.3012427,0,-1,0,0.3012427,98.06683,0,0,0,0.2954192,0.3170976,0.3012427,0,0,0,10.62527,0,0.02167839,-0.02167839,13.97718,99.83678,0.1492872,0.331367,0.2363354,0,10.92069
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,51.08467,51.08467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0240871,10.6036,0,0,0,13.97718,99.83678,0.1492872,0,0,0,10.6036
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,50.54382,50.54382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0240871,10.6036,0,0,0,13.97718,99.83678,0.1492872,0,0,0,10.6036
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,49.01721,49.01721,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.0240871,10.6036,0,2.045802,-2.045802,11.82071,84.43349,0.1492872,2.137863,0,0,10.6036
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,47.59528,47.59528,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.297201,8.557794,0,0.8384131,-0.8384131,10.93695,78.1209,0.1492872,0.8761417,0,0,8.557794
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,46.32166,46.32166,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.228771,7.71938,0,3.116866,-3.116866,7.651482,54.65334,0.1492872,3.257124,0,0,7.71938
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,44.99569,44.99569,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.691955,4.602515,0,2.988186,-2.988186,4.501658,32.15464,0.1492872,3.122654,0,0,4.602515
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,43.81802,43.81802,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.01216,1.614329,0,0.2410895,-0.2410895,4.247528,30.33942,0.1492872,0.2519385,0,0,1.614329
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,42.91078,42.91078,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.28004,1.37324,0,0.6701052,-0.6701052,3.541175,25.29405,0.1492872,0.7002599,0,0,1.37324
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,42.15184,42.15184,0.8214092,0.667978,0,-1,0,0.667978,0,0,0.1534313,0.2355722,0,0.7031347,0.667978,0,0,11.0246,0.7031347,0,0.7031347,-0.7031347,2.800006,20,0.1492872,0.9035501,0,0,0.7031347
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,41.48885,41.48885,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492872,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,40.82587,40.82587,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492872,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,40.33735,40.33735,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492872,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492872,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,39.57841,39.57841,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493956,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,39.30798,39.30798,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1494939,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,38.98521,38.98521,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1497373,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.091413,47.74974,39.67437,3.661501,3.661501,4.349726,0,1.352475,3.661501,29.80782,0,0,0,1.091413,0,0,0.6882243,0.6538131,1.81586,8.991,1.745227,0,1.745227,13.93302,99.52137,0.1498499,4.027651,0.8731309,5,10.08241
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.484443,61.6372,41.46268,0.3069284,0.3069284,0,-1,0,0.3069284,809.4537,2.090727,0,0,2.484443,0.3230825,0.3069284,0,0,0.07063355,10.5617,0.07063355,0,0.07063355,14.00003,100,0.1498454,0.3376212,1.987555,0,13.04615
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.972852,68.70837,43.32951,0,0,0,0,0,0,0,2.972852,0,0,2.972852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498454,0,2.378281,0,13.59813
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.815014,80.82333,45.17016,1.095965,1.095965,0,0,0,1.095965,348.0964,2.661367,0,0,3.815014,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1498454,1.205561,3.052011,0,14.44029
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.596105,80.44026,46.9323,1.589529,1.589529,0,0,0,1.589529,226.2371,1.922917,0,0,3.596105,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1498454,1.748482,2.876884,0,14.22138
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.741232,72.86995,48.74678,1.855307,1.855307,0,0,0,1.855307,147.7509,0.7882774,0,0,2.741232,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1498454,2.040837,2.192985,0,13.36651
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.343843,70.14241,49.92445,2.058126,2.058126,0,-1,0,2.058126,113.8824,0.1773939,0,0,2.343843,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1498454,2.263939,1.875074,0,12.96912
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3365156,52.97208,50.39552,0,0,0,-1,0,0,0,0.3365156,0,0,0.3365156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498454,0,0.2692125,0,10.96179
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,50.97999,50.97999,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1498454,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,50.43914,50.43914,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1498454,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,48.94742,48.94742,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1498454,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,47.5255,47.5255,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1498454,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,46.26932,46.26932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1498454,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1498454,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,43.7744,43.7744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1498454,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,42.85844,42.85844,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1498454,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,42.09949,42.09949,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1498454,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,41.43651,41.43651,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1498454,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,40.77353,40.77353,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1498454,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,40.31118,40.31118,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1498454,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,39.86628,39.86628,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1498454,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,39.55224,39.55224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1498454,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,39.25564,39.25564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1498454,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,38.93287,38.93287,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1498454,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.53256,51.22123,39.62203,1.646407,1.646407,0,0,0,1.646407,93.08517,0,0,0,1.53256,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2004993,-0.2004993,5.323529,38.02513,0.1498454,1.811047,1.226048,0,4.127084
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.550843,62.20612,41.41034,1.816475,1.816475,0,-1,0,1.816475,140.4282,0,0,0,2.550843,1.912079,1.816475,0,0,9.145833,2.394025,0.6387634,0,0.6387634,5.929513,42.35358,0.1498042,1.998123,2.040674,0,4.944867
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.365377,72.89931,43.27716,2.68263,2.68263,0,0,0,2.68263,125.4507,0,0,0,3.365377,2.823821,2.68263,0,0,8.50707,2.968912,0.541556,0,0.541556,6.443279,46.02333,0.1497694,2.950893,2.692302,0,6.334289
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.237905,73.81101,45.11782,0,0,0,0,0,0,0,0,0,0,3.237905,0,0,0,0,7.965513,3.456312,3.237905,0,3.237905,9.515024,67.96432,0.1495612,0,2.590324,0,6.694217
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.442462,78.5107,46.90613,1.949352,1.949352,0,0,0,1.949352,176.5952,0,0,0,3.442462,2.05195,1.949352,0,0,4.727609,6.370426,1.390513,0,1.390513,10.83418,77.38685,0.149472,2.144287,2.75397,0,9.812888
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.560769,82.4233,48.72934,0,0,0,0,0,0,0,0.223673,0,0,3.560769,0,0,0,0,3.337096,7.621888,3.337096,0,3.337096,14.00003,100,0.1492584,0,2.848615,0,11.18266
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.862193,65.4075,49.88083,0.7446558,0.7446558,0,-1,0,0.7446558,250.0743,1.078345,0,0,1.862193,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1492584,0.8191215,1.489754,0,12.48747
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5198321,54.31548,50.29956,1.040392,1.040392,0,-1,0,1.040392,49.96501,0,0,0,0.5198321,1.09515,1.040392,0,0,0,10.62527,0,0.5753177,-0.5753177,13.39359,95.6683,0.1492584,1.144432,0.4158657,0,11.14511
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,50.88403,50.88403,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6392419,10.04996,0,2.811671,-2.811671,10.42983,74.49862,0.1492584,2.938197,0,0,10.04996
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,50.34318,50.34318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763321,7.238285,0,0,0,10.42983,74.49862,0.1492584,0,0,0,7.238285
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,48.85146,48.85146,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.763321,7.238285,0,2.586067,-2.586067,7.703874,55.02756,0.1492584,2.70244,0,0,7.238285
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,47.42954,47.42954,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.636729,4.652218,0,3.505263,-3.505263,4.009002,28.63567,0.1492584,5.310801,0,0,4.652218
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,46.19953,46.19953,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.53147,1.146955,0,0.7321597,-0.7321597,3.237238,23.12309,0.1492584,0.7651069,0,0,1.146955
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,44.87356,44.87356,1.992489,0.3940556,0,-1,0,0.3940556,0,0,1.598434,1.797683,0,0.4147953,0.3940556,0,0,11.34498,0.4147953,0,0.4147953,-0.4147953,2.800006,20,0.1492584,2.191738,0,0,0.4147953
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,43.69589,43.69589,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492584,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,42.81482,42.81482,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492584,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,42.05588,42.05588,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492584,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,41.39289,41.39289,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492584,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,40.72991,40.72991,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492584,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,40.24139,40.24139,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492584,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,39.82267,39.82267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492584,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,39.47373,39.47373,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493509,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,39.18585,39.18585,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1495106,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,38.86309,38.86309,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1496766,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.494845,50.86576,39.57841,2.413577,2.413577,0,0,0,2.413577,61.93486,0,0,0,1.494845,2.540607,2.413577,0,0,2.854104,8.056581,0,1.045762,-1.045762,10.19006,72.78598,0.1496766,2.654934,1.195876,0,9.551426
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.618934,62.74574,41.31438,1.866655,1.866655,0,-1,0,1.866655,140.3009,0,0,0,2.618934,1.9649,1.866655,0,0,4.016061,7.010819,0.6540342,0,0.6540342,10.81053,77.21791,0.1496349,2.05332,2.095147,0,9.629753
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.988021,68.68533,43.18121,2.428885,2.428885,0,0,0,2.428885,123.0203,0,0,0,2.988021,2.556721,2.428885,0,0,3.362027,7.59945,0.4312996,0,0.4312996,11.2197,80.14053,0.1496074,2.671774,2.390417,0,10.58747
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.089599,72.04619,45.02186,0,0,0,0,0,0,0,0.1588711,0,0,3.089599,0,0,0,0,2.930728,7.987619,2.930728,0,2.930728,14.00003,100,0.1494206,0,2.471679,0,11.07722
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.010516,73.37629,46.784,1.776681,1.776681,0,0,0,1.776681,169.446,1.140325,0,0,3.010516,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1494206,1.95435,2.408413,0,13.63579
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.155887,77.31941,48.60721,0.5686131,0.5686131,0,0,0,0.5686131,555.0148,2.557347,0,0,3.155887,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1494206,0.6254744,2.524709,0,13.78116
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.843994,65.10023,49.75871,0.6075032,0.6075032,0,-1,0,0.6075032,303.5364,1.204517,0,0,1.843994,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1494206,0.6682536,1.475195,0,12.46927
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.554256,54.46353,50.17743,0,0,0,-1,0,0,0,0.554256,0,0,0.554256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494206,0,0.4434048,0,11.17953
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,50.73574,50.73574,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1494206,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,50.25594,50.25594,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1494206,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,48.74678,48.74678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1494206,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,47.35103,47.35103,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1494206,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1494206,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,44.82122,44.82122,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1494206,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,43.64355,43.64355,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1494206,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,42.76248,42.76248,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1494206,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,42.00354,42.00354,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1494206,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,41.34055,41.34055,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1494206,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,40.67757,40.67757,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1494206,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,40.18905,40.18905,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1494206,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,39.77032,39.77032,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1494206,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,39.43011,39.43011,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1494206,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,39.13351,39.13351,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1494206,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,38.81075,38.81075,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1494206,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.322497,49.38987,39.4999,0.6957487,0.6957487,0,0,0,0.6957487,190.0826,0,0,0,1.322497,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5901302,0,0.5901302,4.255562,30.39681,0.1493831,0.7653236,1.057998,0,2.172242
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.687541,63.32694,41.24459,1.912373,1.912373,0,-1,0,1.912373,140.5344,0,0,0.2811586,2.687541,2.013024,1.912373,0,0,10.27157,1.380862,0.674517,0,0.674517,4.895465,34.96754,0.1493402,2.103611,2.150033,0,4.068403
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.995681,68.67992,43.11142,2.13537,2.13537,0,0,0,2.13537,140.2886,0,0,0,2.995681,2.247758,2.13537,0,0,9.597052,1.987927,0.7479228,0,0.7479228,5.605007,40.03568,0.1492926,2.348907,2.396545,0,4.983608
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.097317,72.03246,44.94335,0.5771217,0.5771217,0,0,0,0.5771217,536.6835,0,0,0,3.097317,0.6074966,0.5771217,0,0,8.849129,2.661058,2.489821,0,2.489821,7.967059,56.90745,0.1491346,0.6348339,2.477854,0,5.758376
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.017747,73.36892,46.71421,0.9376922,0.9376922,0,0,0,0.9376922,321.827,0,0,0,3.017747,0.9870444,0.9376922,0,0,6.359308,4.901897,2.030702,0,2.030702,9.893552,70.66808,0.149006,1.031461,2.414197,0,7.919643
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.761609,72.82271,48.5287,2.66838,2.66838,0,0,0,2.66838,103.4938,0,0,0,2.761609,2.808821,2.66838,0,0,4.328606,6.729529,0,0.0472122,-0.0472122,9.843786,70.31261,0.149006,2.935218,2.209287,0,9.491138
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.994603,66.43237,49.68019,1.673708,1.673708,0,-1,0,1.673708,119.1727,0,0,0,1.994603,1.761798,1.673708,0,0,4.381064,6.682317,0.2328053,0,0.2328053,10.06464,71.89017,0.1489912,1.841079,1.595682,0,8.67692
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4793665,53.78924,50.09892,1.494987,1.494987,0,-1,0,1.494987,32.06492,0,2.220446E-16,0,0.4793665,1.573671,1.494987,0,0,4.148259,6.891841,0,1.094304,-1.094304,8.911146,63.65092,0.1489912,1.644486,0.3834932,0,7.371208
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,50.69212,50.69212,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.364152,5.797537,0,1.027694,-1.027694,7.827861,55.91319,0.1489912,1.073941,0,0,5.797537
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,50.22105,50.22105,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.506035,4.769843,0,1.425274,-1.425274,6.325491,45.18199,0.1489912,1.489411,0,0,4.769843
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,48.70317,48.70317,3.695638,3.177341,0,-1,0,3.177341,0,0,0.5182971,0.8878608,0,3.344569,3.177341,0,0,8.089672,3.344569,0,3.344569,-3.344569,2.800006,20,0.1489912,4.065201,0,0,3.344569
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489912,0,0,0,0
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,46.0774,46.0774,1.723084,0,0,-1,0,0,0,0,1.723084,1.895393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489912,1.895393,0,0,0
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,44.75143,44.75143,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489912,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,43.59993,43.59993,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489912,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,42.71886,42.71886,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489912,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489912,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,41.28821,41.28821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489912,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,40.62523,40.62523,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489912,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,40.13671,40.13671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489912,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,39.71799,39.71799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489912,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,39.37777,39.37777,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491281,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,39.08117,39.08117,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492347,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,38.76713,38.76713,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1494586,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.401843,49.99885,39.47373,0,0,0,0,0,0,0,0,0,0,1.401843,0,0,0,0,2.03261,8.795925,1.401843,0,1.401843,13.40163,95.72574,0.14937,0,1.121475,0,10.19777
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.708606,63.43898,41.16608,1.264287,1.264287,0,-1,0,1.264287,214.2399,0.7470112,0,0,2.708606,1.330828,1.264287,0,0,0.6307664,10.05758,0.6307664,0,0.6307664,14.00003,100,0.1493302,1.390715,2.166884,0,12.76619
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.003613,68.66666,43.03291,1.314653,1.314653,0,0,0,1.314653,228.472,1.619768,0,0,3.003613,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1493302,1.446118,2.40289,0,13.62889
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.104382,72.05515,44.89973,0.5390232,0.5390232,0,0,0,0.5390232,575.9272,2.536989,0,0,3.104382,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1493302,0.5929255,2.483505,0,13.72966
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.024657,73.37975,46.66187,1.657418,1.657418,0,0,0,1.657418,182.492,1.280005,0,0,3.024657,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1493302,1.82316,2.419725,0,13.64993
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.768026,72.82772,48.47636,2.27559,2.27559,0,0,0,2.27559,121.6399,0.3726677,0,0,2.768026,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1493302,2.50315,2.214421,0,13.3933
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.060565,67.04468,49.66275,0.2178352,0.2178352,0,-1,0,0.2178352,945.9286,1.831265,0,0,2.060565,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1493302,0.2396187,1.648452,0,12.68584
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5333751,54.17189,50.0553,1.816943,1.816943,0,-1,0,1.816943,29.35564,0,4.440892E-16,0,0.5333751,1.912571,1.816943,0,0,0,10.62527,0,1.379196,-1.379196,12.54623,89.61573,0.1493302,1.998637,0.4267001,0,11.15865
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.53244,9.246078,0,0,0,12.54623,89.61573,0.1493302,0,0,0,9.246078
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,50.17743,50.17743,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.53244,9.246078,0,0.8233154,-0.8233154,11.67838,83.41681,0.1493302,0.8603646,0,0,9.246078
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,48.67699,48.67699,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.447235,8.422763,0,1.628507,-1.628507,9.96178,71.15543,0.1493302,1.70179,0,0,8.422763
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,47.29869,47.29869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.256688,6.794255,0,0,0,9.96178,71.15543,0.1493302,0,0,0,6.794255
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,46.0774,46.0774,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.256688,6.794255,0,0.4748193,-0.4748193,9.461276,67.58041,0.1493302,0.4961862,0,0,6.794255
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,44.75143,44.75143,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.784265,6.319436,0,1.15838,-1.15838,8.240236,58.85871,0.1493302,1.210508,0,0,6.319436
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,43.57376,43.57376,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.071354,5.161056,0,0.3759135,-0.3759135,7.843988,56.02838,0.1493302,0.3928296,0,0,5.161056
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,42.71886,42.71886,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.489036,4.785142,0,0.03026342,-0.03026342,7.812088,55.80052,0.1493302,0.03162528,0,0,4.785142
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,41.95119,41.95119,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.522662,4.754879,0,0.1490844,-0.1490844,7.654939,54.67803,0.1493302,0.1557932,0,0,4.754879
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,41.28821,41.28821,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.688311,4.605794,0,0.9233686,-0.9233686,6.681623,47.72578,0.1493302,0.9649202,0,0,4.605794
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,40.60778,40.60778,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.714276,3.682426,0,0.2203115,-0.2203115,6.449395,46.06701,0.1493302,0.2302255,0,0,3.682426
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,40.13671,40.13671,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.959066,3.462114,0,0.4593834,-0.4593834,5.965162,42.60822,0.1493302,0.4800557,0,0,3.462114
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.469493,3.002731,0,0,0,5.965162,42.60822,0.1493302,0,0,0,3.002731
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,39.32543,39.32543,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.469493,3.002731,0,0.09017198,-0.09017198,5.870112,41.92929,0.1493302,0.09422972,0,0,3.002731
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,39.055,39.055,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.569684,2.912559,0,0.4366178,-0.4366178,5.409877,38.6419,0.1493302,0.4562656,0,0,2.912559
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,38.74096,38.74096,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.054814,2.475941,0,0.3240218,-0.3240218,5.068328,36.20227,0.1493302,0.3386028,0,0,2.475941
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.482345,50.62267,39.44756,1.63898,1.63898,0,0,0,1.63898,90.44315,0,2.220446E-16,0,1.482345,1.725242,1.63898,0,0,9.414839,2.151919,0,0.242897,-0.242897,4.812292,34.37344,0.1493302,1.802878,1.185876,0,3.634264
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.715573,63.48622,41.14864,0.8590917,0.8590917,0,-1,0,0.8590917,316.0981,0,0,0,2.715573,0.9043071,0.8590917,0,0,9.684724,1.909022,1.811266,0,1.811266,6.53061,46.64712,0.149216,0.9450009,2.172458,0,4.624595
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.010611,68.70785,43.00674,0.8858473,0.8858473,0,0,0,0.8858473,339.8567,0,0,0,3.010611,0.9324709,0.8858473,0,0,7.873458,3.539162,2.07814,0,2.07814,8.502107,60.72921,0.1490852,0.9744321,2.408489,0,6.549773
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.111688,72.06962,44.84739,0.2806181,0.2806181,0,0,0,0.2806181,1108.869,0,0,0,3.111688,0.2953875,0.2806181,0,0,5.795318,5.409488,2.8163,0,2.8163,11.17388,79.81329,0.1489083,0.30868,2.48935,0,8.521175
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.030881,73.42657,46.64442,0.8397779,0.8397779,0,0,0,0.8397779,360.9146,0,0,0,3.030881,0.8839768,0.8397779,0,0,2.979018,7.944158,2.146904,0,2.146904,13.21062,94.36135,0.1487737,0.9237558,2.424705,0,10.97504
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.773785,72.86824,48.45891,0.3901352,0.3901352,0,0,0,0.3901352,710.9805,1.531003,0,0,2.773785,0.4106686,0.3901352,0,0,0.8321134,9.876372,0.8321134,0,0.8321134,14.00003,100,0.1487216,0.4291487,2.219028,0,12.65016
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.127429,67.63197,49.6104,0.8862828,0.8862828,0,-1,0,0.8862828,240.0395,1.194499,0,0,2.127429,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1487216,0.9749111,1.701943,0,12.7527
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5907062,54.57432,50.00296,0.1663968,0.1663968,0,-1,0,0.1663968,354.9985,0.4155517,0,0,0.5907062,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1487216,0.1830365,0.472565,0,11.21598
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,50.54382,50.54382,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1487216,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,50.12509,50.12509,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1487216,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,48.62466,48.62466,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1487216,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,47.28124,47.28124,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1487216,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,46.0774,46.0774,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1487216,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,44.75143,44.75143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1487216,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,43.54759,43.54759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1487216,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1487216,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,41.93375,41.93375,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1487216,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,41.27076,41.27076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1487216,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,40.55544,40.55544,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1487216,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,40.09309,40.09309,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1487216,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,39.67437,39.67437,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1487216,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,39.32543,39.32543,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1487216,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,39.03755,39.03755,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1487216,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,38.74096,38.74096,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1487216,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.563858,51.26999,39.43011,3.654488,3.654488,5,0,1.53,3.654488,42.79282,0,0,0,1.563858,0,0,1.345512,1.278237,10.56048,1.12084,2.842095,0,2.842095,6.677723,47.69793,0.1489049,4.019937,1.251087,5,2.684699
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.722353,63.55238,41.14864,2.142298,2.142298,0,-1,0,2.142298,127.0763,0,0,0,2.722353,2.255051,2.142298,0,0,7.718387,3.678726,0.4673025,0,0.4673025,7.121045,50.86451,0.1488756,2.356528,2.177882,0,6.401079
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.01718,68.77673,43.00674,2.048124,2.048124,0,0,0,2.048124,147.3143,0,0,0,3.01718,2.15592,2.048124,0,0,7.251084,4.099298,0.8612602,0,0.8612602,7.938108,56.70066,0.1488218,2.252936,2.413744,0,7.116478
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.117413,72.16501,44.87356,0,0,0,0,0,0,0,0,0,0,3.117413,0,0,0,0,6.389824,4.874433,3.117413,0,3.117413,10.89555,77.82517,0.1486271,0,2.49393,0,7.991845
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.036767,73.4915,46.64442,1.175868,1.175868,0,0,0,1.175868,258.2575,0,0,0,3.036767,1.237756,1.175868,0,0,3.272412,7.680104,1.799012,0,1.799012,12.60224,90.01581,0.148515,1.293455,2.429414,0,10.71687
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.779202,72.92641,48.45891,1.002849,1.002849,0,0,0,1.002849,277.1307,0.250172,0,0,2.779202,1.05563,1.002849,0,0,1.4734,9.299214,1.4734,0,1.4734,14.00003,100,0.1484233,1.103134,2.223362,0,12.07842
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.194326,68.25598,49.58424,0.7572996,0.7572996,0,-1,0,0.7572996,289.7567,1.397169,0,0,2.194326,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1484233,0.8330296,1.755461,0,12.8196
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.651247,55.03214,49.97679,1.773792,1.773792,0,-1,0,1.773792,36.71496,2.220446E-16,0,0,0.651247,1.867149,1.773792,0,0,0,10.62527,0,1.215902,-1.215902,12.71835,90.84521,0.1484233,1.951171,0.5209975,0,11.27652
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,50.54382,50.54382,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.351003,9.409371,0,0.6154738,-0.6154738,12.06959,86.21117,0.1484233,0.6431701,0,0,9.409371
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,50.07275,50.07275,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.034863,8.793898,0,2.317685,-2.317685,9.626534,68.76082,0.1484233,2.42198,0,0,8.793898
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,48.60721,48.60721,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.610067,6.476213,0,2.50553,-2.50553,6.985474,49.89614,0.1484233,2.618278,0,0,6.476213
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,47.2289,47.2289,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.393989,3.970684,0,0.942137,-0.942137,5.992374,42.80259,0.1484233,0.9845331,0,0,3.970684
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,46.02506,46.02506,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.440808,3.028547,0,1.704144,-1.704144,4.196049,29.97172,0.1484233,1.780831,0,0,3.028547
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,44.69909,44.69909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3343,1.324403,0,0,0,4.196049,29.97172,0.1484233,0,0,0,1.324403
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,43.52142,43.52142,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.3343,1.324403,0,0.003942357,-0.003942357,4.191893,29.94203,0.1484233,0.004119764,0,0,1.324403
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,42.64035,42.64035,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.33868,1.32046,0,0.01035789,-0.01035789,4.180975,29.86405,0.1484233,0.010824,0,0,1.32046
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,41.88141,41.88141,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.35019,1.310102,0,0.3181364,-0.3181364,3.845629,27.46873,0.1484233,0.3324526,0,0,1.310102
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,41.21842,41.21842,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.70368,0.9919659,0,0.01390086,-0.01390086,3.830977,27.36407,0.1484233,0.0145264,0,0,0.9919659
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,40.52927,40.52927,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.71912,0.9780651,0,0.532856,-0.532856,3.269297,23.35208,0.1484233,0.5568345,0,0,0.9780651
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,40.06693,40.06693,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.31118,0.4452091,0,0.3598401,-0.3598401,2.889992,20.64276,0.1484233,0.3760329,0,0,0.4452091
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,39.6482,39.6482,0.4092902,0.08110053,0,-1,0,0.08110053,0,0,0.3281896,0.3691187,0,0.08536898,0.08110053,0,0,11.71101,0.08536898,0,0.08536898,-0.08536898,2.800006,20,0.1484233,0.4502192,0,0,0.08536898
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,39.30798,39.30798,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148539,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,39.01138,39.01138,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487156,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,38.71479,38.71479,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1489369,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.646473,51.92308,39.40394,0,0,0,0,0,0,0,0,0,0,1.646473,0,0,0,0,1.81586,8.991,1.646473,0,1.646473,13.83933,98.85219,0.1488347,0,1.317179,0,10.63747
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.730141,63.56633,41.09629,0.4016688,0.4016688,0,-1,0,0.4016688,679.6996,2.137945,0,0,2.730141,0.4228092,0.4016688,0,0,0.1693869,10.47283,0.1693869,0,0.1693869,14.00003,100,0.1488242,0.4418356,2.184113,0,13.20297
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.792203,77.53965,42.98057,2.296983,2.296983,0,0,0,2.296983,165.095,1.374326,0,0,3.792203,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1488242,2.526681,3.033762,0,14.41748
