Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.965101,82.34417,44.84739,0.8849375,0.8849375,0,0,0,0.8849375,448.0657,3.033588,0,0,3.965101,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1488242,0.9734312,3.172081,0,14.59037
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.043204,73.52989,46.61826,0.08446596,0.08446596,0,0,0,0.08446596,3602.876,2.954292,0,0,3.043204,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1488242,0.09291255,2.434563,0,13.66848
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.785085,72.95771,48.43274,2.829569,2.829569,0,0,0,2.829569,98.4279,0,0,0,2.785085,2.978493,2.829569,0,0,0,10.62527,0,0.1934082,-0.1934082,13.79616,98.54379,0.1488242,3.112525,2.228068,0,13.41036
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.261939,68.8634,49.5319,1.803407,1.803407,0,-1,0,1.803407,125.4258,0.1487171,0,0,2.261939,1.898324,1.803407,0,0,0.214898,10.43187,0.214898,0,0.214898,14.00003,100,0.1488108,1.983748,1.809551,0,12.6938
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7151914,55.49339,49.92445,1.0313,1.0313,0,-1,0,1.0313,69.34853,0,0,0,0.7151914,1.085579,1.0313,0,0,0,10.62527,0,0.3703876,-0.3703876,13.6096,97.21127,0.1488108,1.13443,0.5721531,0,11.34047
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,50.49148,50.49148,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.4115417,10.25489,0,1.131396,-1.131396,12.41701,88.69274,0.1488108,1.182309,0,0,10.25489
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,50.02913,50.02913,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.668648,9.12349,0,2.173108,-2.173108,10.12635,72.33094,0.1488108,2.270898,0,0,9.12349
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,48.55487,48.55487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.083213,6.950383,0,0,0,10.12635,72.33094,0.1488108,0,0,0,6.950383
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,47.20273,47.20273,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.083213,6.950383,0,0.1335884,-0.1335884,9.985538,71.32513,0.1488108,0.1395999,0,0,6.950383
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,45.98144,45.98144,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.231645,6.816794,0,3.505263,-3.505263,6.290666,44.93324,0.1488108,3.783091,0,0,6.816794
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,44.65547,44.65547,5.233407,3.145954,0,-1,0,3.145954,0,0,2.087452,2.610793,0,3.311531,3.145954,0,0,8.126381,3.311531,0,3.311531,-3.311531,2.800006,20,0.1488108,5.756748,0,0,3.311531
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,43.4778,43.4778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488108,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,42.58801,42.58801,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488108,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,41.82907,41.82907,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488108,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,41.16608,41.16608,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488108,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,40.45948,40.45948,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488108,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,40.01458,40.01458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488108,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,39.62203,39.62203,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488108,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,39.25564,39.25564,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489003,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,38.98521,38.98521,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1490926,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,38.68862,38.68862,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1491975,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.729783,52.61704,39.40394,2.371139,2.371139,0,0,0,2.371139,72.95155,0,0,0,1.729783,2.495936,2.371139,0,0,1.81586,8.991,0,0.7661532,-0.7661532,11.46976,81.92666,0.1491975,2.608253,1.383826,0,10.72078
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.737584,63.60801,41.07013,0.7988987,0.7988987,0,-1,0,0.7988987,342.6698,0,0,0,2.737584,0.840946,0.7988987,0,0,2.667141,8.224847,1.896638,0,1.896638,13.26906,94.77885,0.1490801,0.8787886,2.190068,0,10.96243
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.031411,68.87257,42.96312,0,0,0,0,0,0,0,2.260908,0,0,3.031411,0,0,0,0,0.7705031,9.931822,0.7705031,0,0.7705031,14.00003,100,0.1490324,0,2.425129,0,12.96323
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.13118,72.25042,44.82122,2.64028,2.64028,0,0,0,2.64028,118.5927,0.3519372,0,0,3.13118,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1490324,2.904308,2.504944,0,13.75645
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.049649,73.56843,46.59208,0,0,0,0,0,0,0,3.049649,0,0,3.049649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490324,0,2.43972,0,13.67492
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.791433,72.96205,48.3804,3.551263,3.551263,1.25,0,0.50625,3.551263,78.60394,0.3690504,0,0,2.791433,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1490324,3.906389,2.233146,5,13.41671
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.329724,69.48944,49.48828,0,0,0,-1,0,0,0,2.329724,0,0,2.329724,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490324,0,1.863779,0,12.955
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7825232,55.96736,49.85466,0.801477,0.801477,0,-1,0,0.801477,97.63513,0,1.110223E-16,0,0.7825232,0.84366,0.801477,0,0,0,10.62527,0,0.06113686,-0.06113686,13.93558,99.53969,0.1490324,0.8816247,0.6260185,0,11.4078
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,50.39552,50.39552,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.06792984,10.56414,0,2.185197,-2.185197,11.63218,83.08687,0.1490324,2.28353,0,0,10.56414
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,49.95062,49.95062,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.495926,8.378941,0,1.163023,-1.163023,10.40625,74.33022,0.1490324,1.215359,0,0,8.378941
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,48.50253,48.50253,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.788174,7.215918,0,2.488015,-2.488015,7.783652,55.5974,0.1490324,2.599976,0,0,7.215918
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,47.15911,47.15911,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.552635,4.727902,0,2.008566,-2.008566,5.666438,40.47447,0.1490324,2.098952,0,0,4.727902
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.784375,2.719336,0,0,0,5.666438,40.47447,0.1490324,0,0,0,2.719336
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,44.60313,44.60313,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.784375,2.719336,0,2.341722,-2.341722,3.198046,22.84314,0.1490324,2.4471,0,0,2.719336
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,43.42546,43.42546,0.3739077,0.3587332,0,-1,0,0.3587332,0,0,0.01517448,0.05256525,0,0.3776139,0.3587332,0,0,11.38629,0.3776139,0,0.3776139,-0.3776139,2.800006,20,0.1490324,0.4112985,0,0,0.3776139
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,42.51822,42.51822,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490324,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,41.78545,41.78545,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490324,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,41.12246,41.12246,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490324,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,40.43331,40.43331,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490324,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,39.98841,39.98841,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490324,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,39.59586,39.59586,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490324,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,39.22947,39.22947,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491198,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,38.95905,38.95905,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492792,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,38.66245,38.66245,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1494895,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.814235,53.29882,39.37777,1.437392,1.437392,0,0,0,1.437392,126.2171,0,0,0,1.814235,1.513044,1.437392,0,0,2.151141,8.689247,0.3011909,0,0.3011909,12.24501,87.46419,0.149471,1.581131,1.451388,0,10.50348
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.322387,69.55464,41.01778,1.164602,1.164602,0,-1,0,1.164602,285.2808,0.2465392,0,0,3.322387,1.225897,1.164602,0,0,1.84995,8.960319,1.84995,0,1.84995,14.00003,100,0.1493568,1.281062,2.657909,0,12.28271
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.807855,77.63857,42.91078,2.305753,2.305753,0,0,0,2.305753,165.1458,1.380746,0,0,3.807855,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1493568,2.536329,3.046284,0,14.43313
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.137939,72.30277,44.80377,1.400189,1.400189,0,0,0,1.400189,224.1082,1.664056,0,0,3.137939,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1493568,1.540208,2.510351,0,13.76321
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.0561,73.60706,46.56591,2.781026,2.781026,0,0,0,2.781026,109.8911,0.1287036,0,0,3.0561,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1493568,3.059129,2.44488,0,13.68137
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.797261,72.99281,48.35423,0.9496624,0.9496624,0,0,0,0.9496624,294.5532,1.797616,0,0,2.797261,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1493568,1.044629,2.237808,0,13.42253
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.375203,69.88632,49.43594,0,0,0,-1,0,0,0,2.375203,0,0,2.375203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493568,0,1.900162,0,13.00048
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8530716,56.48964,49.80233,1.114518,1.114518,0,-1,0,1.114518,76.54179,0,0,0,0.8530716,1.173176,1.114518,0,0,0,10.62527,0,0.3201048,-0.3201048,13.66261,97.58986,0.1493568,1.225969,0.6824573,0,11.47835
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,50.34318,50.34318,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.355672,10.30517,0,1.334656,-1.334656,12.25576,87.54095,0.1493568,1.394716,0,0,10.30517
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,49.90701,49.90701,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.838623,8.970513,0,2.942738,-2.942738,9.153839,65.38443,0.1493568,3.075161,0,0,8.970513
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,48.45891,48.45891,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.108332,6.027776,0,3.505263,-3.505263,5.458967,38.99255,0.1493568,4.936818,0,0,6.027776
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,47.13294,47.13294,3.192141,2.396387,0,-1,0,2.396387,0,0,0.795754,1.114968,0,2.522512,2.396387,0,0,9.003069,2.522512,0,2.522512,-2.522512,2.800006,20,0.1493568,3.511355,0,0,2.522512
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,45.90293,45.90293,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493568,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,44.55079,44.55079,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493568,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,43.37312,43.37312,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493568,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,42.46588,42.46588,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493568,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,41.73311,41.73311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493568,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,41.07013,41.07013,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493568,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,40.40714,40.40714,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493568,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,39.97097,39.97097,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493568,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,39.55224,39.55224,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493568,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,39.2033,39.2033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493568,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,38.93287,38.93287,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494948,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,38.645,38.645,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1497213,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.899511,53.99471,39.3516,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,448.4535,0,0,0,1.899511,0,0,3.505263,3.33,5.235288,5.913515,5.229511,0,5.229511,13.99455,99.96085,0.1497335,0.4659262,1.519609,5,7.813026
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.752766,63.69439,41.01778,2.492134,2.492134,0,-1,0,2.492134,110.4582,0.1236911,0,0,2.752766,2.623299,2.492134,0,0,0.005776742,10.62008,0.005776742,0,0.005776742,14.00003,100,0.1497331,2.741347,2.202213,0,13.37284
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.046097,68.96271,42.91078,0.7513559,0.7513559,0,0,0,0.7513559,405.4134,2.255196,0,0,3.046097,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1497331,0.8264915,2.436878,0,13.67137
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.144913,72.34662,44.7776,0.01892982,0.01892982,0,0,0,0.01892982,16613.54,3.124987,0,0,3.144913,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1497331,0.02082281,2.515931,0,13.77019
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.06255,73.64574,46.53975,2.425416,2.425416,0,0,0,2.425416,126.269,0.5094796,0,0,3.06255,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1497331,2.667958,2.45004,0,13.68782
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.80289,73.03211,48.33678,1.955643,1.955643,0,0,0,1.955643,143.3232,0.7443184,0,0,2.80289,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1497331,2.151207,2.242312,0,13.42816
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.380539,69.88905,49.39232,1.530738,1.530738,0,-1,0,1.530738,155.5158,0.7692358,0,0,2.380539,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1497331,1.683812,1.904431,0,13.00581
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9268366,57.05197,49.75871,1.707815,1.707815,0,-1,0,1.707815,54.27032,0,2.220446E-16,0,0.9268366,1.7977,1.707815,0,0,0,10.62527,0,0.8708634,-0.8708634,13.08206,93.44308,0.1497331,1.878596,0.7414693,0,11.55211
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,50.29956,50.29956,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.967626,9.754411,0,1.070351,-1.070351,11.95381,85.38417,0.1497331,1.118517,0,0,9.754411
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,49.90701,49.90701,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.156905,8.684059,0,2.52264,-2.52264,9.294712,66.39067,0.1497331,2.636158,0,0,8.684059
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,48.43274,48.43274,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.959838,6.16142,0,1.761006,-1.761006,7.438449,53.13168,0.1497331,1.840251,0,0,6.16142
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,47.10677,47.10677,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.916511,4.400414,0,2.434913,-2.434913,4.871826,34.79869,0.1497331,2.544484,0,0,4.400414
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,45.90293,45.90293,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.62197,1.965501,0,1.593407,-1.593407,3.192227,22.80158,0.1497331,1.66511,0,0,1.965501
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,44.55079,44.55079,1.16973,0.3534894,0,-1,0,0.3534894,0,0,0.8162404,0.9332134,0,0.3720941,0.3534894,0,0,11.39242,0.3720941,0,0.3720941,-0.3720941,2.800006,20,0.1497331,1.286703,0,0,0.3720941
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,43.35567,43.35567,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497331,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,42.46588,42.46588,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497331,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,41.75928,41.75928,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497331,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,41.07013,41.07013,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497331,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,40.38097,40.38097,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497331,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,39.97097,39.97097,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497331,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,39.55224,39.55224,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497331,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,39.15968,39.15968,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1498246,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,38.91542,38.91542,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1499523,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3942744,41.42073,38.61883,2.897071,2.897071,5,0,1.53,2.897071,13.60942,0,0,0,0.3942744,0,0,2.102929,1.997783,5.14586,5.994,2.392057,0,2.392057,11.38754,81.33942,0.150113,3.186778,0.3154195,5,6.388274
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.98554,54.70451,39.32543,2.319927,2.319927,0,0,0,2.319927,85.58632,0,0,0,1.98554,2.442028,2.319927,0,0,2.753803,8.146852,0,0.4564882,-0.4564882,10.90636,77.90242,0.150113,2.551919,1.588432,0,10.13239
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.7608,63.72124,40.97417,1.492473,1.492473,0,-1,0,1.492473,184.9816,0,0,0,2.7608,1.571024,1.492473,0,0,3.261012,7.690363,1.189776,0,1.189776,12.03508,85.96469,0.15004,1.64172,2.20864,0,10.45116
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.054056,68.98209,42.85844,0.8108767,0.8108767,0,0,0,0.8108767,376.6363,0.1292655,0,0,3.054056,0.8535544,0.8108767,0,0,2.071236,8.761162,2.071236,0,2.071236,14.00003,100,0.149913,0.8919644,2.443245,0,11.81522
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.15302,72.33727,44.69909,0.7933748,0.7933748,0,0,0,0.7933748,397.4187,2.317889,0,0,3.15302,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.149913,0.8727123,2.522416,0,13.77829
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.069898,73.63979,46.46996,1.942645,1.942645,0,0,0,1.942645,158.0267,1.025008,0,0,3.069898,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.149913,2.13691,2.455919,0,13.69517
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.809137,73.03542,48.28444,0.6793653,0.6793653,0,0,0,0.6793653,413.4943,2.094015,0,0,2.809137,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.149913,0.7473018,2.247309,0,13.43441
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.385929,69.88209,49.33998,0.311356,0.311356,0,-1,0,0.311356,766.3026,2.058186,0,0,2.385929,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.149913,0.3424916,1.908743,0,13.0112
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.003875,57.63728,49.70637,0.1203334,0.1203334,0,-1,0,0.1203334,834.2451,0.8772084,0,0,1.003875,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.149913,0.1323667,0.8031001,0,11.62915
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,50.25594,50.25594,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.149913,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,49.80233,49.80233,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.149913,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,48.35423,48.35423,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.149913,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,47.03698,47.03698,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.149913,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,45.83314,45.83314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149913,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,44.50717,44.50717,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149913,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,43.32951,43.32951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149913,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,42.44843,42.44843,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149913,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,41.70694,41.70694,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149913,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,41.04395,41.04395,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149913,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,40.36352,40.36352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149913,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,39.94479,39.94479,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149913,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,39.52607,39.52607,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149913,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,39.15968,39.15968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149913,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,38.91542,38.91542,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1500187,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3746094,41.27861,38.61883,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,71.69806,0,0,0,0.3746094,0,0,3.505263,3.33,8.475861,2.997,3.704609,0,3.704609,9.473622,67.66859,0.1501355,0.57473,0.2996875,5,3.371609
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.072143,55.4369,39.30798,0.09405333,0.09405333,2.935219,0,0.9663148,0.09405333,2203.158,0,0,0,2.072143,0,0,2.841166,2.699107,4.771251,6.331149,4.771251,0,4.771251,14.00003,100,0.1500521,0.1034587,1.657715,5,8.403292
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.768616,63.76676,40.94799,1.719443,1.719443,0,-1,0,1.719443,161.0182,0.9586768,0,0,2.768616,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1500521,1.891387,2.214893,0,13.39389
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.061898,69.01102,42.81482,1.633943,1.633943,0,0,0,1.633943,187.3932,1.341958,0,0,3.061898,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1500521,1.797337,2.449518,0,13.68717
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.159491,72.40853,44.69909,0,0,0,0,0,0,0,3.159491,0,0,3.159491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500521,0,2.527593,0,13.78477
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.075789,73.70512,46.46996,2.960953,2.960953,0,0,0,2.960953,103.8784,0,0,0,3.075789,3.116792,2.960953,0,0,0,10.62527,0,0.04100306,-0.04100306,13.95681,99.69128,0.1500521,3.257048,2.460632,0,13.70106
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.814847,73.06497,48.25827,0,0,0,0,0,0,0,2.769288,0,0,2.814847,0,0,0,0,0.04555895,10.58427,0.04555895,0,0.04555895,14.00003,100,0.1500493,0,2.251878,0,13.39912
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.391235,69.87425,49.28764,0,0,0,-1,0,0,0,2.391235,0,0,2.391235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500493,0,1.912988,0,13.01651
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.082564,58.25115,49.66275,2.267259,2.267259,0,-1,0,2.267259,47.74771,0,0,0,1.082564,2.386588,2.267259,0,0,0,10.62527,0,1.304024,-1.304024,12.62547,90.18172,0.1500493,2.493985,0.8660515,0,11.70784
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,50.19488,50.19488,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.448916,9.32125,0,2.094926,-2.094926,10.41722,74.40857,0.1500493,2.189197,0,0,9.32125
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.776611,7.226325,0,0,0,10.41722,74.40857,0.1500493,0,0,0,7.226325
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,48.31061,48.31061,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.776611,7.226325,0,1.591519,-1.591519,8.739612,62.42567,0.1500493,1.663138,0,0,7.226325
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,47.01081,47.01081,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.544966,5.634805,0,2.87372,-2.87372,5.710445,40.78881,0.1500493,3.003037,0,0,5.634805
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,45.80697,45.80697,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.737988,2.761085,0,0.07279117,-0.07279117,5.633716,40.24075,0.1500493,0.07606678,0,0,2.761085
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,44.45483,44.45483,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.818867,2.688294,0,1.334282,-1.334282,4.22726,30.19465,0.1500493,1.394325,0,0,2.688294
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,43.251,43.251,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.3014,1.354012,0,0.1045216,-0.1045216,4.117084,29.40768,0.1500493,0.1092251,0,0,1.354012
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,42.36992,42.36992,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.41754,1.24949,0,0.4959816,-0.4959816,3.594274,25.67333,0.1500493,0.5183008,0,0,1.24949
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,41.66332,41.66332,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.96863,0.7535087,0,0.2246493,-0.2246493,3.357472,23.9819,0.1500493,0.2347585,0,0,0.7535087
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,41.00034,41.00034,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.21824,0.5288594,0,0.009770138,-0.009770138,3.347174,23.90834,0.1500493,0.01020979,0,0,0.5288594
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,40.33735,40.33735,0.5276112,0.4931349,0,-1,0,0.4931349,0,0,0.03447631,0.08723743,0,0.5190893,0.4931349,0,0,11.22909,0.5190893,0,0.5190893,-0.5190893,2.800006,20,0.1500493,0.5803723,0,0,0.5190893
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,39.91862,39.91862,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500493,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,39.4999,39.4999,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500493,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,39.13351,39.13351,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1501762,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,38.88926,38.88926,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1502982,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4469371,41.80261,38.61883,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,153.0472,0,0,0,0.4469371,0,0,3.505263,3.33,5.14586,5.994,3.776937,0,3.776937,12.70135,90.72377,0.1503812,0.3212283,0.3575497,5,6.440937
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.159121,56.20055,39.30798,1.57638,1.57638,0,0,0,1.57638,136.967,0,0,0,2.159121,1.659348,1.57638,0,0,1.368923,9.393244,0.4997736,0,0.4997736,13.17548,94.11038,0.1503508,1.734018,1.727297,0,11.55236
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.776514,63.81313,40.92183,0.8791503,0.8791503,0,-1,0,0.8791503,315.8178,0.9819425,0,0,2.776514,0.9254214,0.8791503,0,0,0.8691496,9.84304,0.8691496,0,0.8691496,14.00003,100,0.1502979,0.9670654,2.221211,0,12.61955
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.069439,69.05836,42.78865,0.08839473,0.08839473,0,0,0,0.08839473,3472.423,2.976392,0,0,3.069439,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1502979,0.0972342,2.455551,0,13.69471
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.166346,72.46218,44.68164,2.396962,2.396962,0,0,0,2.396962,132.0983,0.6432275,0,0,3.166346,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1502979,2.636659,2.533077,0,13.79162
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.082207,73.74358,46.44379,0.6121459,0.6121459,0,0,0,0.6121459,503.5086,2.437843,0,0,3.082207,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1502979,0.6733605,2.465766,0,13.70748
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.820508,73.09404,48.2321,0.9565322,0.9565322,0,0,0,0.9565322,294.8681,1.813632,0,0,2.820508,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1502979,1.052186,2.256407,0,13.44578
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.396041,69.89214,49.26147,1.465678,1.465678,0,-1,0,1.465678,163.4767,0.8532225,0,0,2.396041,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1502979,1.612245,1.916833,0,13.02132
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.161555,58.86413,49.6104,0.3232868,0.3232868,0,-1,0,0.3232868,359.2955,0.8212532,0,0,1.161555,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1502979,0.3556155,0.929244,0,11.78683
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,50.15126,50.15126,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1502979,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,49.70637,49.70637,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1502979,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,48.2321,48.2321,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1502979,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,46.9323,46.9323,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1502979,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,45.73718,45.73718,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1502979,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,44.41121,44.41121,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502979,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,43.20737,43.20737,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502979,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,42.34375,42.34375,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502979,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,41.63715,41.63715,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502979,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,40.94799,40.94799,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502979,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502979,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,39.89246,39.89246,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502979,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,39.4999,39.4999,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502979,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,39.10734,39.10734,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1504103,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,38.86309,38.86309,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1504923,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5627895,42.62249,38.59266,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5627895,0,0,3.505263,3.33,5.14586,5.994,3.89279,0,3.89279,12.81126,91.50882,0.1505319,0,0.4502316,5,6.556789
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.246961,56.95103,39.28181,1.874075,1.874075,0,0,0,1.874075,119.897,0,0,0,2.246961,1.972711,1.874075,0,0,1.253071,9.497511,0.2742501,0,0.2742501,13.07144,93.36723,0.1505153,2.061483,1.797569,0,11.74447
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.784486,63.86029,40.89566,2.649263,2.649263,0,-1,0,2.649263,105.1042,0,0,0,2.784486,2.788698,2.649263,0,0,0.9788206,9.744335,0,0.004211823,-0.004211823,13.067,93.33551,0.1505153,2.91419,2.227589,0,12.52882
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.077024,69.10621,42.76248,1.776229,1.776229,0,0,0,1.776229,173.2335,0.2238086,0,0,3.077024,1.869715,1.776229,0,0,0.9835004,9.740124,0.9835004,0,0.9835004,14.00003,100,0.1504557,1.953852,2.461619,0,12.81715
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.173396,72.50707,44.65547,0.9183813,0.9183813,0,0,0,0.9183813,345.5423,2.206679,0,0,3.173396,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1504557,1.010219,2.538717,0,13.79867
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.088604,73.78184,46.41761,2.828273,2.828273,0,0,0,2.828273,109.2046,0.1114751,0,0,3.088604,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1504557,3.1111,2.470884,0,13.71388
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.825952,73.13147,48.21465,0.3683274,0.3683274,0,0,0,0.3683274,767.2391,2.438239,0,0,2.825952,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1504557,0.4051601,2.260761,0,13.45123
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.400618,69.91798,49.24402,0.6114709,0.6114709,0,-1,0,0.6114709,392.5972,1.756964,0,0,2.400618,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1504557,0.672618,1.920494,0,13.02589
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.240551,59.5112,49.58424,1.382061,1.382061,0,-1,0,1.382061,89.76089,0,0,0,1.240551,1.454801,1.382061,0,0,0,10.62527,0,0.2142508,-0.2142508,13.77419,98.38686,0.1504557,1.520267,0.9924405,0,11.86582
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,50.12509,50.12509,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2380565,10.41102,0,1.136675,-1.136675,12.57603,89.82859,0.1504557,1.187825,0,0,10.41102
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,49.70637,49.70637,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.501029,9.274348,0,3.31471,-3.31471,9.082016,64.87141,0.1504557,3.463872,0,0,9.274348
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,48.2321,48.2321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.18404,5.959639,0,0,0,9.082016,64.87141,0.1504557,0,0,0,5.959639
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,46.9323,46.9323,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.18404,5.959639,0,1.697573,-1.697573,7.292617,52.09002,0.1504557,1.773964,0,0,5.959639
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,45.75463,45.75463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.070232,4.262065,0,0,0,7.292617,52.09002,0.1504557,0,0,0,4.262065
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,44.41121,44.41121,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.070232,4.262065,0,1.902395,-1.902395,5.287317,37.76647,0.1504557,1.988003,0,0,4.262065
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.184004,2.359671,0,0,0,5.287317,37.76647,0.1504557,0,0,0,2.359671
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,42.32631,42.32631,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.184004,2.359671,0,0.2806333,-0.2806333,4.991503,35.65352,0.1504557,0.2932618,0,0,2.359671
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,41.63715,41.63715,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.495819,2.079037,0,0.3135988,-0.3135988,4.660941,33.29237,0.1504557,0.3277107,0,0,2.079037
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,40.97417,40.97417,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.844262,1.765438,0,0.3988225,-0.3988225,4.240545,30.28955,0.1504557,0.4167694,0,0,1.765438
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,40.31118,40.31118,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.2874,1.366616,0,0.1504531,-0.1504531,4.081954,29.15676,0.1504557,0.1572235,0,0,1.366616
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45457,1.216163,0,0,0,4.081954,29.15676,0.1504557,0,0,0,1.216163
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45457,1.216163,0,0,0,4.081954,29.15676,0.1504557,0,0,0,1.216163
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,39.10734,39.10734,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.45457,1.216163,0,0.1470683,-0.1470683,3.92693,28.04945,0.1504557,0.1536863,0,0,1.216163
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,38.86309,38.86309,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.61798,1.069095,0,0.07294964,-0.07294964,3.850035,27.50019,0.1504557,0.07623237,0,0,1.069095
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5649045,42.61118,38.56649,1.417462,1.417462,4.599236,0,1.420592,1.417462,39.85324,0,0,0,0.5649045,0,0,3.181775,3.022686,10.69903,0.9961451,3.58759,0,3.58759,7.253522,51.81076,0.1506472,1.559208,0.4519236,5,1.561049
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.999927,64.05759,39.28181,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,652.5674,0,0,0,2.999927,0,0,3.505263,3.33,7.111442,4.224977,6.329927,0,6.329927,13.25862,94.70422,0.150595,0.5056826,2.399942,5,7.224904
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.792375,63.9171,40.87821,0,0,0,-1,0,0,0,2.010861,0,0,2.792375,0,0,0,0,0.7815146,9.921911,0.7815146,0,0.7815146,14.00003,100,0.1505478,0,2.2339,0,12.71429
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.084117,69.18127,42.76248,0,0,0,0,0,0,0,3.084117,0,0,3.084117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505478,0,2.467294,0,13.70939
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.180451,72.55209,44.6293,0.5371429,0.5371429,0,0,0,0.5371429,592.1052,2.615037,0,0,3.180451,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1505478,0.5908572,2.544361,0,13.80573
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.094976,73.81985,46.39145,0,0,0,0,0,0,0,3.094976,0,0,3.094976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505478,0,2.475981,0,13.72025
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.831503,73.1594,48.18848,0,0,0,0,0,0,0,2.831503,0,0,2.831503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505478,0,2.265202,0,13.45678
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.405237,69.934,49.21785,0.6950971,0.6950971,0,-1,0,0.6950971,346.0288,1.673555,0,0,2.405237,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1505478,0.7646068,1.924189,0,13.03051
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.319465,60.19223,49.58424,1.481989,1.481989,0,-1,0,1.481989,89.03338,0,0,0,1.319465,1.559988,1.481989,0,0,0,10.62527,0,0.2405235,-0.2405235,13.74649,98.18905,0.1505478,1.630188,1.055572,0,11.94474
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,50.09892,50.09892,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2672483,10.38475,0,2.941916,-2.941916,10.64544,76.03872,0.1505478,3.074303,0,0,10.38475
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,49.66275,49.66275,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.536044,7.442834,0,1.170567,-1.170567,9.411555,67.22526,0.1505478,1.223243,0,0,7.442834
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,48.18848,48.18848,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.836675,6.272267,0,1.67925,-1.67925,7.641471,54.58183,0.1505478,1.754816,0,0,6.272267
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,46.88868,46.88868,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.702508,4.593017,0,0.4789017,-0.4789017,7.136664,50.97607,0.1505478,0.5004523,0,0,4.593017
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,45.71101,45.71101,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.234621,4.114115,0,0.38238,-0.38238,6.7336,48.09705,0.1505478,0.3995871,0,0,4.114115
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,44.38504,44.38504,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.659488,3.731735,0,2.172998,-2.172998,4.443059,31.73607,0.1505478,2.270783,0,0,3.731735
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,43.18121,43.18121,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.07393,1.558737,0,0.2688334,-0.2688334,4.159684,29.71197,0.1505478,0.2809309,0,0,1.558737
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,42.32631,42.32631,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.37263,1.289904,0,0.176337,-0.176337,3.973808,28.38429,0.1505478,0.1842721,0,0,1.289904
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,41.61098,41.61098,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.56856,1.113567,0,0.5907707,-0.5907707,3.351081,23.93625,0.1505478,0.6173554,0,0,1.113567
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22498,0.5227963,0,0,0,3.351081,23.93625,0.1505478,0,0,0,0.5227963
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22498,0.5227963,0,0,0,3.351081,23.93625,0.1505478,0,0,0,0.5227963
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,39.89246,39.89246,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0.01523394,0,0.4898473,0.4653549,0,0,11.22498,0.5227963,0,0.4898473,-0.4898473,2.834737,20.24808,0.1505478,0.5118904,0,0,0.5227963
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76925,0.03294901,0,0,0,2.834737,20.24808,0.1505478,0,0,0,0.03294901
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,39.10734,39.10734,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.76925,0.03294901,0,0.0161549,-0.0161549,2.817708,20.12645,0.1505478,0.01688187,0,0,0.03294901
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,38.86309,38.86309,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.7872,0.0167941,3.33,0,3.33,5.976823,42.69151,0.1507016,0.729426,0,5,0.0167941
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6131138,42.96621,38.56649,1.665846,1.665846,4.992616,0,1.527984,1.665846,36.80495,0,0,0,0.6131138,0,0,3.32677,3.160431,8.4572,3.013794,3.773545,0,3.773545,9.556723,68.26217,0.1509282,1.832431,0.490491,5,3.626908
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.296722,57.39703,39.28181,0.5018067,0.5018067,3.014368,0,0.9879224,0.5018067,457.6906,0,0,0,2.296722,0,0,2.512561,2.386933,4.683655,6.409985,4.683655,0,4.683655,14.00003,100,0.1508596,0.5519873,1.837377,5,8.706707
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.800483,63.96572,40.85204,2.305603,2.305603,0,-1,0,2.305603,121.4642,0.3735327,0,0,2.800483,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1508596,2.536163,2.240386,0,13.42576
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.09177,69.23,42.73631,1.863382,1.863382,0,0,0,1.863382,165.9225,1.130315,0,0,3.09177,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1508596,2.04972,2.473416,0,13.71704
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.186946,72.62394,44.6293,0.535031,0.535031,0,0,0,0.535031,595.6564,2.623756,0,0,3.186946,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1508596,0.5885341,2.549557,0,13.81222
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.100767,73.88434,46.39145,1.549172,1.549172,0,0,0,1.549172,200.1564,1.47006,0,0,3.100767,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1508596,1.704089,2.480613,0,13.72604
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.836493,73.21341,48.18848,3.267697,3.267697,1.25,0,0.50625,3.267697,86.80403,0.7126011,0,0,2.836493,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1508596,3.594467,2.269194,5,13.46177
