Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.409344,69.97565,49.21785,2.091748,2.091748,0,-1,0,2.091748,115.1833,0.2075037,0,0,2.409344,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1508596,2.300923,1.927475,0,13.03462
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.39866,60.85424,49.55807,1.410494,1.410494,0,-1,0,1.410494,99.16103,0,2.220446E-16,0,1.39866,1.48473,1.410494,0,0,0,10.62527,0,0.08607019,-0.08607019,13.9093,99.35196,0.1508596,1.551543,1.118928,0,12.02393
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,50.07275,50.07275,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.09563354,10.5392,0,1.635275,-1.635275,12.18557,87.03961,0.1508596,1.708863,0,0,10.5392
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,49.66275,49.66275,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.912606,8.903929,0,0.1330926,-0.1330926,12.04528,86.03753,0.1508596,0.1390818,0,0,8.903929
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,48.18848,48.18848,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.060487,8.770836,0,3.505263,-3.505263,8.350407,59.64565,0.1508596,3.928332,0,0,8.770836
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,46.86251,46.86251,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.955224,5.265573,0,0.8174139,-0.8174139,7.488777,53.49116,0.1508596,0.8541976,0,0,5.265573
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,45.71101,45.71101,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.863461,4.448159,0,0.8254793,-0.8254793,6.618645,47.27594,0.1508596,0.8626259,0,0,4.448159
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,44.35888,44.35888,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.780661,3.62268,0,1.433684,-1.433684,5.107409,36.48142,0.1508596,1.4982,0,0,3.62268
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,43.15504,43.15504,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.373643,2.188995,0,0.4298276,-0.4298276,4.654331,33.24516,0.1508596,0.4491699,0,0,2.188995
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,42.32631,42.32631,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.85123,1.759168,0,0.211802,-0.211802,4.431072,31.65045,0.1508596,0.2213331,0,0,1.759168
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,41.61098,41.61098,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.08657,1.547366,0,0.7736099,-0.7736099,3.615616,25.82578,0.1508596,0.8084223,0,0,1.547366
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,40.94799,40.94799,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.94613,0.7737558,0,0.6790856,-0.6790856,2.899797,20.71279,0.1508596,0.7096444,0,0,0.7737558
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,40.31118,40.31118,0.2374952,0.0899367,0,-1,0,0.0899367,0,0,0.1475585,0.171308,0,0.09467021,0.0899367,0,0,11.70067,0.09467021,0,0.09467021,-0.09467021,2.800006,20,0.1508596,0.2612447,0,0,0.09467021
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,39.91862,39.91862,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508596,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,39.4999,39.4999,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508596,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,39.10734,39.10734,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150939,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,38.86309,38.86309,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.15108,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6923723,43.55349,38.56649,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6923723,0,0,3.505263,3.33,5.14586,5.994,4.022372,0,4.022372,12.93419,92.38692,0.1511103,0,0.5538978,5,6.686372
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.304869,57.47034,39.28181,1.248847,1.248847,0,0,0,1.248847,184.5598,0,0,0,2.304869,1.314576,1.248847,0,0,1.123488,9.614135,0.9902939,0,0.9902939,13.87367,99.09743,0.1510509,1.373731,1.843896,0,11.919
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.80865,64.01498,40.82587,0.3159707,0.3159707,0,-1,0,0.3159707,888.8957,2.342855,0,0,2.80865,0.3326007,0.3159707,0,0,0.1331941,10.5054,0.1331941,0,0.1331941,14.00003,100,0.1510429,0.3475678,2.24692,0,13.31405
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.098917,69.30581,42.73631,2.880751,2.880751,0,0,0,2.880751,107.5733,0.06654857,0,0,3.098917,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1510429,3.168826,2.479134,0,13.72419
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.193433,72.69579,44.6293,0,0,0,0,0,0,0,3.193433,0,0,3.193433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510429,0,2.554746,0,13.81871
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.106519,73.94847,46.39145,0.2587964,0.2587964,0,0,0,0.2587964,1200.372,2.834102,0,0,3.106519,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1510429,0.284676,2.485215,0,13.73179
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.841416,73.26673,48.18848,0.1883708,0.1883708,0,0,0,0.1883708,1508.416,2.643131,0,0,2.841416,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1510429,0.2072078,2.273133,0,13.46669
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.413349,70.0163,49.21785,2.226519,2.226519,0,-1,0,2.226519,108.3911,0.06964412,0,0,2.413349,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1510429,2.449171,1.930679,0,13.03862
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.477656,61.54986,49.55807,2.503385,2.503385,0,-1,0,2.503385,59.0263,0,4.440892E-16,0,1.477656,2.635142,2.503385,0,0,0,10.62527,0,1.157487,-1.157487,12.77993,91.28503,0.1510429,2.753724,1.182125,0,12.10293
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,50.07275,50.07275,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.286096,9.467788,0,0.7155277,-0.7155277,12.0257,85.89767,0.1510429,0.7477264,0,0,9.467788
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,49.63658,49.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.081127,8.75226,0,0,0,12.0257,85.89767,0.1510429,0,0,0,8.75226
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,48.16231,48.16231,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.081127,8.75226,0,0.7315009,-0.7315009,11.25463,80.39004,0.1510429,0.7644184,0,0,8.75226
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,46.86251,46.86251,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.893906,8.020759,0,0.3706343,-0.3706343,10.86395,77.59945,0.1510429,0.3873129,0,0,8.020759
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.305722,7.650125,0,0,0,10.86395,77.59945,0.1510429,0,0,0,7.650125
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,44.30653,44.30653,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.305722,7.650125,0,0.3730438,-0.3730438,10.47072,74.79073,0.1510429,0.3898307,0,0,7.650125
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,43.11142,43.11142,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.720215,7.277081,0,0.1575479,-0.1575479,10.30465,73.60452,0.1510429,0.1646376,0,0,7.277081
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,42.27396,42.27396,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.895268,7.119533,0,0.3277743,-0.3277743,9.959147,71.13663,0.1510429,0.3425241,0,0,7.119533
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,41.58481,41.58481,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.259462,6.791759,0,0.6316145,-0.6316145,9.293367,66.38107,0.1510429,0.6600372,0,0,6.791759
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,40.89566,40.89566,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.961256,6.160144,0,0.3687444,-0.3687444,8.904677,63.60471,0.1510429,0.3853379,0,0,6.160144
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,40.28501,40.28501,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.370972,5.791399,0,0.09262752,-0.09262752,8.807039,62.9073,0.1510429,0.09679576,0,0,5.791399
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,39.86628,39.86628,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.473891,5.698772,0,0.4234607,-0.4234607,8.360672,59.71897,0.1510429,0.4425165,0,0,5.698772
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,39.47373,39.47373,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.944403,5.275311,0,0.1742643,-0.1742643,8.176981,58.40689,0.1510429,0.1821062,0,0,5.275311
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,39.08117,39.08117,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.13803,5.101047,0,0.3357438,-0.3357438,7.823076,55.87901,0.1510429,0.3508523,0,0,5.101047
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,38.83691,38.83691,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.511079,4.765303,0,0.1254153,-0.1254153,7.690877,54.93473,0.1510429,0.131059,0,0,4.765303
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7771176,44.1593,38.54032,1.837048,1.837048,0,0,0,1.837048,42.30252,0,2.220446E-16,0,0.7771176,1.933735,1.837048,0,0,6.650429,4.639888,0,1.156617,-1.156617,6.471695,46.2263,0.1510429,2.020753,0.6216941,0,5.417006
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.313455,57.5178,39.25564,0.7500427,0.7500427,0,0,0,0.7500427,308.4431,0,0,0,2.313455,0.7895186,0.7500427,0,0,7.935559,3.483271,1.523936,0,1.523936,7.917428,56.55294,0.1509515,0.825047,1.850764,0,5.796725
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.816404,64.09152,40.82587,1.7603,1.7603,0,-1,0,1.7603,159.9957,0,0,0,2.816404,1.852947,1.7603,0,0,6.411623,4.854813,0.9634572,0,0.9634572,8.831444,63.08162,0.1508937,1.93633,2.253124,0,7.671217
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.106083,69.38192,42.73631,1.463055,1.463055,0,0,0,1.463055,212.3011,0,0,0,3.106083,1.540058,1.463055,0,0,5.448166,5.721925,1.566025,0,1.566025,10.31711,73.69346,0.1508,1.609361,2.484866,0,8.828008
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.199905,72.76758,44.6293,1.366938,1.366938,0,0,0,1.366938,234.0929,0,0,0,3.199905,1.438883,1.366938,0,0,3.882142,7.131347,1.761023,0,1.761023,11.98776,85.62667,0.1506947,1.503632,2.559924,0,10.33125
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.112229,74.0122,46.39145,0.9139525,0.9139525,0,0,0,0.9139525,340.5241,0.02905485,0,0,3.112229,0.9620552,0.9139525,0,0,2.121119,8.716268,2.121119,0,2.121119,14.00003,100,0.1505681,1.005348,2.489783,0,11.8285
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.845765,73.34605,48.21465,0.728028,0.728028,0,0,0,0.728028,390.8868,2.07942,0,0,2.845765,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1505681,0.8008308,2.276612,0,13.47104
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.417249,70.0559,49.21785,0.4305334,0.4305334,0,-1,0,0.4305334,561.4544,1.964056,0,0,2.417249,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1505681,0.4735867,1.933799,0,13.04252
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.057887,66.8994,49.55807,4.489386,3.33,0,-1,0,3.33,61.7984,0,1.159386,1.608325,2.057887,3.505263,3.33,0,0,0,10.62527,0,1.447376,-1.447376,12.47436,89.10239,0.1505681,4.938325,1.646309,0,12.68316
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,50.07275,50.07275,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.608196,9.177897,0,3.505263,-3.505263,8.779488,62.7105,0.1505681,4.23452,0,0,9.177897
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,49.63658,49.63658,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.502933,5.672635,0,0.7544472,-0.7544472,7.98423,57.0301,0.1505681,0.7883974,0,0,5.672635
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,48.16231,48.16231,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.341208,4.918187,0,1.783343,-1.783343,6.104422,43.60293,0.1505681,1.863593,0,0,4.918187
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,46.83634,46.83634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.3227,3.134845,0,0,0,6.104422,43.60293,0.1505681,0,0,0,3.134845
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,45.6325,45.6325,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.3227,3.134845,0,2.555484,-2.555484,3.410706,24.36213,0.1505681,2.67048,0,0,3.134845
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,44.28909,44.28909,4.522568,0.550393,0,-1,0,0.550393,0,0,3.972175,4.424432,0,0.5793611,0.550393,0,0,11.16213,0.5793611,0,0.5793611,-0.5793611,2.800006,20,0.1505681,4.974825,0,0,0.5793611
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,43.08525,43.08525,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505681,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,42.2478,42.2478,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505681,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,41.55864,41.55864,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505681,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,40.89566,40.89566,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505681,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,40.28501,40.28501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505681,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,39.86628,39.86628,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505681,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,39.47373,39.47373,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505681,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,39.055,39.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505681,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,38.83691,38.83691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505681,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8671505,44.83743,38.54032,3.091831,3.091831,5,0,1.53,3.091831,28.0465,0,0,0,0.8671505,0,0,1.908169,1.81276,11.80586,0,2.679911,0,2.679911,5.342392,38.15987,0.1507364,3.401014,0.6937204,5,0.8671505
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.321373,57.61909,39.28181,0.845656,0.845656,4.350919,0,1.352801,0.845656,274.5056,0,0,0,2.321373,0,0,3.505263,3.33,9.125949,2.41192,5.651372,0,5.651372,10.70376,76.45524,0.1507714,0.9302216,1.857098,5,4.733293
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.823735,64.19528,40.85204,1.96194,1.96194,0,-1,0,1.96194,143.9257,0,0,0,2.823735,2.0652,1.96194,0,0,3.474577,7.498155,0.7585355,0,0.7585355,11.42336,81.5953,0.1507263,2.158134,2.258988,0,10.32189
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.112189,69.51176,42.78865,0.8566204,0.8566204,0,0,0,0.8566204,363.3102,0,0,0,3.112189,0.9017057,0.8566204,0,0,2.716041,8.180837,2.210483,0,2.210483,13.52041,96.57419,0.1505949,0.9422825,2.489751,0,11.29303
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.20523,72.89281,44.68164,2.624378,2.624378,0,0,0,2.624378,122.133,0,0,0,3.20523,2.762503,2.624378,0,0,0.5055578,10.17027,0.4427274,0,0.4427274,13.94042,99.57424,0.1505686,2.886816,2.564184,0,13.3755
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.116784,74.12901,46.44379,1.233474,1.233474,0,0,0,1.233474,252.6833,1.75556,0,0,3.116784,1.298394,1.233474,0,0,0.06283046,10.56873,0.06283046,0,0.06283046,14.00003,100,0.1505649,1.356822,2.493428,0,13.68551
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.849702,73.4424,48.25827,1.348341,1.348341,0,0,0,1.348341,211.3488,1.430396,0,0,2.849702,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1505649,1.483175,2.279762,0,13.47498
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.420348,70.13882,49.26147,2.832806,2.832806,0,-1,0,2.832806,85.43996,4.440892E-16,0,0,2.420348,2.981901,2.832806,0,0,0,10.62527,0,0.5615526,-0.5615526,13.4081,95.77195,0.1505649,3.116086,1.936279,0,13.04562
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.634966,63.01491,49.6104,1.201865,1.201865,0,-1,0,1.201865,136.0357,0,0,0,1.634966,1.265121,1.201865,0,0,0.6239473,10.06372,0.3698448,0,0.3698448,13.75897,98.27813,0.1505429,1.322052,1.307973,0,11.69869
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,50.09892,50.09892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2541025,10.39658,0,0,0,13.75897,98.27813,0.1505429,0,0,0,10.39658
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,49.66275,49.66275,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.2541025,10.39658,0,1.413944,-1.413944,12.26854,87.63223,0.1505429,1.477571,0,0,10.39658
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,48.16231,48.16231,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.825151,8.982638,0,1.413463,-1.413463,10.77862,76.98997,0.1505429,1.477069,0,0,8.982638
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,46.83634,46.83634,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.395666,7.569175,0,2.513373,-2.513373,8.129289,58.06623,0.1505429,2.626475,0,0,7.569175
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,45.60633,45.60633,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.188303,5.055802,0,2.40973,-2.40973,5.589211,39.92286,0.1505429,2.518167,0,0,5.055802
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,44.26292,44.26292,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.86578,2.646072,0,2.280486,-2.280486,3.185367,22.75258,0.1505429,2.383108,0,0,2.646072
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,43.05908,43.05908,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.39965,0.3655863,0,0.08666579,-0.08666579,3.094014,22.10005,0.1505429,0.09056576,0,0,0.3655863
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,42.22162,42.22162,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.49595,0.2789206,0,0.07812159,-0.07812159,3.011666,21.51186,0.1505429,0.08163706,0,0,0.2789206
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,41.55864,41.55864,0.3522305,0.190759,0,-1,0,0.190759,0,0,0.1614715,0.1966945,0,0.200799,0.190759,0,0,11.58275,0.200799,0,0.200799,-0.200799,2.800006,20,0.1505429,0.3874535,0,0,0.200799
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,40.87821,40.87821,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505429,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,40.28501,40.28501,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505429,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,39.86628,39.86628,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505429,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,39.47373,39.47373,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505429,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,39.055,39.055,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150625,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,38.83691,38.83691,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1506968,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9624236,45.58912,38.56649,1.211946,1.211946,4.717209,0,1.452798,1.211946,79.41145,4.440892E-16,0,0,0.9624236,0,0,3.505263,3.33,5.14586,5.994,4.292424,0,4.292424,13.19039,94.21686,0.1508557,1.33314,0.7699389,5,6.956424
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.329721,57.69447,39.28181,1.090404,1.090404,0,0,0,1.090404,213.6567,0.3284908,0,0,2.329721,1.147794,1.090404,0,0,0.8534366,9.857182,0.8534366,0,0.8534366,14.00003,100,0.1508051,1.199444,1.863777,0,12.1869
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.831572,64.27285,40.85204,0,0,0,-1,0,0,0,2.831572,0,0,2.831572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1508051,0,2.265258,0,13.45685
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.11937,69.58827,42.78865,1.942802,1.942802,0,0,0,1.942802,160.5603,1.074314,0,0,3.11937,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1508051,2.137083,2.495496,0,13.74464
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.211279,72.98216,44.69909,0.1267441,0.1267441,0,0,0,0.1267441,2533.673,3.077865,0,0,3.211279,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1508051,0.1394185,2.569024,0,13.83655
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.121837,74.21853,46.46996,1.552378,1.552378,0,0,0,1.552378,201.1003,1.487754,0,0,3.121837,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1508051,1.707616,2.497469,0,13.74711
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.854395,73.49341,48.25827,0.6897146,0.6897146,0,0,0,0.6897146,413.8517,2.12838,0,0,2.854395,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1508051,0.7586861,2.283516,0,13.47967
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.423614,70.2029,49.28764,2.096163,2.096163,0,-1,0,2.096163,115.6214,0.2171264,0,0,2.423614,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1508051,2.305779,1.938891,0,13.04889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.713417,63.75754,49.63658,2.327904,2.327904,0,-1,0,2.327904,73.60344,0,0,0,1.713417,2.450425,2.327904,0,0,0,10.62527,0,0.7370079,-0.7370079,13.22315,94.4509,0.1508051,2.560694,1.370734,0,12.33869
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,50.12509,50.12509,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.8188977,9.888267,0,0.1750514,-0.1750514,13.03863,93.1329,0.1508051,0.1829287,0,0,9.888267
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,49.68019,49.68019,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.013399,9.713215,0,2.730911,-2.730911,10.16,72.57129,0.1508051,2.853801,0,0,9.713215
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,48.18848,48.18848,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.047744,6.982305,0,3.505263,-3.505263,6.465129,46.1794,0.1508051,4.480224,0,0,6.982305
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,46.86251,46.86251,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.942481,3.477041,0,3.01773,-3.01773,3.284162,23.45826,0.1508051,3.153528,0,0,3.477041
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,45.60633,45.60633,1.080586,0.4363458,0,-1,0,0.4363458,0,0,0.6442398,0.7522984,0,0.4593114,0.4363458,0,0,11.29551,0.4593114,0,0.4593114,-0.4593114,2.800006,20,0.1508051,1.188644,0,0,0.4593114
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508051,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,43.03291,43.03291,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508051,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,42.17801,42.17801,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508051,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,41.51502,41.51502,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508051,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,40.85204,40.85204,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508051,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,40.28501,40.28501,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508051,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508051,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,39.47373,39.47373,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508051,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,39.055,39.055,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1509008,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,38.86309,38.86309,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1510141,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.063177,46.36291,38.56649,1.183234,1.183234,4.688497,0,1.44496,1.183234,89.85353,4.440892E-16,0,0,1.063177,0,0,3.505263,3.33,5.14586,5.994,4.393177,0,4.393177,13.28597,94.8996,0.1511624,1.301557,0.8505418,5,7.057177
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.337509,57.81477,39.32543,0.2056655,0.2056655,0,0,0,0.2056655,1136.559,1.368336,0,0,2.337509,0.21649,0.2056655,0,0,0.752683,9.94786,0.752683,0,0.752683,14.00003,100,0.1511179,0.2262321,1.870008,0,12.28537
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.838657,64.39532,40.89566,0,0,0,-1,0,0,0,2.838657,0,0,2.838657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511179,0,2.270926,0,13.46393
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.125114,69.73624,42.85844,2.027546,2.027546,0,0,0,2.027546,154.1329,0.9908558,0,0,3.125114,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1511179,2.2303,2.500092,0,13.75039
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.215974,73.13378,44.7776,1.000913,1.000913,0,0,0,1.000913,321.3039,2.16238,0,0,3.215974,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1511179,1.101005,2.572779,0,13.84125
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.125348,74.37889,46.56591,1.539291,1.539291,0,0,0,1.539291,203.0382,1.505042,0,0,3.125348,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1511179,1.69322,2.500279,0,13.75062
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.634113,82.85999,48.35423,0.2384092,0.2384092,0,0,0,0.2384092,1524.318,3.383156,0,0,3.634113,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1511179,0.2622501,2.907291,0,14.25939
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.927091,75.66689,49.36615,1.867253,1.867253,0,-1,0,1.867253,156.7592,0.961561,0,0,2.927091,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1511179,2.053979,2.341673,0,13.55237
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.790885,64.57731,49.73254,0.7137582,0.7137582,0,-1,0,0.7137582,250.9092,1.039561,0,0,1.790885,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1511179,0.785134,1.432708,0,12.41616
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,50.25594,50.25594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511179,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,49.78487,49.78487,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1511179,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,48.28444,48.28444,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1511179,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,46.9323,46.9323,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1511179,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1511179,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,44.28909,44.28909,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1511179,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,43.03291,43.03291,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1511179,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,42.20417,42.20417,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1511179,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,41.54119,41.54119,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1511179,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,40.85204,40.85204,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1511179,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,40.28501,40.28501,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1511179,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,39.89246,39.89246,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511179,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,39.47373,39.47373,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511179,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,39.055,39.055,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1512025,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,38.86309,38.86309,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1513475,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.169033,47.21236,38.59266,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,260.9502,0,0,0,1.169033,0,0,3.505263,3.33,5.14586,5.994,4.499032,0,4.499032,13.38639,95.61691,0.1514016,0.4927898,0.9352261,5,7.163033
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.345969,57.89135,39.32543,1.80262,1.80262,0,0,0,1.80262,130.1422,0,0,0,2.345969,1.897494,1.80262,0,0,0.6468276,10.04313,0.4484749,0,0.4484749,13.81185,98.65591,0.1513752,1.982882,1.876776,0,12.3891
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.846079,64.50038,40.92183,0.09183601,0.09183601,0,-1,0,0.09183601,3099.089,2.551057,0,0,2.846079,0.09666948,0.09183601,0,0,0.1983527,10.44676,0.1983527,0,0.1983527,14.00003,100,0.1513635,0.1010196,2.276863,0,13.29284
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.131746,69.83967,42.88461,0,0,0,0,0,0,0,3.131746,0,0,3.131746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1513635,0,2.505397,0,13.75702
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.221762,73.23154,44.80377,0.9136419,0.9136419,0,0,0,0.9136419,352.6285,2.260033,0,0,3.221762,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1513635,1.005006,2.577409,0,13.84704
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.129717,74.49402,46.61826,2.915174,2.915174,0,0,0,2.915174,107.3595,0.06111297,0,0,3.129717,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1513635,3.206692,2.503774,0,13.75499
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.86016,73.77095,48.43274,0,0,0,0,0,0,0,2.86016,0,0,2.86016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1513635,0,2.288128,0,13.48543
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.428688,70.3987,49.40977,0,0,0,-1,0,0,0,2.428688,0,0,2.428688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1513635,0,1.94295,0,13.05396
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.823838,64.94173,49.78487,0,0,0,-1,0,0,0,1.823838,0,0,1.823838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1513635,0,1.459071,0,12.44911
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,50.29956,50.29956,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1513635,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,49.85466,49.85466,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1513635,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,48.31061,48.31061,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1513635,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,46.9323,46.9323,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1513635,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,45.6325,45.6325,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1513635,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,44.26292,44.26292,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1513635,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,43.00674,43.00674,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513635,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,42.17801,42.17801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513635,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513635,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,40.85204,40.85204,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513635,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,40.31118,40.31118,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513635,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,39.89246,39.89246,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513635,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,39.47373,39.47373,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513635,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,39.08117,39.08117,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1514525,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,38.88926,38.88926,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1516123,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.674305,51.29716,38.61883,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,774.6116,0,0,0,1.674305,0,0,3.505263,3.33,5.14586,5.994,5.004305,0,5.004305,13.86574,99.04078,0.1516088,0.2377625,1.339444,5,7.668305
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.916497,63.3128,39.3516,0.3939553,0.3939553,0,0,0,0.3939553,740.3117,2.360252,0,0,2.916497,0.4146898,0.3939553,0,0,0.1415549,10.49788,0.1415549,0,0.1415549,14.00003,100,0.1516005,0.4333508,2.333198,0,13.41437
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.853995,64.57908,40.92183,0.7629356,0.7629356,0,-1,0,0.7629356,374.0807,2.050905,0,0,2.853995,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1516005,0.8392292,2.283196,0,13.47927
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.138364,69.94308,42.91078,1.157936,1.157936,0,0,0,1.157936,271.0309,1.919484,0,0,3.138364,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1516005,1.273729,2.510691,0,13.76364
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.909037,81.60016,44.84739,0,0,0,0,0,0,0,3.909037,0,0,3.909037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516005,0,3.127229,0,14.53431
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.134202,74.59956,46.66187,0,0,0,0,0,0,0,3.134202,0,0,3.134202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516005,0,2.507361,0,13.75948
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.863743,73.86382,48.47636,0.770338,0.770338,0,0,0,0.770338,371.7515,2.052861,0,0,2.863743,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1516005,0.8473718,2.290995,0,13.48902
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.430768,70.51263,49.48828,0.8972964,0.8972964,0,-1,0,0.8972964,270.8991,1.486245,0,0,2.430768,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1516005,0.987026,1.944614,0,13.05604
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.825557,65.00658,49.8285,3.415457,3.33,0,-1,0,3.33,54.82154,0,0.08545707,0.4270028,1.825557,3.505263,3.33,0,0,0,10.62527,0,1.679706,-1.679706,12.22946,87.35313,0.1516005,3.757003,1.460446,0,12.45083
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,50.34318,50.34318,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.86634,8.945568,0,1.458834,-1.458834,10.69172,76.36926,0.1516005,1.524481,0,0,8.945568
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,49.85466,49.85466,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.487266,7.486734,0,0.8641645,-0.8641645,9.780807,69.86277,0.1516005,0.9030519,0,0,7.486734
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,48.31061,48.31061,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.447449,6.62257,0,3.505263,-3.505263,6.085936,43.47088,0.1516005,3.751224,0,0,6.62257
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,46.9323,46.9323,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.342186,3.117307,0,0.7638688,-0.7638688,5.280747,37.71955,0.1516005,0.7982429,0,0,3.117307
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,45.65867,45.65867,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.190929,2.353438,0,1.376899,-1.376899,3.829368,27.35258,0.1516005,1.43886,0,0,2.353438
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,44.26292,44.26292,2.132108,0.927712,0,-1,0,0.927712,0,0,1.204396,1.417607,0,0.976539,0.927712,0,0,10.72082,0.976539,0,0.976539,-0.976539,2.800006,20,0.1516005,2.345319,0,0,0.976539
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516005,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,42.17801,42.17801,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516005,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,41.54119,41.54119,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516005,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,40.87821,40.87821,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516005,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,40.33735,40.33735,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516005,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,39.91862,39.91862,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516005,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,39.4999,39.4999,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516005,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,39.10734,39.10734,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1516869,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,38.91542,38.91542,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.151756,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.589344,50.6271,38.645,1.079918,1.079918,4.585182,0,1.416755,1.079918,147.1726,0,0,0,1.589344,0,0,3.505263,3.33,5.14586,5.994,4.919344,0,4.919344,13.78514,98.46506,0.1518581,1.18791,1.271475,5,7.583344
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.362281,58.09927,39.37777,1.742881,1.742881,0,0,0,1.742881,135.5389,0.3011537,0,0,2.362281,1.834612,1.742881,0,0,0.226516,10.42141,0.226516,0,0.226516,14.00003,100,0.1518449,1.917169,1.889825,0,12.78369
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.649571,73.15966,40.97417,1.720433,1.720433,0,-1,0,1.720433,212.131,1.838589,0,0,3.649571,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1518449,1.892476,2.919657,0,14.27485
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.144418,70.07319,42.96312,1.00697,1.00697,0,0,0,1.00697,312.2653,2.08445,0,0,3.144418,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1518449,1.107667,2.515535,0,13.76969
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.231681,73.49739,44.9259,2.134786,2.134786,0,0,0,2.134786,151.382,0.9845377,0,0,3.231681,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1518449,2.348264,2.585345,0,13.85695
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.814154,82.99361,46.74038,0,0,0,0,0,0,0,3.814154,0,0,3.814154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1518449,0,3.051323,0,14.43943
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.866554,73.99133,48.55487,0.4543002,0.4543002,0,0,0,0.4543002,630.9824,2.388343,0,0,2.866554,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1518449,0.4997302,2.293243,0,13.49183
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.432867,70.61651,49.55807,0.7928872,0.7928872,0,-1,0,0.7928872,306.8364,1.598248,0,0,2.432867,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1518449,0.8721759,1.946293,0,13.05814
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.826707,65.10526,49.90701,1.44296,1.44296,0,-1,0,1.44296,126.5944,0.3078016,0,0,1.826707,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1518449,1.587256,1.461366,0,12.45198
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,50.39552,50.39552,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1518449,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,49.90701,49.90701,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1518449,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,48.35423,48.35423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1518449,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,46.95847,46.95847,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1518449,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,45.68484,45.68484,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1518449,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,44.28909,44.28909,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1518449,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,43.05908,43.05908,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1518449,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,42.20417,42.20417,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1518449,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1518449,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,40.89566,40.89566,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1518449,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,40.38097,40.38097,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1518449,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,39.97097,39.97097,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1518449,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,39.55224,39.55224,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1518449,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,39.13351,39.13351,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1518449,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,38.93287,38.93287,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1518449,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.493535,49.86628,38.66245,0,0,0,0,0,0,0,0,0,0,1.493535,0,0,0,0,11.30884,0.4473145,1.493535,0,1.493535,4.688408,33.48856,0.1517576,0,1.194828,0,1.94085
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.370117,58.23052,39.43011,0,0,0,0,0,0,0,0,0,0,2.370117,0,0,0,0,9.815309,1.791496,2.370117,0,2.370117,6.936899,49.54918,0.1516192,0,1.896094,0,4.161613
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.868113,64.83504,41.01778,0.4050361,0.4050361,0,-1,0,0.4050361,708.1129,0,0,0,2.868113,0.4263538,0.4050361,0,0,7.445192,3.924601,2.441759,0,2.441759,9.253355,66.09526,0.151477,0.4455397,2.29449,0,6.792715
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.150082,70.22101,43.03291,1.406114,1.406114,0,0,0,1.406114,224.0276,0,0,0,3.150082,1.480119,1.406114,0,0,5.003433,6.122185,1.669962,0,1.669962,10.83762,77.41142,0.1513798,1.546725,2.520065,0,9.272266
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.236367,73.63859,44.99569,2.601557,2.601557,0,0,0,2.601557,124.4012,0,0,0,3.236367,2.738481,2.601557,0,0,3.333471,7.625151,0.497886,0,0.497886,11.30996,80.78524,0.1513509,2.861713,2.589094,0,10.86152
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.141077,74.89771,46.83634,0,0,0,0,0,0,0,0.3054926,0,0,3.141077,0,0,0,0,2.835585,8.073248,2.835585,0,2.835585,14.00003,100,0.1511863,0,2.512862,0,11.21432
