Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.014005,61.04729,52.84682,0.224823,0.224823,0,-1,0,0.224823,451.0237,0.7773491,0,0,1.014005,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1487672,0.2473053,0.8112038,0,11.63928
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,52.0617,52.0617,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1487672,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,50.22105,50.22105,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1487672,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,48.40657,48.40657,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1487672,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,46.74038,46.74038,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1487672,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,45.19633,45.19633,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487672,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,43.79185,43.79185,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487672,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,42.96312,42.96312,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487672,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,42.27396,42.27396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487672,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,41.51502,41.51502,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487672,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,41.01778,41.01778,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487672,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,40.58161,40.58161,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487672,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,40.09309,40.09309,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487672,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,39.67437,39.67437,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488762,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9145856,46.1723,39.47373,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9145856,0,0,3.505263,3.33,8.475861,2.997,4.244586,0,4.244586,9.985888,71.32763,0.1488948,0,0.7316685,5,3.911586
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.814526,53.10904,39.2033,2.807534,2.807534,5,0,1.53,2.807534,64.63058,0,0,0,1.814526,0,0,2.192466,2.082842,4.231275,6.817127,3.897368,0,3.897368,13.68326,97.73735,0.1490939,3.088288,1.451621,5,8.631653
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.513111,60.39568,40.16288,0.07292561,0.07292561,0,0,0,0.07292561,3446.129,2.10244,0,0,2.513111,0.0767638,0.07292561,0,0,0.3339065,10.32476,0.3339065,0,0.3339065,14.00003,100,0.1490761,0.08021817,2.010489,0,12.83787
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.979381,67.60321,42.36992,2.552814,2.552814,0,-1,0,2.552814,116.7097,0.2922077,0,0,2.979381,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1490761,2.808096,2.383505,0,13.60466
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.22687,73.44346,44.9259,0,0,0,0,0,0,0,3.22687,0,0,3.22687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490761,0,2.581496,0,13.85214
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.282579,77.09547,47.28124,0.744884,0.744884,0,0,0,0.744884,440.6832,2.498491,0,0,3.282579,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1490761,0.8193725,2.626063,0,13.90785
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.163898,78.35194,49.33998,0,0,0,0,0,0,0,3.163898,0,0,3.163898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490761,0,2.531118,0,13.78917
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.871865,77.54559,51.37255,2.162479,2.162479,0,0,0,2.162479,132.8043,0.5955715,0,0,2.871865,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1490761,2.378727,2.297492,0,13.49714
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.42308,73.94874,52.45426,0.433082,0.433082,0,-1,0,0.433082,559.4968,1.967204,0,0,2.42308,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1490761,0.4763902,1.938464,0,13.04835
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.805084,68.09245,52.75086,0.9396089,0.9396089,0,-1,0,0.9396089,192.1101,0.8160218,0,0,1.805084,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1490761,1.03357,1.444067,0,12.43036
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.010574,61.27679,53.09108,0.8797505,0.8797505,0,-1,0,0.8797505,114.8705,0.08452077,0,0,1.010574,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1490761,0.9677255,0.8084592,0,11.63585
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,52.26234,52.26234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490761,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,50.39552,50.39552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490761,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,48.55487,48.55487,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1490761,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,46.83634,46.83634,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1490761,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,45.31845,45.31845,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1490761,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,43.89653,43.89653,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1490761,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,43.03291,43.03291,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1490761,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,42.34375,42.34375,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1490761,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,41.58481,41.58481,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1490761,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,41.07013,41.07013,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1490761,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,40.60778,40.60778,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490761,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,40.11054,40.11054,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490761,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,39.71799,39.71799,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491889,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.924086,46.29977,39.52607,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,107.7563,0,0,0,0.924086,0,0,3.505263,3.33,8.475861,2.997,4.254086,0,4.254086,9.994902,71.39201,0.1492992,0.9433269,0.7392688,5,3.921086
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.823339,53.21234,39.22947,2.69645,2.69645,4.974964,0,1.523165,2.69645,67.61996,0,0,0,1.823339,0,0,2.278514,2.164588,4.221774,6.825677,3.987927,0,3.987927,13.77818,98.41538,0.1494894,2.966095,1.458671,5,8.649016
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.520402,60.52481,40.21522,2.28965,2.28965,0,0,0,2.28965,110.078,0,0,0,2.520402,2.410158,2.28965,0,0,0.2338475,10.41481,0.1102441,0,0.1102441,13.88277,99.16243,0.1494835,2.518615,2.016322,0,12.93521
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.983894,67.7991,42.49205,1.16679,1.16679,0,-1,0,1.16679,255.7353,1.632091,0,0,2.983894,1.2282,1.16679,0,0,0.1236034,10.51403,0.1236034,0,0.1236034,14.00003,100,0.1494769,1.283469,2.387115,0,13.49793
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.228851,73.67593,45.09165,2.367144,2.367144,0,0,0,2.367144,136.4028,0.7371201,0,0,3.228851,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1494769,2.603858,2.583081,0,13.85413
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.282576,77.34341,47.47316,1.650155,1.650155,0,0,0,1.650155,198.9253,1.54557,0,0,3.282576,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1494769,1.81517,2.62606,0,13.90785
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.162833,78.58594,49.5319,1.018941,1.018941,0,0,0,1.018941,310.4039,2.090264,0,0,3.162833,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1494769,1.120835,2.530267,0,13.78811
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.869848,77.77308,51.57319,2.218617,2.218617,0,0,0,2.218617,129.353,0.5344616,0,0,2.869848,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1494769,2.440479,2.295878,0,13.49512
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.420518,74.16048,52.6549,1.430551,1.430551,0,-1,0,1.430551,169.2018,0.9146751,0,0,2.420518,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1494769,1.573606,1.936414,0,13.04579
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.802201,68.28061,52.94278,0.3107182,0.3107182,0,-1,0,0.3107182,580.0115,1.47513,0,0,1.802201,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1494769,0.3417901,1.441761,0,12.42748
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.007317,61.46151,53.29171,2.539015,2.539015,0,-1,0,2.539015,39.67355,0,4.440892E-16,0,1.007317,2.672647,2.539015,0,0,0,10.62527,0,1.66533,-1.66533,12.24462,87.46137,0.1494769,2.792916,0.805854,0,11.63259
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,52.45426,52.45426,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.850366,8.959945,0,2.47419,-2.47419,9.636591,68.83266,0.1494769,2.585529,0,0,8.959945
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,50.58744,50.58744,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.599466,6.485754,0,1.084122,-1.084122,8.493826,60.67007,0.1494769,1.132907,0,0,6.485754
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,48.70317,48.70317,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.804046,5.401633,0,2.441118,-2.441118,5.920662,42.29036,0.1494769,2.550968,0,0,5.401633
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,46.95847,46.95847,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.516399,2.960515,0,0.3190284,-0.3190284,5.584376,39.88832,0.1494769,0.3333847,0,0,2.960515
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,45.41441,45.41441,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.870875,2.641486,0,0.09112174,-0.09112174,5.488326,39.20225,0.1494769,0.09522222,0,0,2.641486
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,43.99249,43.99249,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.972122,2.550364,0,0.4175063,-0.4175063,5.048235,36.05875,0.1494769,0.4362941,0,0,2.550364
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,43.12886,43.12886,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.436018,2.132858,0,0.7401507,-0.7401507,4.268048,30.486,0.1494769,0.7734575,0,0,2.132858
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,42.42226,42.42226,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.25841,1.392707,0,0.3453515,-0.3453515,3.904016,27.88577,0.1494769,0.3608924,0,0,1.392707
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,41.63715,41.63715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64213,1.047356,0,0,0,3.904016,27.88577,0.1494769,0,0,0,1.047356
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,41.12246,41.12246,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.64213,1.047356,0,0.3577016,-0.3577016,3.526965,25.19256,0.1494769,0.3737982,0,0,1.047356
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,40.62523,40.62523,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.03958,0.6896542,0,0.5718071,-0.5718071,2.924227,20.8873,0.1494769,0.5975384,0,0,0.6896542
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,40.13671,40.13671,0.4139852,0.1119547,0,-1,0,0.1119547,0,0,0.3020305,0.343429,0,0.117847,0.1119547,0,0,11.67492,0.117847,0,0.117847,-0.117847,2.800006,20,0.1494769,0.4553837,0,0,0.117847
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,39.71799,39.71799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494769,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.212734,48.54551,39.52607,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,252.8872,0,0,0,1.212734,0,0,3.505263,3.33,11.80586,0,4.542734,0,4.542734,7.109622,50.78291,0.1495304,0.5275109,0.9701875,5,1.212734
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.832088,53.31522,39.25564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.832088,0,0,3.505263,3.33,7.263126,4.088461,5.162088,0,5.162088,12.00681,85.76275,0.1494993,0,1.46567,5,5.920549
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.227233,67.56666,40.24139,0.5061381,0.5061381,0,0,0,0.5061381,637.6191,0.5934184,0,0,3.227233,0.532777,0.5061381,0,0,2.101038,8.73434,2.101038,0,2.101038,14.00003,100,0.149388,0.5567519,2.581787,0,11.96157
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.988796,67.96725,42.58801,1.258505,1.258505,0,-1,0,1.258505,237.4878,1.664054,0,0,2.988796,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.149388,1.384355,2.391037,0,13.61407
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.231079,73.88931,45.23994,1.334195,1.334195,0,0,0,1.334195,242.1745,1.826664,0,0,3.231079,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.149388,1.467614,2.584863,0,13.85635
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.901917,85.46782,47.64762,2.821804,2.821804,0,0,0,2.821804,138.2774,0.9315972,0,0,3.901917,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.149388,3.103984,3.121533,0,14.52719
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.857955,87.81059,49.70637,2.434454,2.434454,0,0,0,2.434454,158.4731,1.295371,0,0,3.857955,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.149388,2.6779,3.086364,0,14.48323
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.552087,86.47207,51.76511,1.457307,1.457307,0,0,0,1.457307,243.7433,2.01808,0,0,3.552087,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.149388,1.603037,2.84167,0,14.17736
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.03978,81.44463,52.89916,2.53125,2.53125,0,-1,0,2.53125,120.0901,0.3753062,0,0,3.03978,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.149388,2.784375,2.431824,0,13.66505
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.799117,68.47662,53.14341,0.9321032,0.9321032,0,-1,0,0.9321032,193.017,0.8179559,0,0,1.799117,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.149388,1.025313,1.439294,0,12.42439
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.20517,63.39038,53.48363,1.239301,1.239301,0,-1,0,1.239301,97.24593,0,2.220446E-16,0,1.20517,1.304527,1.239301,0,0,0,10.62527,0,0.09935748,-0.09935748,13.8953,99.25191,0.149388,1.363231,0.9641357,0,11.83044
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,52.6549,52.6549,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.1103972,10.52592,0,2.741184,-2.741184,11.00583,78.61295,0.149388,2.864537,0,0,10.52592
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,50.73574,50.73574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.156157,7.784733,0,0,0,11.00583,78.61295,0.149388,0,0,0,7.784733
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,48.86891,48.86891,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.156157,7.784733,0,1.711899,-1.711899,9.201334,65.72369,0.149388,1.788935,0,0,7.784733
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,47.05443,47.05443,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.058268,6.072834,0,2.253762,-2.253762,6.82566,48.75462,0.149388,2.355181,0,0,6.072834
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,45.4842,45.4842,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.562448,3.819071,0,2.789311,-2.789311,3.885468,27.75329,0.149388,2.91483,0,0,3.819071
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,44.03611,44.03611,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.66168,1.02976,0,0.558709,-0.558709,3.296537,23.54664,0.149388,0.5838509,0,0,1.02976
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28247,0.4710509,0,0,0,3.296537,23.54664,0.149388,0,0,0,0.4710509
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,42.46588,42.46588,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.28247,0.4710509,0,0.03338277,-0.03338277,3.261348,23.2953,0.149388,0.03488499,0,0,0.4710509
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,41.68077,41.68077,0.5697945,0.4157847,0,-1,0,0.4157847,0,0,0.1540098,0.2109893,0,0.4376681,0.4157847,0,0,11.31956,0.4376681,0,0.4376681,-0.4376681,2.800006,20,0.149388,0.626774,0,0,0.4376681
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,41.14864,41.14864,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149388,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,40.6514,40.6514,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149388,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,40.16288,40.16288,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149388,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,39.74416,39.74416,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495374,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9433199,46.4747,39.55224,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9433199,0,0,3.505263,3.33,8.475861,2.997,4.27332,0,4.27332,10.01315,71.52235,0.1495533,0,0.7546559,5,3.94032
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.840767,53.41761,39.28181,0.8401237,0.8401237,3.326201,0,1.073053,0.8401237,219.1066,0,0,0,1.840767,0,0,2.486078,2.361774,4.20254,6.842988,4.20254,0,4.20254,14.00003,100,0.1495537,0.924136,1.472613,5,8.683754
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.534833,60.77193,40.31118,0,0,0,0,0,0,0,2.534833,0,0,2.534833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495537,0,2.027867,0,13.16011
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.992895,68.16995,42.71886,0.6201016,0.6201016,0,-1,0,0.6201016,482.6459,2.340156,0,0,2.992895,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1495537,0.6821117,2.394316,0,13.61817
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.233173,74.1014,45.38824,0.6648028,0.6648028,0,0,0,0.6648028,486.3356,2.53338,0,0,3.233173,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1495537,0.7312831,2.586538,0,13.85845
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.043575,87.73535,47.82209,0.7931749,0.7931749,0,0,0,0.7931749,509.7962,3.208654,0,0,4.043575,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1495537,0.8724924,3.23486,0,14.66885
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.160496,79.04073,49.90701,0.8061192,0.8061192,0,0,0,0.8061192,392.063,2.311949,0,0,3.160496,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1495537,0.8867311,2.528396,0,13.78577
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.864563,78.26854,52.01809,3.41349,3.41349,1.25,0,0.50625,3.41349,83.91889,0.5872051,0,0,2.864563,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1495537,3.754839,2.29165,5,13.48984
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.41519,74.5715,53.04745,0.8088408,0.8088408,0,-1,0,0.8088408,298.599,1.563779,0,0,2.41519,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1495537,0.8897249,1.932152,0,13.04046
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.796039,68.66286,53.33533,0.6127133,0.6127133,0,-1,0,0.6127133,293.1287,1.151077,0,0,1.796039,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1495537,0.6739846,1.436831,0,12.42131
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.000603,61.81981,53.68427,1.728551,1.728551,0,-1,0,1.728551,57.88681,0,2.220446E-16,0,1.000603,1.819527,1.728551,0,0,0,10.62527,0,0.8189242,-0.8189242,13.13681,93.83414,0.1495537,1.901406,0.8004823,0,11.62588
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,52.79448,52.79448,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9099157,9.80635,0,0.475788,-0.475788,12.63528,90.25183,0.1495537,0.4971984,0,0,9.80635
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,50.93637,50.93637,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.438569,9.330562,0,1.538067,-1.538067,11.01402,78.67139,0.1495537,1.60728,0,0,9.330562
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,49.01721,49.01721,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.147532,7.792495,0,1.528985,-1.528985,9.402326,67.15933,0.1495537,1.597789,0,0,7.792495
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,47.20273,47.20273,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.846404,6.263511,0,1.32392,-1.32392,8.006791,57.19125,0.1495537,1.383496,0,0,6.263511
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,45.58888,45.58888,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.317426,4.93959,0,3.505263,-3.505263,4.31192,30.79936,0.1495537,4.088822,0,0,4.93959
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,44.11462,44.11462,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.21216,1.434327,0,0.1518327,-0.1518327,4.151874,29.65618,0.1495537,0.1586652,0,0,1.434327
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,43.20737,43.20737,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.38087,1.282495,0,0.3633933,-0.3633933,3.768824,26.92011,0.1495537,0.379746,0,0,1.282495
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,42.49205,42.49205,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.78464,0.9191015,0,0.4031722,-0.4031722,3.343843,23.88454,0.1495537,0.421315,0,0,0.9191015
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,41.70694,41.70694,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.2326,0.5159293,0,0.3313159,-0.3313159,2.994605,21.38999,0.1495537,0.3462252,0,0,0.5159293
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,41.19225,41.19225,0.7124881,0.1753827,0,-1,0,0.1753827,0,0,0.5371054,0.6083543,0,0.1846133,0.1753827,0,0,11.60073,0.1846133,0,0.1846133,-0.1846133,2.800006,20,0.1495537,0.7837369,0,0,0.1846133
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,40.70374,40.70374,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495537,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,40.21522,40.21522,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495537,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,39.7965,39.7965,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1497072,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9526888,46.59237,39.59586,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,313.4485,4.440892E-16,0,0,0.9526888,0,0,3.505263,3.33,8.475861,2.997,4.282689,0,4.282689,10.02204,71.58583,0.1497547,0.3343316,0.762151,5,3.949689
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.849177,53.53711,39.32543,0.7338361,0.7338361,3.201198,0,1.038927,0.7338361,251.9878,0,0,0,1.849177,0,0,2.467362,2.343994,4.193172,6.85142,4.193172,0,4.193172,14.00003,100,0.1497421,0.8072196,1.479342,5,8.700597
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.541824,60.89867,40.36352,0.5199965,0.5199965,0,0,0,0.5199965,488.8156,1.994459,0,0,2.541824,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1497421,0.5719961,2.033459,0,13.1671
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.997545,68.3359,42.81482,0.7961847,0.7961847,0,-1,0,0.7961847,376.4886,2.159455,0,0,2.997545,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1497421,0.8758032,2.398036,0,13.62282
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.235128,74.31216,45.53654,0,0,0,0,0,0,0,3.235128,0,0,3.235128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497421,0,2.588103,0,13.8604
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.283132,78.01624,47.98784,1.108264,1.108264,0,0,0,1.108264,296.2411,2.116539,0,0,3.283132,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1497421,1.21909,2.626506,0,13.90841
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.159028,79.27043,50.09892,0,0,0,0,0,0,0,3.159028,0,0,3.159028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497421,0,2.527223,0,13.7843
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.862341,78.48305,52.21,0,0,0,0,0,0,0,2.862341,0,0,2.862341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497421,0,2.289873,0,13.48761
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.411574,74.82409,53.29171,0,0,0,-1,0,0,0,2.411574,0,0,2.411574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497421,0,1.92926,0,13.03685
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.792767,68.85703,53.53597,1.308877,1.308877,0,-1,0,1.308877,136.9699,0.4150019,0,0,1.792767,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1497421,1.439764,1.434214,0,12.41804
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9971613,61.99354,53.87619,1.092566,1.092566,0,-1,0,1.092566,91.26781,0,0,0,0.9971613,1.15007,1.092566,0,0,0,10.62527,0,0.1529085,-0.1529085,13.83885,98.84872,0.1497421,1.201823,0.797729,0,11.62244
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,52.99512,52.99512,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1698983,10.47237,0,2.284577,-2.284577,11.43069,81.64764,0.1497421,2.387383,0,0,10.47237
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,51.08467,51.08467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.708317,8.187789,0,0,0,11.43069,81.64764,0.1497421,0,0,0,8.187789
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,49.16551,49.16551,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.708317,8.187789,0,0.3762978,-0.3762978,11.03404,78.81441,0.1497421,0.3932312,0,0,8.187789
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,47.29869,47.29869,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.126426,7.811491,0,2.030681,-2.030681,8.893515,63.52497,0.1497421,2.122062,0,0,7.811491
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,45.68484,45.68484,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.382738,5.78081,0,3.505263,-3.505263,5.198642,37.13309,0.1497421,3.87903,0,0,5.78081
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,44.18441,44.18441,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.277475,2.275547,0,0.4314067,-0.4314067,4.7439,33.88493,0.1497421,0.45082,0,0,2.275547
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,43.251,43.251,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.756816,1.84414,0,0.4729335,-0.4729335,4.245384,30.32411,0.1497421,0.4942155,0,0,1.84414
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,42.54439,42.54439,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.2823,1.371207,0,0.4692469,-0.4692469,3.750754,26.79105,0.1497421,0.490363,0,0,1.371207
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,41.73311,41.73311,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.80368,0.9019595,0,0.5015285,-0.5015285,3.222097,23.01493,0.1497421,0.5240973,0,0,0.9019595
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,41.21842,41.21842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36094,0.400431,0,0,0,3.222097,23.01493,0.1497421,0,0,0,0.400431
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,40.72991,40.72991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36094,0.400431,0,0,0,3.222097,23.01493,0.1497421,0,0,0,0.400431
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,40.21522,40.21522,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.36094,0.400431,0,0.1480597,-0.1480597,3.066028,21.90016,0.1497421,0.1547224,0,0,0.400431
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,39.7965,39.7965,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.52545,0.2523713,3.33,0,3.33,6.225144,44.46523,0.1498647,0.5950555,0,5,0.2523713
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.296785,49.28705,39.59586,0.175726,0.175726,3.680989,0,1.16991,0.175726,737.9584,4.440892E-16,0,0,1.296785,0,0,3.505263,3.33,8.195448,3.249371,4.626785,0,4.626785,10.6145,75.81768,0.1498801,0.1932986,1.037428,5,4.546156
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.85798,53.61187,39.32543,0.8396323,0.8396323,2.640352,0,0.885816,0.8396323,221.2849,0,0,0,1.85798,0,0,1.800719,1.710683,3.568663,7.413477,3.568663,0,3.568663,14.00003,100,0.1498405,0.9235955,1.486384,5,9.271457
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.549253,60.98901,40.38097,1.534985,1.534985,0,0,0,1.534985,166.0767,0.9334789,0,0,2.549253,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1498405,1.688484,2.039402,0,13.17453
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.00155,68.5274,42.93695,0,0,0,-1,0,0,0,3.00155,0,0,3.00155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498405,0,2.40124,0,13.62682
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.236366,74.54836,45.71101,1.187799,1.187799,0,0,0,1.187799,272.4676,1.986052,0,0,3.236366,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1498405,1.306578,2.589093,0,13.86164
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.282372,78.26743,48.18848,0,0,0,0,0,0,0,3.282372,0,0,3.282372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498405,0,2.625898,0,13.90765
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.157233,79.50761,50.29956,0.5877457,0.5877457,0,0,0,0.5877457,537.1767,2.538553,0,0,3.157233,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1498405,0.6465203,2.525786,0,13.78251
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.859995,78.69621,52.40192,0.8970273,0.8970273,0,0,0,0.8970273,318.8304,1.915756,0,0,2.859995,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1498405,0.9867301,2.287996,0,13.48527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.408706,75.02227,53.48363,1.401653,1.401653,0,-1,0,1.401653,171.8475,0.9332817,0,0,2.408706,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1498405,1.541818,1.926965,0,13.03398
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.788902,69.09449,53.78023,0.5960885,0.5960885,0,-1,0,0.5960885,300.1067,1.16144,0,0,1.788902,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1498405,0.6556974,1.431121,0,12.41418
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9936025,62.17545,54.07683,1.945122,1.945122,0,-1,0,1.945122,51.08175,4.440892E-16,0,0,0.9936025,2.047497,1.945122,0,0,0,10.62527,0,1.053895,-1.053895,12.88912,92.06499,0.1498405,2.139635,0.7948819,0,11.61888
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,53.14341,53.14341,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.170994,9.57138,0,2.050423,-2.050423,10.72779,76.62691,0.1498405,2.142692,0,0,9.57138
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,51.27659,51.27659,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.449242,7.520957,0,0.4223014,-0.4223014,10.28265,73.44732,0.1498405,0.441305,0,0,7.520957
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,49.33998,49.33998,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.918466,7.098655,0,1.178479,-1.178479,9.040419,64.57429,0.1498405,1.231511,0,0,7.098655
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,47.44699,47.44699,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.227887,5.920176,0,0.906387,-0.906387,8.085003,57.7499,0.1498405,0.9471744,0,0,5.920176
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,45.80697,45.80697,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.234984,5.013789,0,1.61811,-1.61811,6.379366,45.56681,0.1498405,1.690925,0,0,5.013789
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,44.28909,44.28909,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.032884,3.395679,0,0.407928,-0.407928,5.949372,42.49543,0.1498405,0.4262848,0,0,3.395679
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,43.35567,43.35567,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.486136,2.987751,0,0.5097843,-0.5097843,5.412012,38.65715,0.1498405,0.5327246,0,0,2.987751
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,42.61418,42.61418,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.052564,2.477967,0,0.3932797,-0.3932797,4.997459,35.69606,0.1498405,0.4109773,0,0,2.477967
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,41.81162,41.81162,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.489541,2.084687,0,0.1351226,-0.1351226,4.855027,34.6787,0.1498405,0.1412031,0,0,2.084687
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,41.27076,41.27076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.639677,1.949564,0,0,0,4.855027,34.6787,0.1498405,0,0,0,1.949564
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,40.77353,40.77353,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.639677,1.949564,0,0.4044904,-0.4044904,4.428657,31.6332,0.1498405,0.4226924,0,0,1.949564
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,40.24139,40.24139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08911,1.545074,0,0,0,4.428657,31.6332,0.1498405,0,0,0,1.545074
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,39.84883,39.84883,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.08911,1.545074,0,0.3693112,-0.3693112,4.039369,28.85258,0.1498405,0.3859302,0,0,1.545074
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9715691,46.76513,39.62203,0.1839365,0.1839365,0,0,0,0.1839365,528.209,0,0,0,0.9715691,0.1936174,0.1839365,0,0,10.49946,1.175763,0.7779517,0,0.7779517,4.777399,34.12421,0.1497998,0.2023301,0.7772553,0,2.147332
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.866693,53.68596,39.32543,0.8339738,0.8339738,0,0,0,0.8339738,223.8312,0,0,0,1.866693,0.8778671,0.8339738,0,0,9.721505,1.87592,0.9888262,0,0.9888262,5.715481,40.82478,0.149748,0.9173712,1.493355,0,3.742613
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.556428,61.08723,40.40714,0,0,0,0,0,0,0,0,0,0,2.556428,0,0,0,0,8.732679,2.765863,2.556428,0,2.556428,8.140722,58.1479,0.1496142,0,2.045143,0,5.322291
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.005931,68.69093,43.03291,1.223562,1.223562,0,-1,0,1.223562,245.6704,0,0,0,3.005931,1.287961,1.223562,0,0,6.17625,5.066648,1.71797,0,1.71797,9.770532,69.78938,0.1495245,1.345919,2.404745,0,8.072579
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.237651,74.77422,45.87676,1.900293,1.900293,0,0,0,1.900293,170.3765,0,0,0,3.237651,2.000308,1.900293,0,0,4.45828,6.612822,1.237343,0,1.237343,10.94438,78.17398,0.1494599,2.090322,2.590121,0,9.850473
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.28167,78.50819,48.3804,1.768794,1.768794,0,0,0,1.768794,185.5315,0,0,0,3.28167,1.861888,1.768794,0,0,3.220937,7.726431,1.419781,0,1.419781,12.2913,87.79484,0.1493859,1.945673,2.625336,0,11.0081
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.155497,79.73439,50.49148,1.029731,1.029731,0,0,0,1.029731,306.439,0.2704143,0,0,3.155497,1.083927,1.029731,0,0,1.801155,9.004234,1.801155,0,1.801155,14.00003,100,0.1492921,1.132704,2.524398,0,12.15973
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.857354,78.91695,52.60256,0,0,0,0,0,0,0,2.857354,0,0,2.857354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492921,0,2.285883,0,13.48263
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.404876,75.27261,53.72789,1.336364,1.336364,0,-1,0,1.336364,179.9566,0.9981771,0,0,2.404876,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1492921,1.470001,1.923901,0,13.03015
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.785461,69.28696,53.98087,1.165897,1.165897,0,-1,0,1.165897,153.1406,0.5582013,0,0,1.785461,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1492921,1.282486,1.428369,0,12.41074
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9900412,62.34805,54.26875,0.4247555,0.4247555,0,-1,0,0.4247555,233.085,0.5429301,0,0,0.9900412,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1492921,0.467231,0.792033,0,11.61532
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,53.33533,53.33533,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1492921,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,51.42489,51.42489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1492921,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,49.48828,49.48828,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1492921,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,47.56911,47.56911,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1492921,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,45.90293,45.90293,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1492921,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,44.35888,44.35888,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1492921,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,43.42546,43.42546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1492921,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,42.66652,42.66652,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1492921,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,41.85524,41.85524,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1492921,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,41.31438,41.31438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1492921,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,40.7997,40.7997,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1492921,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,40.25884,40.25884,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1492921,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,39.84883,39.84883,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1492921,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9809812,46.8377,39.62203,0.5502263,0.5502263,0,0,0,0.5502263,178.2869,0,0,0,0.9809812,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4017956,0,0.4017956,4.772922,34.09223,0.1492712,0.6052489,0.7847849,0,2.491038
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.875311,53.75931,39.32543,0.2380894,0.2380894,0,0,0,0.2380894,787.6501,0,0,0,1.875311,0.2506204,0.2380894,0,0,9.726224,1.871673,1.624691,0,1.624691,6.314239,45.10162,0.1491867,0.2618983,1.500249,0,3.746984
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.563483,61.18442,40.43331,1.165248,1.165248,0,0,0,1.165248,219.9946,0,0,0,2.563483,1.226577,1.165248,0,0,8.101533,3.333894,1.336906,0,1.336906,7.582539,54.16088,0.1491172,1.281773,2.050786,0,5.897377
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.010172,68.8532,43.12886,2.027536,2.027536,0,-1,0,2.027536,148.4646,0,0,0,3.010172,2.134248,2.027536,0,0,6.764628,4.537109,0.8759237,0,0.8759237,8.413513,60.0964,0.1490718,2.230289,2.408138,0,7.547281
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.239175,74.98077,46.02506,1.053665,1.053665,0,0,0,1.053665,307.4198,0,0,0,3.239175,1.109121,1.053665,0,0,5.888704,5.32544,2.130054,0,2.130054,10.43426,74.53027,0.1489613,1.159032,2.59134,0,8.564615
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.281225,78.72956,48.55487,1.108526,1.108526,0,0,0,1.108526,295.999,0,0,0,3.281225,1.166869,1.108526,0,0,3.75865,7.242489,2.114356,0,2.114356,12.44011,88.85777,0.1488519,1.219378,2.62498,0,10.52371
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.153434,79.96864,50.69212,0.4124856,0.4124856,0,0,0,0.4124856,764.4955,1.074944,0,0,3.153434,0.4341953,0.4124856,0,0,1.644294,9.14541,1.644294,0,1.644294,14.00003,100,0.1487668,0.4537341,2.522747,0,12.29884
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.854768,79.12746,52.79448,0.5663415,0.5663415,0,0,0,0.5663415,504.0718,2.258619,0,0,2.854768,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1487668,0.6229756,2.283814,0,13.48004
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.401658,75.47747,53.92853,1.515797,1.515797,0,-1,0,1.515797,158.442,0.8060827,0,0,2.401658,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1487668,1.667377,1.921327,0,13.02693
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.782044,69.46983,54.17279,2.412987,2.412987,0,-1,0,2.412987,73.8522,0,0,0,1.782044,2.539987,2.412987,0,0,0,10.62527,0,0.7579425,-0.7579425,13.20109,94.29329,0.1487668,2.654286,1.425635,0,12.40732
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9866977,62.47626,54.41704,0,0,0,-1,0,0,0,0.1445394,0,0,0.9866977,0,0,0,0,0.8421584,9.867332,0.8421584,0,0.8421584,14.00003,100,0.1487233,0,0.7893582,0,10.85403
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,53.48363,53.48363,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1487233,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,51.57319,51.57319,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1487233,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,49.6104,49.6104,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1487233,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,47.67379,47.67379,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1487233,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,45.99889,45.99889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1487233,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,44.42867,44.42867,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1487233,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,43.4778,43.4778,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1487233,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,42.73631,42.73631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1487233,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,41.90758,41.90758,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1487233,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,41.34055,41.34055,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1487233,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,40.82587,40.82587,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1487233,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,40.28501,40.28501,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1487233,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,39.86628,39.86628,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1487233,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9901735,46.93611,39.6482,0.2407016,0.2407016,0,0,0,0.2407016,411.3696,0,0,0,0.9901735,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7368034,0,0.7368034,6.491608,46.36853,0.1486853,0.2647718,0.7921388,0,3.829212
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.883535,53.85835,39.3516,1.526593,1.526593,0,0,0,1.526593,123.3816,0,0,0,1.883535,1.60694,1.526593,0,0,7.91457,3.502161,0.2765948,0,0.2765948,6.754009,48.24282,0.148671,1.679252,1.506828,0,5.385696
