Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01958301,55.20605,55.05386,1.802269,1.802269,0,-1,0,1.802269,1.086576,0,0,0,0.01958301,1.897125,1.802269,0,0,0,10.62527,0,1.877542,-1.877542,12.02092,85.86358,0.1479647,1.982496,0.01566641,0,10.64486
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,53.04745,53.04745,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.086158,8.747732,0,3.505263,-3.505263,8.326053,59.47169,0.1479647,3.792028,0,0,8.747732
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,50.97999,50.97999,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.980895,5.242469,0,0.5093304,-0.5093304,7.789172,55.63683,0.1479647,0.5322503,0,0,5.242469
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,48.82529,48.82529,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.546817,4.733139,0,0.03083179,-0.03083179,7.756672,55.40469,0.1479647,0.03221922,0,0,4.733139
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,47.01081,47.01081,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.581075,4.702307,0,0.5809796,-0.5809796,7.144266,51.03037,0.1479647,0.6071237,0,0,4.702307
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,45.23994,45.23994,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.226608,4.121327,0,0.5771615,-0.5771615,6.535884,46.6848,0.1479647,0.6031338,0,0,4.121327
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,44.16696,44.16696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.867898,3.544166,0,0,0,6.535884,46.6848,0.1479647,0,0,0,3.544166
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,43.27716,43.27716,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.867898,3.544166,0,0.2340694,-0.2340694,6.289154,44.92244,0.1479647,0.2446025,0,0,3.544166
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,42.34375,42.34375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.127975,3.310096,0,0,0,6.289154,44.92244,0.1479647,0,0,0,3.310096
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,41.58481,41.58481,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.127975,3.310096,0,0.7684732,-0.7684732,5.479112,39.13643,0.1479647,0.8030545,0,0,3.310096
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,41.00034,41.00034,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.981834,2.541623,0,0.1134388,-0.1134388,5.359537,38.28233,0.1479647,0.1185436,0,0,2.541623
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,40.36352,40.36352,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.107878,2.428184,0,0.4929815,-0.4929815,4.839889,34.57056,0.1479647,0.5151656,0,0,2.428184
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.0369279,40.10912,39.84883,0.4525748,0.4525748,0,0,0,0.4525748,8.159514,0,0,0,0.0369279,0.4763945,0.4525748,0,0,9.655635,1.935203,0,0.4394666,-0.4394666,4.37665,31.26172,0.1479647,0.4978323,0.02954232,0,1.972131
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.070506,47.43042,39.52607,0.5352384,0.5352384,0,0,0,0.5352384,200.0055,0,0,0,1.070506,0.5634089,0.5352384,0,0,10.14393,1.495736,0.5070976,0,0.5070976,4.857725,34.69797,0.1479394,0.5887623,0.8564052,0,2.566243
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.956349,54.29765,39.18585,2.242,2.242,5,0,1.53,2.242,87.2591,-4.440892E-16,0,0,1.956349,0,0,2.758,2.6201,9.636833,1.952124,4.576449,0,4.576449,9.199326,65.70934,0.1480944,2.4662,1.565079,5,3.908473
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.628025,61.9717,40.58161,1.576304,1.576304,3.887045,0,1.226163,1.576304,166.7207,-4.440892E-16,0,0,2.628025,0,0,2.310742,2.195204,5.060384,6.070928,4.823229,0,4.823229,13.77504,98.39297,0.1481231,1.733934,2.10242,5,8.698953
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.045187,70.34203,44.03611,2.214954,2.214954,0,-1,0,2.214954,137.4831,0.4765017,0,0,3.045187,2.331531,2.214954,0,0,0.2371551,10.41183,0.2371551,0,0.2371551,14.00003,100,0.1481113,2.43645,2.43615,0,13.45702
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.245633,76.97797,47.5255,1.778033,1.778033,0,0,0,1.778033,182.5407,1.374019,0,0,3.245633,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1481113,1.955836,2.596506,0,13.87091
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.269922,80.81237,50.25594,2.36252,2.36252,0,0,0,2.36252,138.4082,0.7830591,0,0,3.269922,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1481113,2.598771,2.615937,0,13.8952
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.129984,82.03443,52.5066,1.974808,1.974808,0,0,0,1.974808,158.4956,1.051238,0,0,3.129984,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1481113,2.172289,2.503987,0,13.75526
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.821945,81.20859,54.75726,0.6138223,0.6138223,0,0,0,0.6138223,459.7332,2.175816,0,0,2.821945,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1481113,0.6752046,2.257556,0,13.44722
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.365374,77.4294,55.89131,1.955322,1.955322,0,-1,0,1.955322,120.9711,0.3071406,0,0,2.365374,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1481113,2.150854,1.892299,0,12.99065
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.744798,71.25665,56.08323,0.526224,0.526224,0,-1,0,0.526224,331.5695,1.190878,0,0,1.744798,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1481113,0.5788464,1.395838,0,12.37007
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9494954,64.17569,56.32748,1.523414,1.523414,0,-1,0,1.523414,62.32684,0,0,0,0.9494954,1.603593,1.523414,0,0,0,10.62527,0,0.6540978,-0.6540978,13.31055,95.07516,0.1481113,1.675755,0.7595963,0,11.57477
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02140926,55.42112,55.25449,2.175455,2.175455,0,-1,0,2.175455,0.984128,0,4.440892E-16,0,0.02140926,2.289952,2.175455,0,0,0.7267753,9.971176,0,2.268543,-2.268543,10.91929,77.9948,0.1481113,2.393,0.01712741,0,9.992586
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,53.18703,53.18703,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.247379,7.702633,0,3.505263,-3.505263,7.224422,51.60291,0.1481113,5.511045,0,0,7.702633
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,51.08467,51.08467,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.142116,4.19737,0,1.280656,-1.280656,5.874493,41.96058,0.1481113,1.338285,0,0,4.19737
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,48.94742,48.94742,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.565066,2.916715,0,0.3228243,-0.3228243,5.534206,39.52996,0.1481113,0.3373514,0,0,2.916715
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.923759,2.59389,0,0,0,5.534206,39.52996,0.1481113,0,0,0,2.59389
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,45.31845,45.31845,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.923759,2.59389,0,0.09065219,-0.09065219,5.438651,38.84743,0.1481113,0.09473154,0,0,2.59389
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,44.23675,44.23675,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.024485,2.503238,0,0.612362,-0.612362,4.793164,34.23682,0.1481113,0.6399183,0,0,2.503238
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,43.32951,43.32951,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.704886,1.890876,0,0.01915611,-0.01915611,4.772972,34.09259,0.1481113,0.02001813,0,0,1.890876
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,42.36992,42.36992,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.726171,1.87172,0,0.2952669,-0.2952669,4.461733,31.86946,0.1481113,0.308554,0,0,1.87172
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,41.61098,41.61098,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.05424,1.576453,0,0.2803452,-0.2803452,4.166224,29.75868,0.1481113,0.2929608,0,0,1.576453
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,41.00034,41.00034,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.36574,1.296108,0,0.1898563,-0.1898563,3.966097,28.32921,0.1481113,0.1983998,0,0,1.296108
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,40.36352,40.36352,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.57669,1.106252,0,0.08757194,-0.08757194,3.873788,27.66986,0.1481113,0.09151268,0,0,1.106252
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04661396,40.15131,39.82267,0.1107091,0.1107091,0,0,0,0.1107091,42.10492,0,0,0,0.04661396,0.1165359,0.1107091,0,0,10.67399,1.01868,0,0.0699219,-0.0699219,3.800084,27.1434,0.1481113,0.12178,0.03729117,0,1.065294
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.244458,48.76871,39.4999,0.1047602,0.1047602,0,0,0,0.1047602,1187.91,0,0,0,1.244458,0.1102739,0.1047602,0,0,10.75169,0.9487579,1.134184,0,1.134184,4.876065,34.82897,0.1480549,0.1152363,0.9955662,0,2.193216
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.964091,54.30595,39.13351,1.770062,1.770062,0,0,0,1.770062,110.9617,0,0,0,1.964091,1.863223,1.770062,0,0,9.617501,1.969523,0.1008677,0,0.1008677,4.971757,35.51248,0.1480499,1.947068,1.571272,0,3.933614
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.633839,62.02731,40.58161,0.9920258,0.9920258,0,0,0,0.9920258,265.501,0,0,0,2.633839,1.044238,0.9920258,0,0,9.516633,2.060304,1.589601,0,1.589601,6.479785,46.28408,0.1479709,1.091228,2.107071,0,4.694143
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.048031,70.46957,44.11462,0.8669164,0.8669164,0,-1,0,0.8669164,351.5946,0,0,0,3.048031,0.9125435,0.8669164,0,0,7.927032,3.490945,2.135487,0,2.135487,8.505686,60.75478,0.147865,0.953608,2.438425,0,6.538976
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.245455,77.16676,47.67379,0.3497626,0.3497626,0,0,0,0.3497626,927.9023,0,0,0,3.245455,0.3681711,0.3497626,0,0,5.791545,5.412884,2.877284,0,2.877284,11.23532,80.25211,0.1477225,0.3847388,2.596364,0,8.658339
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.267708,81.02529,50.43914,1.189785,1.189785,0,0,0,1.189785,274.6469,0,0,0,3.267708,1.252406,1.189785,0,0,2.914261,8.002439,2.015303,0,2.015303,13.1472,93.90839,0.1476228,1.308764,2.614167,0,11.27015
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.127709,82.19924,52.6549,0.4110599,0.4110599,0,0,0,0.4110599,760.8889,1.796056,0,0,3.127709,0.4326946,0.4110599,0,0,0.898958,9.816212,0.898958,0,0.898958,14.00003,100,0.1475784,0.4521658,2.502167,0,12.94392
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.819077,81.36137,54.90556,1.857162,1.857162,0,0,0,1.857162,151.7949,0.8641697,0,0,2.819077,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1475784,2.042878,2.255261,0,13.44435
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.362133,77.57137,56.03961,2.853603,2.853603,0,-1,0,2.853603,82.7772,0,4.440892E-16,0,2.362133,3.003793,2.853603,0,0,0,10.62527,0,0.6416602,-0.6416602,13.32366,95.1688,0.1475784,3.138964,1.889706,0,12.98741
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.74076,71.44282,56.28387,0.835913,0.835913,0,-1,0,0.835913,208.2466,0.1478958,0,0,1.74076,0.8799084,0.835913,0,0,0.7129557,9.983614,0.7129557,0,0.7129557,14.00003,100,0.1475432,0.9195043,1.392608,0,11.72437
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9460617,64.30259,56.47578,0.9462724,0.9462724,0,-1,0,0.9462724,99.97773,0,0,0,0.9460617,0.9960762,0.9462724,0,0,0,10.62527,0,0.05001455,-0.05001455,13.94731,99.62343,0.1475432,1.0409,0.7568493,0,11.57134
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02332157,55.5845,55.40279,0.9295934,0.9295934,0,-1,0,0.9295934,2.508792,0,0,0,0.02332157,0.9785194,0.9295934,0,0,0.05557172,10.57526,0,0.9551978,-0.9551978,12.94044,92.43153,0.1475432,1.022553,0.01865725,0,10.59858
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,53.33533,53.33533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.116903,9.620062,0,0,0,12.94044,92.43153,0.1475432,0,0,0,9.620062
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,51.22425,51.22425,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.116903,9.620062,0,0.7260261,-0.7260261,12.17514,86.96513,0.1475432,0.7586973,0,0,9.620062
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,49.04338,49.04338,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.923598,8.894035,0,3.505263,-3.505263,8.48027,60.57324,0.1475432,4.120133,0,0,8.894035
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,47.20273,47.20273,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.818335,5.388772,0,1.717644,-1.717644,6.669715,47.64073,0.1475432,1.794938,0,0,5.388772
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,45.38824,45.38824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.726828,3.671129,0,0,0,6.669715,47.64073,0.1475432,0,0,0,3.671129
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.726828,3.671129,0,0,0,6.669715,47.64073,0.1475432,0,0,0,3.671129
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,43.35567,43.35567,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.726828,3.671129,0,0.6092976,-0.6092976,6.027459,43.05319,0.1475432,0.636716,0,0,3.671129
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,42.36992,42.36992,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.403826,3.061831,0,0.1761135,-0.1761135,5.841819,41.7272,0.1475432,0.1840386,0,0,3.061831
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,41.61098,41.61098,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.599507,2.885718,0,0.2188672,-0.2188672,5.611113,40.0793,0.1475432,0.2287163,0,0,2.885718
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,41.00034,41.00034,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.842693,2.66685,0,0.5048921,-0.5048921,5.07891,36.27785,0.1475432,0.5276122,0,0,2.66685
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,40.31118,40.31118,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.403685,2.161958,0,0.05447448,-0.05447448,5.021489,35.8677,0.1475432,0.05692583,0,0,2.161958
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05848126,40.15648,39.74416,0.3697455,0.3697455,0,0,0,0.3697455,15.81663,0,5.551115E-17,0,0.05848126,0.3892058,0.3697455,0,0,9.464211,2.107484,0,0.3307245,-0.3307245,4.672874,33.37761,0.1475432,0.40672,0.04678501,0,2.165965
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.087393,47.46072,39.43011,0.778201,0.778201,0,0,0,0.778201,139.7316,0,0,0,1.087393,0.819159,0.778201,0,0,9.831683,1.776759,0.2682338,0,0.2682338,4.927343,35.19524,0.1475299,0.8560211,0.8699142,0,2.864152
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.971972,54.28632,39.055,1.771804,1.771804,0,0,0,1.771804,111.2974,0,0,0,1.971972,1.865057,1.771804,0,0,9.56345,2.01817,0.1069142,0,0.1069142,5.028771,35.91972,0.1475247,1.948985,1.577577,0,3.990141
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.64034,62.02801,40.52927,0.9496276,0.9496276,0,0,0,0.9496276,278.0395,0,0,0,2.64034,0.999608,0.9496276,0,0,9.456535,2.114393,1.640732,0,1.640732,6.585306,47.0378,0.1474437,1.04459,2.112272,0,4.754732
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.051231,70.56863,44.16696,1.675165,1.675165,0,-1,0,1.675165,182.1451,0,0,0,3.051231,1.763332,1.675165,0,0,7.815804,3.591051,1.287899,0,1.287899,7.807114,55.76498,0.1473803,1.842682,2.440984,0,6.642282
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.040796,87.61764,47.76975,0,0,0,0,0,0,0,0,0,0,4.040796,0,0,0,0,6.527905,4.75016,4.040796,0,4.040796,11.64055,83.14661,0.1471815,0,3.232636,0,8.790956
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.647184,86.06351,50.54382,0,0,0,0,0,0,0,1.160075,0,0,3.647184,0,0,0,0,2.487109,8.386876,2.487109,0,2.487109,14.00003,100,0.1470594,0,2.917747,0,12.03406
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.845918,92.16045,52.79448,0.5316415,0.5316415,0,0,0,0.5316415,723.4044,3.286295,0,0,3.845918,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1470594,0.5848056,3.076734,0,14.47119
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.816122,81.51311,55.05386,3.081256,3.081256,1.25,0,0.50625,3.081256,91.39525,0.8884836,0,0,2.816122,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1470594,3.389382,2.252897,5,13.4414
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.358125,77.7571,56.23153,0.9816183,0.9816183,0,-1,0,0.9816183,240.2283,1.324843,0,0,2.358125,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1470594,1.07978,1.8865,0,12.9834
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.737307,71.57579,56.43216,0.1975623,0.1975623,0,-1,0,0.1975623,879.3714,1.529346,0,0,1.737307,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1470594,0.2173186,1.389845,0,12.36258
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9426585,64.42972,56.62408,1.662702,1.662702,0,-1,0,1.662702,56.69436,0,0,0,0.9426585,1.750213,1.662702,0,0,0,10.62527,0,0.8075545,-0.8075545,13.14879,93.91975,0.1470594,1.828973,0.7541268,0,11.56793
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02328579,55.7327,55.55109,1.182335,1.182335,0,-1,0,1.182335,1.969474,0,0,0,0.02328579,1.244563,1.182335,0,0,0.8972828,9.817719,0,1.221278,-1.221278,11.86145,84.72448,0.1470594,1.300569,0.01862863,0,9.841005
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,53.44001,53.44001,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.254258,8.596442,0,0.9744803,-0.9744803,10.83426,77.38741,0.1470594,1.018332,0,0,8.596442
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,51.32893,51.32893,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.337014,7.621962,0,1.909478,-1.909478,8.821491,63.01053,0.1470594,1.995405,0,0,7.621962
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.458657,5.712483,0,0,0,8.821491,63.01053,0.1470594,0,0,0,5.712483
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,47.25507,47.25507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.458657,5.712483,0,0,0,8.821491,63.01053,0.1470594,0,0,0,5.712483
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,45.44059,45.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.458657,5.712483,0,0,0,8.821491,63.01053,0.1470594,0,0,0,5.712483
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,44.28909,44.28909,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.458657,5.712483,0,0.4545797,-0.4545797,8.342322,59.5879,0.1470594,0.4750358,0,0,5.712483
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,43.35567,43.35567,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.963745,5.257904,0,0.3446455,-0.3446455,7.979034,56.99299,0.1470594,0.3601546,0,0,5.257904
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,42.39609,42.39609,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.346684,4.913258,0,0.2933577,-0.2933577,7.669808,54.78423,0.1470594,0.3065588,0,0,4.913258
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,41.61098,41.61098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.672637,4.6199,0,0,0,7.669808,54.78423,0.1470594,0,0,0,4.6199
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,41.00034,41.00034,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.672637,4.6199,0,0.4531938,-0.4531938,7.1921,51.37204,0.1470594,0.4735875,0,0,4.6199
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,40.31118,40.31118,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.176186,4.166707,0,0.7930183,-0.7930183,6.356185,45.40123,0.1470594,0.8287041,0,0,4.166707
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06534258,40.17875,39.71799,0,0,0,0,0,0,0,0,0,0,0.06534258,0,0,0,0,8.057318,3.373688,0.06534258,0,0.06534258,6.418175,45.84401,0.1470562,0,0.05227407,0,3.439031
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.354828,49.518,39.37777,0.04929994,0.04929994,0,0,0,0.04929994,2748.134,0,0,0,1.354828,0.05189468,0.04929994,0,0,7.991975,3.432497,1.302934,0,1.302934,7.654246,54.67308,0.1469924,0.05422994,1.083863,0,4.787325
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.979272,54.30055,39.01138,0.6004705,0.6004705,0,0,0,0.6004705,329.6202,0,0,0,1.979272,0.6320742,0.6004705,0,0,6.689042,4.605137,1.347198,0,1.347198,8.93231,63.80209,0.1469264,0.6605176,1.583418,0,6.584409
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.646521,62.03591,40.48565,0,0,0,0,0,0,0,0,0,0,2.646521,0,0,0,0,5.341843,5.817615,2.646521,0,2.646521,11.44302,81.73569,0.1467969,0,2.117217,0,8.464136
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.054964,70.63026,44.18441,1.395499,1.395499,0,-1,0,1.395499,218.9156,0,0,0,3.054964,1.468946,1.395499,0,0,2.695322,8.199484,1.586018,0,1.586018,12.94765,92.48302,0.1467195,1.535049,2.443971,0,11.25445
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.246984,77.43194,47.86571,0,0,0,0,0,0,0,2.13768,0,0,3.246984,0,0,0,0,1.109305,9.6269,1.109305,0,1.109305,14.00003,100,0.1466653,0,2.597587,0,12.87388
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.265511,81.33007,50.69212,0.2974216,0.2974216,0,0,0,0.2974216,1097.94,2.952436,0,0,3.265511,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1466653,0.3271638,2.612409,0,13.89079
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.123015,82.51588,52.94278,0,0,0,0,0,0,0,3.123015,0,0,3.123015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466653,0,2.498412,0,13.74829
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.812033,81.71736,55.25449,2.193077,2.193077,0,0,0,2.193077,128.2232,0.5035313,0,0,2.812033,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1466653,2.412385,2.249626,0,13.43731
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.354778,77.89786,56.37983,0,0,0,-1,0,0,0,2.354778,0,0,2.354778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466653,0,1.883822,0,12.98005
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.733842,71.70862,56.58046,1.214915,1.214915,0,-1,0,1.214915,142.713,0.454984,0,0,1.733842,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1466653,1.336406,1.387074,0,12.35912
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9389837,64.6098,56.82472,1.297819,1.297819,0,-1,0,1.297819,72.35089,0,0,0,0.9389837,1.366125,1.297819,0,0,0,10.62527,0,0.4271417,-0.4271417,13.54978,96.78396,0.1466653,1.427601,0.751187,0,11.56426
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02738591,55.90451,55.69067,0.1859629,0.1859629,0,-1,0,0.1859629,14.72654,0,2.775558E-17,0,0.02738591,0.1957505,0.1859629,0,0,0.4746018,10.19813,0,0.1683646,-0.1683646,13.37231,95.5163,0.1466653,0.2045592,0.02190872,0,10.22552
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,53.58831,53.58831,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6616735,10.02977,0,2.388822,-2.388822,10.85427,77.53035,0.1466653,2.496319,0,0,10.02977
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,51.42489,51.42489,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.31592,7.640946,0,0.7405675,-0.7405675,10.07364,71.95445,0.1466653,0.7738931,0,0,7.640946
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,49.24402,49.24402,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.138772,6.900379,0,0.5010855,-0.5010855,9.545453,68.18167,0.1466653,0.5236343,0,0,6.900379
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695534,6.399293,0,0,0,9.545453,68.18167,0.1466653,0,0,0,6.399293
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,45.4842,45.4842,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.695534,6.399293,0,0.464247,-0.464247,9.056094,64.68626,0.1466653,0.4851381,0,0,6.399293
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,44.33271,44.33271,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.211364,5.935047,0,0.2088262,-0.2088262,8.835972,63.11396,0.1466653,0.2182234,0,0,5.935047
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,43.39929,43.39929,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.443393,5.72622,0,0.1687726,-0.1687726,8.65807,61.84323,0.1466653,0.1763673,0,0,5.72622
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,42.42226,42.42226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.630919,5.557447,0,0,0,8.65807,61.84323,0.1466653,0,0,0,5.557447
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,41.61098,41.61098,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.630919,5.557447,0,0.8516993,-0.8516993,7.7603,55.4306,0.1466653,0.8900257,0,0,5.557447
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,40.97417,40.97417,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.577251,4.705749,0,0.3348628,-0.3348628,7.407323,52.90935,0.1466653,0.3499316,0,0,4.705749
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,40.25884,40.25884,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.949321,4.370886,0,0.3930506,-0.3930506,6.993012,49.94999,0.1466653,0.4107379,0,0,4.370886
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07146604,40.1783,39.67437,0.3432619,0.3432619,0,0,0,0.3432619,20.81968,0,0,0,0.07146604,0.3613283,0.3432619,0,0,7.386044,3.977835,0,0.2898623,-0.2898623,6.68747,47.76755,0.1466653,0.3775881,0.05717283,0,4.049301
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9059515,45.95136,39.32543,0.4928037,0.4928037,0,0,0,0.4928037,183.8362,0,0,0,0.9059515,0.5187408,0.4928037,0,0,7.708113,3.687973,0.3872108,0,0.3872108,7.054811,50.3914,0.1466465,0.5420841,0.7247612,0,4.593925
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.540915,59.25605,38.95905,1.587935,1.587935,0,0,0,1.587935,160.0138,0,0,0,2.540915,1.67151,1.587935,0,0,7.320902,4.036462,0.8694042,0,0.8694042,7.8796,56.28275,0.1466041,1.746728,2.032732,0,6.577377
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.6518,62.08649,40.48565,0,0,0,0,0,0,0,0,0,0,2.6518,0,0,0,0,6.451498,4.818926,2.6518,0,2.6518,10.39532,74.25212,0.1464749,0,2.12144,0,7.470726
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.057289,70.7525,44.26292,0,0,0,-1,0,0,0,0,0,0,3.057289,0,0,0,0,3.799698,7.205546,3.057289,0,3.057289,13.29572,94.96922,0.1463263,0,2.445831,0,10.26284
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.246925,77.58872,47.98784,1.052394,1.052394,0,0,0,1.052394,308.5275,1.396733,0,0,3.246925,1.107783,1.052394,0,0,0.7424086,9.957107,0.7424086,0,0.7424086,14.00003,100,0.1462903,1.157633,2.59754,0,13.20403
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.263906,81.4935,50.8317,1.461198,1.461198,0,0,0,1.461198,223.372,1.725803,0,0,3.263906,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1462903,1.607318,2.611125,0,13.88918
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.120405,82.67668,53.09108,1.706093,1.706093,0,0,0,1.706093,182.8977,1.324518,0,0,3.120405,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1462903,1.876703,2.496325,0,13.74568
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.809964,81.81369,55.35045,0.9784675,0.9784675,0,0,0,0.9784675,287.1801,1.779998,0,0,2.809964,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1462903,1.076314,2.247971,0,13.43524
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.989501,85.51556,56.52812,0,0,0,-1,0,0,0,2.989501,0,0,2.989501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462903,0,2.391601,0,13.61478
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.207195,76.71873,56.72876,2.141767,2.141767,0,-1,0,2.141767,103.0548,0,0,0,2.207195,2.254492,2.141767,0,0,0,10.62527,0,0.04729681,-0.04729681,13.95017,99.64389,0.1462903,2.355944,1.765756,0,12.83247
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9538848,64.84229,56.92068,0,0,0,-1,0,0,0,0.9013328,0,0,0.9538848,0,0,0,0,0.05255201,10.57798,0.05255201,0,0.05255201,14.00003,100,0.1462878,0,0.7631078,0,11.53186
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02628554,56.00073,55.79535,1.062629,1.062629,0,-1,0,1.062629,2.473633,0,0,0,0.02628554,1.118557,1.062629,0,0,0,10.62527,0,1.092271,-1.092271,12.84867,91.77605,0.1462878,1.168892,0.02102843,0,10.65156
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,53.68427,53.68427,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.213635,9.533003,0,3.505263,-3.505263,9.153801,65.38416,0.1462878,3.834898,0,0,9.533003
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,51.52085,51.52085,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.108371,6.02774,0,3.03792,-3.03792,5.951553,42.51101,0.1462878,3.174626,0,0,6.02774
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,49.31381,49.31381,3.265695,2.840329,0,-1,0,2.840329,0,0,0.425366,0.7519354,0,2.98982,2.840329,0,0,8.483838,2.98982,0,2.98982,-2.98982,2.800006,20,0.1462878,3.592264,0,0,2.98982
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,47.40337,47.40337,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462878,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,45.53654,45.53654,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462878,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,44.35888,44.35888,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462878,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,43.39929,43.39929,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462878,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,42.39609,42.39609,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462878,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,41.58481,41.58481,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462878,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,40.92183,40.92183,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462878,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,40.24139,40.24139,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462878,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09853763,40.31746,39.62203,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,74.09039,4.440892E-16,0,0,0.09853763,0,0,3.505263,3.33,11.80586,0,3.428538,0,3.428538,6.052602,43.23278,0.1463616,0.1462962,0.07883011,5,0.09853763
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.064594,47.09957,39.25564,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,290.1393,4.440892E-16,0,0,1.064594,0,0,3.505263,3.33,8.377322,3.085684,4.394594,0,4.394594,10.22168,73.01186,0.146412,0.4036177,0.8516752,5,4.150278
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.956747,53.94213,38.86309,1.300353,1.300353,3.225035,0,1.045435,1.300353,150.4781,0,0,0,1.956747,0,0,1.924683,1.828449,3.982729,7.040818,3.785195,0,3.785195,13.81263,98.66145,0.1464268,1.430388,1.565398,5,8.997565
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.210727,67.59894,40.40714,1.211007,1.211007,0,0,0,1.211007,265.1287,1.738449,0,0,3.210727,1.274744,1.211007,0,0,0.1975332,10.44749,0.1975332,0,0.1975332,14.00003,100,0.1464172,1.332108,2.568582,0,13.65822
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.0605,70.81945,44.28909,0.9552027,0.9552027,0,-1,0,0.9552027,320.4032,2.055024,0,0,3.0605,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1464172,1.050723,2.4484,0,13.68577
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.247694,77.69907,48.06635,1.329717,1.329717,0,0,0,1.329717,244.2394,1.847992,0,0,3.247694,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1464172,1.462689,2.598155,0,13.87297
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.262983,81.61958,50.93637,1.176181,1.176181,0,0,0,1.176181,277.4218,2.024897,0,0,3.262983,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1464172,1.2938,2.610386,0,13.88826
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.11769,82.8362,53.23937,1.047755,1.047755,0,0,0,1.047755,297.5592,2.014791,0,0,3.11769,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1464172,1.15253,2.494152,0,13.74296
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.806768,81.96258,55.49875,0.6379421,0.6379421,0,0,0,0.6379421,439.9722,2.13525,0,0,2.806768,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1464172,0.7017364,2.245414,0,13.43204
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.660308,81.64503,56.62408,1.209205,1.209205,0,-1,0,1.209205,220.0046,1.38746,0,0,2.660308,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1464172,1.330126,2.128246,0,13.28558
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.251493,77.30682,56.82472,0.4782502,0.4782502,0,-1,0,0.4782502,470.7773,1.748072,0,0,2.251493,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1464172,0.5260752,1.801195,0,12.87677
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9719402,65.10308,57.01664,0.6612442,0.6612442,0,-1,0,0.6612442,146.9866,0.2758937,0,0,0.9719402,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1464172,0.7273686,0.7775522,0,11.59721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02953153,56.12224,55.89131,0,0,0,-1,0,0,0,0.02953153,0,0,0.02953153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464172,0,0.02362522,0,10.65481
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,53.72789,53.72789,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1464172,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,51.62553,51.62553,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1464172,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,49.39232,49.39232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1464172,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,47.47316,47.47316,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1464172,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1464172,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,44.38504,44.38504,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1464172,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,43.39929,43.39929,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1464172,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,42.39609,42.39609,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1464172,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,41.55864,41.55864,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1464172,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,40.89566,40.89566,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1464172,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,40.16288,40.16288,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1464172,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09664305,40.23394,39.55224,0.7235723,0.7235723,0,0,0,0.7235723,13.35638,0,1.110223E-16,0,0.09664305,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.665012,-0.665012,6.802135,48.58659,0.1464172,0.7959296,0.07731444,0,4.558409
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.250416,48.45384,39.15968,0,0,0,0,0,0,0,0,0,0,1.250416,0,0,0,0,7.587245,3.796754,1.250416,0,1.250416,7.988384,57.05977,0.1463568,0,1.000333,0,5.04717
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.398347,57.72626,38.76713,1.359783,1.359783,0,0,0,1.359783,176.3772,0,0,0,2.398347,1.431351,1.359783,0,0,6.336829,4.922128,0.9669963,0,0.9669963,8.905758,63.61243,0.14631,1.495762,1.918678,0,7.320476
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.95669,64.90173,40.33735,0,0,0,0,0,0,0,0,0,0,2.95669,0,0,0,0,5.369833,5.792425,2.95669,0,2.95669,11.71072,83.64783,0.1461673,0,2.365352,0,8.749115
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.064069,70.85783,44.28909,2.549501,2.549501,0,-1,0,2.549501,120.1831,0,0,0,3.064069,2.683685,2.549501,0,0,2.413142,8.453446,0.3803836,0,0.3803836,12.07158,86.22543,0.146149,2.804451,2.451255,0,11.51752
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.248507,77.79874,48.13614,0.6610421,0.6610421,0,0,0,0.6610421,491.4221,0.5199145,0,0,3.248507,0.6958338,0.6610421,0,0,2.032759,8.795792,2.032759,0,2.032759,14.00003,100,0.1460511,0.7271463,2.598806,0,12.0443
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.68946,75.09446,51.03233,2.287366,2.287366,0,0,0,2.287366,117.5789,0.2817062,0,0,2.68946,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1460511,2.516103,2.151568,0,13.31473
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.671869,90.36554,53.33533,3.336063,3.336063,1.25,0,0.50625,3.336063,110.0659,1.476013,0,0,3.671869,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1460511,3.66967,2.937495,5,14.29714
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.803499,82.1106,55.64705,1.635312,1.635312,0,0,0,1.635312,171.4351,1.082118,0,0,2.803499,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1460511,1.798844,2.2428,0,13.42877
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.560234,80.73501,56.82472,1.955135,1.955135,0,-1,0,1.955135,130.9492,0.5021967,0,0,2.560234,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1460511,2.150649,2.048187,0,13.18551
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.935047,74.16605,56.97302,1.130372,1.130372,0,-1,0,1.130372,171.1867,0.7451816,0,0,1.935047,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1460511,1.243409,1.548037,0,12.56032
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9297812,64.88892,57.16494,1.700315,1.700315,0,-1,0,1.700315,54.68288,0,0,0,0.9297812,1.789805,1.700315,0,0,0,10.62527,0,0.8600242,-0.8600242,13.09348,93.52469,0.1460511,1.870347,0.743825,0,11.55506
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03384699,56.25217,55.98727,0,0,0,-1,0,0,0,0,0,0,0.03384699,0,0,0,0,0.9555825,9.76525,0.03384699,0,0.03384699,13.12559,93.75405,0.1460494,0,0.02707759,0,9.799097
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,53.83257,53.83257,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9217355,9.795712,0,2.09987,-2.09987,10.91214,77.94366,0.1460494,2.194365,0,0,9.795712
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,51.66915,51.66915,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.254925,7.695842,0,1.914477,-1.914477,8.8941,63.52916,0.1460494,2.000628,0,0,7.695842
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,49.43594,49.43594,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.382121,5.781365,0,1.827996,-1.827996,6.967223,49.76577,0.1460494,1.910256,0,0,5.781365
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,47.49932,47.49932,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.413228,3.953369,0,3.076374,-3.076374,3.724439,26.60308,0.1460494,3.214811,0,0,3.953369
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,45.56271,45.56271,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.83142,0.8769948,0,0.216611,-0.216611,3.496111,24.97217,0.1460494,0.2263585,0,0,0.8769948
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,44.35888,44.35888,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.0721,0.6603838,0,0.2058225,-0.2058225,3.279155,23.42249,0.1460494,0.2150846,0,0,0.6603838
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,43.37312,43.37312,0.8916072,0.4318332,0,-1,0,0.4318332,0,0,0.459774,0.5489347,0,0.4545613,0.4318332,0,0,11.30079,0.4545613,0,0.4545613,-0.4545613,2.800006,20,0.1460494,0.9807679,0,0,0.4545613
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,42.36992,42.36992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460494,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460494,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,40.85204,40.85204,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460494,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,40.11054,40.11054,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460494,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09579669,40.14911,39.47373,0,0,0,0,0,0,0,0,0,0,0.09579669,0,0,0,0,11.80586,0,0.09579669,0,0.09579669,2.890886,20.64915,0.1460448,0,0.07663735,0,0.09579669
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.127494,47.40493,39.08117,0,0,0,0,0,0,0,0,0,0,1.127494,0,0,0,0,11.71006,0.08621702,1.127494,0,1.127494,3.960521,28.28938,0.1459906,0,0.9019952,0,1.213711
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.008407,54.19154,38.68862,0,0,0,0,0,0,0,0,0,0,2.008407,0,0,0,0,10.58257,1.100962,2.008407,0,2.008407,5.865863,41.89894,0.145894,0,1.606725,0,3.109368
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.670292,61.99674,40.25884,1.419033,1.419033,0,0,0,1.419033,188.1769,0,0,0,2.670292,1.493719,1.419033,0,0,8.574162,2.908528,1.176574,0,1.176574,6.982059,49.87175,0.1458375,1.560936,2.136234,0,5.57882
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.067464,70.89436,44.28909,1.650567,1.650567,0,-1,0,1.650567,185.843,0,0,0,3.067464,1.737439,1.650567,0,0,7.397589,3.967444,1.330025,0,1.330025,8.243831,58.88439,0.1457737,1.815624,2.453971,0,7.034908
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.801778,84.89738,48.21465,2.30188,2.30188,0,0,0,2.30188,165.1597,0,0,0,3.801778,2.423032,2.30188,0,0,6.067564,5.164466,1.378746,0,1.378746,9.551825,68.22718,0.1457076,2.532068,3.041423,0,8.966245
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.968199,91.53555,51.12829,2.246607,2.246607,0,0,0,2.246607,176.6308,0,0,0,3.968199,2.364849,2.246607,0,0,4.688818,6.405338,1.60335,0,1.60335,11.0729,79.09196,0.1456309,2.471267,3.174559,0,10.37354
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.113127,83.09788,53.48363,1.36829,1.36829,0,0,0,1.36829,227.5195,0,0,0,3.113127,1.440306,1.36829,0,0,3.085468,7.848353,1.672822,0,1.672822,12.65987,90.42749,0.1455508,1.505119,2.490502,0,10.96148
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.800162,82.25777,55.79535,1.508934,1.508934,0,0,0,1.508934,185.5722,0,0,0,2.800162,1.588351,1.508934,0,0,1.412646,9.353892,1.21181,0,1.21181,13.8095,98.63908,0.1454929,1.659827,2.240129,0,12.15405
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.341816,78.40273,56.92068,0.6650987,0.6650987,0,-1,0,0.6650987,352.1005,1.440876,0,0,2.341816,0.7001039,0.6650987,0,0,0.2008361,10.44452,0.2008361,0,0.2008361,14.00003,100,0.1454833,0.7316086,1.873453,0,12.78634
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.72117,72.13351,57.06898,0,0,0,-1,0,0,0,1.72117,0,0,1.72117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454833,0,1.376936,0,12.34644
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9269273,64.96533,57.26089,1.924369,1.924369,0,-1,0,1.924369,48.16786,0,0,0,0.9269273,2.025651,1.924369,0,0,0,10.62527,0,1.098724,-1.098724,12.84187,91.72747,0.1454833,2.116806,0.7415418,0,11.5522
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03599521,56.36516,56.08323,1.055378,1.055378,0,-1,0,1.055378,3.410645,0,0,0,0.03599521,1.110925,1.055378,0,0,1.220804,9.52655,0,1.074929,-1.074929,11.7088,83.63409,0.1454833,1.160916,0.02879616,0,9.562546
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.41517,8.451621,0,0,0,11.7088,83.63409,0.1454833,0,0,0,8.451621
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,51.72149,51.72149,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.41517,8.451621,0,0.5303461,-0.5303461,11.14976,79.641,0.1454833,0.5542117,0,0,8.451621
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,49.46211,49.46211,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.004444,7.921275,0,0.6982982,-0.6982982,10.41369,74.38336,0.1454833,0.7297216,0,0,7.921275
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,47.5255,47.5255,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.780331,7.222977,0,2.613601,-2.613601,7.658714,54.70499,0.1454833,2.731213,0,0,7.222977
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,45.58888,45.58888,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.684331,4.609376,0,0.6138761,-0.6138761,7.011632,50.08299,0.1454833,0.6415005,0,0,4.609376
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,44.33271,44.33271,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.366416,3.9955,0,0.3123202,-0.3123202,6.682418,47.73146,0.1454833,0.3263746,0,0,3.9955
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,43.35567,43.35567,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.713439,3.68318,0,0.4044282,-0.4044282,6.256113,44.68643,0.1454833,0.4226275,0,0,3.68318
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,42.34375,42.34375,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.162803,3.278751,0,0.3008485,-0.3008485,5.938991,42.42128,0.1454833,0.3143867,0,0,3.278751
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,41.48885,41.48885,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.497079,2.977903,0,0.07936563,-0.07936563,5.855332,41.82372,0.1454833,0.08293708,0,0,2.977903
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,40.7997,40.7997,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.585263,2.898537,0,0.2137929,-0.2137929,5.629975,40.21402,0.1454833,0.2234135,0,0,2.898537
