Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,40.06693,40.06693,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.822811,2.684744,0,0.2274194,-0.2274194,5.390254,38.50174,0.1454833,0.2376533,0,0,2.684744
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1069744,40.15816,39.40394,0.2062851,0.2062851,0,0,0,0.2062851,51.85752,0,0,0,0.1069744,0.2171423,0.2062851,0,0,9.0755,2.457325,0,0.1101679,-0.1101679,5.274127,37.67226,0.1454833,0.2269137,0.08557949,0,2.564299
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.080749,46.96757,39.01138,0.1393478,0.1393478,0,0,0,0.1393478,775.5767,0,0,0,1.080749,0.1466819,0.1393478,0,0,9.197907,2.347157,0.9340673,0,0.9340673,6.160261,44.00177,0.1454387,0.1532826,0.8645994,0,3.427906
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.376506,57.29846,38.56649,0.267096,0.267096,0,0,0,0.267096,889.7572,0,0,0,2.376506,0.2811537,0.267096,0,0,8.263841,3.187818,2.095353,0,2.095353,8.148087,58.2005,0.1453387,0.2938057,1.901205,0,5.564324
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.675547,61.99575,40.21522,2.029516,2.029516,0,0,0,2.029516,131.8318,0,0,0,2.675547,2.136332,2.029516,0,0,6.168488,5.073635,0.5392151,0,0.5392151,8.659631,61.85438,0.1453131,2.232467,2.140438,0,7.749182
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.070684,70.92904,44.28909,1.313562,1.313562,0,-1,0,1.313562,233.7677,0,0,0,3.070684,1.382697,1.313562,0,0,5.629273,5.558928,1.687988,0,1.687988,10.261,73.29269,0.1452326,1.444918,2.456547,0,8.629613
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.25007,77.97493,48.25827,1.669975,1.669975,0,0,0,1.669975,194.6179,0,0,0,3.25007,1.757868,1.669975,0,0,3.941285,7.078117,1.492202,0,1.492202,11.67662,83.40429,0.1451617,1.836972,2.600056,0,10.32819
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.260054,81.96172,51.22425,0.6097335,0.6097335,0,0,0,0.6097335,534.6688,0.1691465,0,0,3.260054,0.6418247,0.6097335,0,0,2.449083,8.4211,2.449083,0,2.449083,14.00003,100,0.1450453,0.6707068,2.608043,0,11.68115
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.111091,83.20903,53.58831,0.6189687,0.6189687,0,0,0,0.6189687,502.6249,2.459545,0,0,3.111091,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1450453,0.6808655,2.488873,0,13.73636
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.797807,82.35069,55.89131,0,0,0,0,0,0,0,2.797807,0,0,2.797807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450453,0,2.238245,0,13.42308
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.338279,78.54128,57.06898,0.214639,0.214639,0,-1,0,0.214639,1089.401,2.112343,0,0,2.338279,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1450453,0.2361029,1.870623,0,12.96355
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.717728,72.26637,57.21728,1.499878,1.499878,0,-1,0,1.499878,114.5245,0.1389083,0,0,1.717728,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1450453,1.649866,1.374182,0,12.343
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.994956,65.67723,57.36558,0.6981857,0.6981857,0,-1,0,0.6981857,142.5059,0.2600237,0,0,0.994956,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1450453,0.7680044,0.7959648,0,11.62023
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03813559,56.48685,56.18791,0.7693144,0.7693144,0,-1,0,0.7693144,4.957088,0,1.110223E-16,0,0.03813559,0.8098046,0.7693144,0,0,0,10.62527,0,0.771669,-0.771669,13.18662,94.18993,0.1450453,0.8462458,0.03050847,0,10.66341
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,53.98087,53.98087,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.85741,9.853605,0,0.6170266,-0.6170266,12.53621,89.54421,0.1450453,0.6447927,0,0,9.853605
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,51.81745,51.81745,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.542995,9.236579,0,0.3361025,-0.3361025,12.18193,87.01362,0.1450453,0.3512272,0,0,9.236579
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916442,8.900476,0,0,0,12.18193,87.01362,0.1450453,0,0,0,8.900476
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,47.55167,47.55167,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.916442,8.900476,0,0.5187964,-0.5187964,11.63507,83.10749,0.1450453,0.5421422,0,0,8.900476
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,45.58888,45.58888,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.492883,8.38168,0,0.2672337,-0.2672337,11.35338,81.09543,0.1450453,0.2792592,0,0,8.38168
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,44.33271,44.33271,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.789809,8.114446,0,0.1522246,-0.1522246,11.19292,79.9493,0.1450453,0.1590747,0,0,8.114446
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,43.35567,43.35567,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.958947,7.962222,0,0.4517566,-0.4517566,10.71673,76.54792,0.1450453,0.4720857,0,0,7.962222
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,42.32631,42.32631,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.460899,7.510465,0,0.1637827,-0.1637827,10.54409,75.31477,0.1450453,0.1711529,0,0,7.510465
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,41.43651,41.43651,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64288,7.346682,0,0.2611154,-0.2611154,10.26885,73.34877,0.1450453,0.2728656,0,0,7.346682
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,40.72991,40.72991,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.933008,7.085567,0,0.06674087,-0.06674087,10.1985,72.84627,0.1450453,0.06974421,0,0,7.085567
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,39.98841,39.98841,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.007165,7.018826,0,0.6101288,-0.6101288,9.555366,68.25247,0.1450453,0.6375846,0,0,7.018826
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1194144,40.14987,39.30798,0.2456148,0.2456148,0,0,0,0.2456148,48.61856,0,2.775558E-17,0,0.1194144,0.2585419,0.2456148,0,0,4.685086,6.408697,0,0.1391275,-0.1391275,9.408712,67.20496,0.1450453,0.2701763,0.0955315,0,6.528111
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.294904,48.5181,38.88926,0.1867839,0.1867839,0,0,0,0.1867839,693.263,0,0,0,1.294904,0.1966146,0.1867839,0,0,4.839672,6.269569,1.098289,0,1.098289,10.45064,74.64729,0.1449931,0.2054623,1.035923,0,7.564473
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.022819,54.04306,38.44436,0.8338788,0.8338788,0,0,0,0.8338788,242.5795,0,0,0,2.022819,0.8777671,0.8338788,0,0,3.741383,7.25803,1.145052,0,1.145052,11.53693,82.40649,0.1449388,0.9172666,1.618255,0,9.280849
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.681193,61.95738,40.13671,1.623989,1.623989,0,0,0,1.623989,165.0992,0,0,0,2.681193,1.709462,1.623989,0,0,2.596331,8.288576,0.9717312,0,0.9717312,12.4588,88.99123,0.1448928,1.786387,2.144954,0,10.96977
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.074264,70.9351,44.26292,1.588044,1.588044,0,-1,0,1.588044,193.5881,0,0,0,3.074264,1.671625,1.588044,0,0,1.6246,9.163135,1.402639,0,1.402639,13.78946,98.49593,0.1448264,1.746848,2.459411,0,12.2374
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.251416,78.02466,48.28444,1.35683,1.35683,0,0,0,1.35683,239.6332,1.601213,0,0,3.251416,1.428242,1.35683,0,0,0.2219611,10.42551,0.2219611,0,0.2219611,14.00003,100,0.1448158,1.492513,2.601133,0,13.67693
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.258624,82.08167,51.32893,3.066023,3.066023,1.25,0,0.50625,3.066023,106.2818,1.347021,0,0,3.258624,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1448158,3.372626,2.606899,5,13.8839
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.814456,93.0043,53.68427,1.196626,1.196626,0,0,0,1.196626,318.7676,2.554849,0,0,3.814456,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1448158,1.316289,3.051565,0,14.43973
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.267964,88.42561,55.98727,0,0,0,0,0,0,0,3.267964,0,0,3.267964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448158,0,2.614372,0,13.89324
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.733116,83.18128,57.16494,0,0,0,-1,0,0,0,2.733116,0,0,2.733116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448158,0,2.186492,0,13.35839
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.183769,77.15665,57.31324,0,0,0,-1,0,0,0,2.183769,0,0,2.183769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448158,0,1.747015,0,12.80904
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.188782,67.52398,57.46154,2.3348,2.3348,0,-1,0,2.3348,50.91577,0,0,0,1.188782,2.457685,2.3348,0,0,0,10.62527,0,1.268903,-1.268903,12.66249,90.44615,0.1448158,2.56828,0.9510254,0,11.81406
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04027152,56.59979,56.28387,1.557378,1.557378,0,-1,0,1.557378,2.585854,0,0,0,0.04027152,1.639345,1.557378,0,0,1.409892,9.356371,0,1.599073,-1.599073,10.97692,78.40638,0.1448158,1.713115,0.03221721,0,9.396643
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,54.02449,54.02449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.18664,7.757298,0,0,0,10.97692,78.40638,0.1448158,0,0,0,7.757298
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,51.86979,51.86979,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.18664,7.757298,0,0.5793545,-0.5793545,10.36622,74.0443,0.1448158,0.6054254,0,0,7.757298
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,49.55807,49.55807,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.830368,7.177943,0,2.458464,-2.458464,7.774773,55.53399,0.1448158,2.569095,0,0,7.177943
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,47.56911,47.56911,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.561995,4.719479,0,1.613453,-1.613453,6.074044,43.38594,0.1448158,1.686059,0,0,4.719479
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,45.58888,45.58888,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.35472,3.106026,0,0.1104972,-0.1104972,5.95757,42.55399,0.1448158,0.1154696,0,0,3.106026
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,44.33271,44.33271,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.477495,2.995528,0,0.01845725,-0.01845725,5.938114,42.41502,0.1448158,0.01928783,0,0,2.995528
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,43.32951,43.32951,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.498003,2.977071,0,0.1649745,-0.1649745,5.764216,41.17289,0.1448158,0.1723983,0,0,2.977071
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,42.30013,42.30013,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.681308,2.812097,0,0.340073,-0.340073,5.405747,38.6124,0.1448158,0.3553763,0,0,2.812097
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,41.39289,41.39289,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.059167,2.472024,0,0.3946572,-0.3946572,4.989742,35.64095,0.1448158,0.4124168,0,0,2.472024
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,40.67757,40.67757,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.497675,2.077367,0,0.6549225,-0.6549225,4.299393,30.70989,0.1448158,0.6843941,0,0,2.077367
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,39.91862,39.91862,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.22537,1.422444,0,0.2467245,-0.2467245,4.039323,28.85225,0.1448158,0.2578271,0,0,1.422444
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1444113,40.22188,39.2033,0.7384353,0.7384353,0,0,0,0.7384353,19.55639,0,0,0,0.1444113,0.7773003,0.7384353,0,0,10.49951,1.175719,0,0.632889,-0.632889,3.372199,24.08709,0.1448158,0.8122789,0.115529,0,1.320131
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.287723,48.33095,38.76713,0.2272347,0.2272347,0,0,0,0.2272347,566.6931,0,0,0,1.287723,0.2391944,0.2272347,0,0,11.20271,0.5428305,1.048529,0,1.048529,4.366921,31.19223,0.1447662,0.2499581,1.030179,0,1.830554
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.029727,53.96618,38.32223,0.4607875,0.4607875,0,0,0,0.4607875,440.4909,0,0,0,2.029727,0.4850395,0.4607875,0,0,10.15419,1.486506,1.544688,0,1.544688,5.83234,41.65949,0.1446932,0.5068663,1.623782,0,3.516233
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.686938,61.89936,40.04075,1.306185,1.306185,0,0,0,1.306185,205.7088,0,0,0,2.686938,1.374931,1.306185,0,0,8.609499,2.876725,1.312006,0,1.312006,7.077018,50.55003,0.1446313,1.436803,2.14955,0,5.563663
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.617339,77.05531,44.21058,0,0,0,-1,0,0,0,0,0,0,3.617339,0,0,0,0,7.297493,4.05753,3.617339,0,3.617339,10.50873,75.06219,0.1444607,0,2.893872,0,7.67487
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.474498,80.76746,48.31061,0,0,0,0,0,0,0,0,0,0,3.474498,0,0,0,0,3.680153,7.313136,3.474498,0,3.474498,13.80493,98.60641,0.1442972,0,2.779598,0,10.78763
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.978876,92.06818,51.37255,1.13652,1.13652,0,0,0,1.13652,350.0931,2.576885,0,0,3.978876,1.196336,1.13652,0,0,0.2056555,10.44018,0.2056555,0,0.2056555,14.00003,100,0.1442876,1.250171,3.183101,0,14.41906
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.108305,83.35639,53.72789,1.062221,1.062221,0,0,0,1.062221,292.6233,1.990178,0,0,3.108305,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1442876,1.168443,2.486644,0,13.73358
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.792915,82.53429,56.08323,1.225136,1.225136,0,0,0,1.225136,227.9678,1.503298,0,0,2.792915,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1442876,1.347649,2.234332,0,13.41819
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.333544,78.66662,57.21728,1.227644,1.227644,0,-1,0,1.227644,190.0831,1.041287,0,0,2.333544,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1442876,1.350409,1.866835,0,12.95882
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.712594,72.38253,57.36558,0,0,0,-1,0,0,0,1.712594,0,0,1.712594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442876,0,1.370075,0,12.33787
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9190314,65.15416,57.50515,1.7117,1.7117,0,-1,0,1.7117,53.69116,0,2.220446E-16,0,0.9190314,1.801789,1.7117,0,0,0,10.62527,0,0.8827578,-0.8827578,13.06952,93.35352,0.1442876,1.88287,0.7352251,0,11.54431
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04242483,56.61673,56.28387,0.1319235,0.1319235,0,-1,0,0.1319235,32.15867,0,0,0,0.04242483,0.1388668,0.1319235,0,0,0.980842,9.742517,0,0.09644196,-0.09644196,12.96786,92.6274,0.1442876,0.1451158,0.03393986,0,9.784942
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,54.02449,54.02449,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.088,9.646074,0,3.505263,-3.505263,9.272989,66.2355,0.1442876,4.611681,0,0,9.646074
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,51.81745,51.81745,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.982737,6.140811,0,2.221737,-2.221737,6.931072,49.50756,0.1442876,2.321715,0,0,6.140811
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,49.5319,49.5319,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.451334,3.919074,0,3.505263,-3.505263,3.236201,23.11567,0.1442876,4.340469,0,0,3.919074
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,47.55167,47.55167,0.6220315,0.3931204,0,-1,0,0.3931204,0,0,0.2289111,0.2911142,0,0.413811,0.3931204,0,0,11.34607,0.413811,0,0.413811,-0.413811,2.800006,20,0.1442876,0.6842346,0,0,0.413811
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442876,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,44.28909,44.28909,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442876,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,43.27716,43.27716,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442876,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,42.2478,42.2478,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442876,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,41.34055,41.34055,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442876,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,40.60778,40.60778,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442876,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,39.84883,39.84883,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442876,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1873362,40.43041,39.10734,0.195015,0.195015,3.700278,0,1.175176,0.195015,96.06245,0,0,0,0.1873362,0,0,3.505263,3.33,11.80586,0,3.517336,0,3.517336,6.136844,43.83451,0.1443642,0.2145165,0.1498689,5,0.1873362
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8103232,44.51744,38.645,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,186.8657,4.440892E-16,0,0,0.8103232,0,0,3.505263,3.33,8.288524,3.165602,4.140323,0,4.140323,10.0647,71.89056,0.144435,0.4770034,0.6482586,5,3.975926
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.82244,52.07075,38.2001,0.01161964,0.01161964,2.459789,0,0.8365223,0.01161964,15684.13,0,0,0,1.82244,0,0,2.448169,2.325761,4.148201,6.891893,4.148201,0,4.148201,14.00003,100,0.1443597,0.01278161,1.457952,5,8.714334
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9999896,47.32336,39.94479,2.608385,2.608385,0,0,0,2.608385,38.33751,0,0,0,0.9999896,2.745668,2.608385,0,0,0,10.62527,0,1.745679,-1.745679,12.15992,86.85641,0.1443597,2.869223,0.7999917,0,11.62526
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.010309,70.15337,44.18441,0.2308277,0.2308277,0,-1,0,0.2308277,1304.137,0.8276901,0,0,3.010309,0.2429766,0.2308277,0,0,1.939643,8.879596,1.939643,0,1.939643,14.00003,100,0.1442689,0.2539105,2.408248,0,11.8899
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.801342,63.11576,48.33678,0,0,0,0,0,0,0,1.801342,0,0,1.801342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442689,0,1.441074,0,12.42662
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.856048,77.4312,51.42489,1.399588,1.399588,0,0,0,1.399588,204.0635,1.382797,0,0,2.856048,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1442689,1.539547,2.284838,0,13.48132
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.117317,62.99155,53.83257,0,0,0,0,0,0,0,1.117317,0,0,1.117317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442689,0,0.8938533,0,11.74259
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.111874,75.01955,56.13557,0.3006402,0.3006402,0,0,0,0.3006402,702.4589,1.79541,0,0,2.111874,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1442689,0.3307042,1.689499,0,12.73715
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.913864,74.28016,57.26089,0,0,0,-1,0,0,0,1.913864,0,0,1.913864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442689,0,1.531091,0,12.53914
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.157237,67.18057,57.40919,0.1655751,0.1655751,0,-1,0,0.1655751,698.9197,0.9829471,0,0,1.157237,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1442689,0.1821326,0.9257893,0,11.78251
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9644587,65.61057,57.5575,1.863068,1.863068,0,-1,0,1.863068,51.76725,0,0,0,0.9644587,1.961124,1.863068,0,0,0,10.62527,0,0.9966649,-0.9966649,12.94945,92.4959,0.1442689,2.049374,0.771567,0,11.58973
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03999732,56.64135,56.32748,1.355279,1.355279,0,-1,0,1.355279,2.951224,0,2.220446E-16,0,0.03999732,1.426609,1.355279,0,0,1.107405,9.62861,0,1.386612,-1.386612,11.48783,82.05579,0.1442689,1.490807,0.03199786,0,9.668607
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,54.02449,54.02449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.648086,8.241997,0,0,0,11.48783,82.05579,0.1442689,0,0,0,8.241997
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,51.81745,51.81745,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.648086,8.241997,0,0.8214763,-0.8214763,10.62192,75.87071,0.1442689,0.8584427,0,0,8.241997
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,49.51445,49.51445,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.560837,7.420521,0,3.505263,-3.505263,6.92705,49.47883,0.1442689,4.302492,0,0,7.420521
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,47.5255,47.5255,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.455574,3.915258,0,2.587606,-2.587606,4.199473,29.99618,0.1442689,2.704048,0,0,3.915258
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,45.53654,45.53654,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.33069,1.327652,0,0.2878583,-0.2878583,3.896044,27.82883,0.1442689,0.3008119,0,0,1.327652
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,44.26292,44.26292,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.65053,1.039794,0,0.3672625,-0.3672625,3.508916,25.06363,0.1442689,0.3837894,0,0,1.039794
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,43.251,43.251,0.7293766,0.6389045,0,-1,0,0.6389045,0,0,0.09047201,0.1634097,0,0.6725311,0.6389045,0,0,11.0586,0.6725311,0,0.6725311,-0.6725311,2.800006,20,0.1442689,0.8023142,0,0,0.6725311
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,42.20417,42.20417,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442689,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,41.28821,41.28821,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442689,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,40.55544,40.55544,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442689,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,39.77032,39.77032,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442689,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1570029,40.11806,39.01138,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.53273,4.440892E-16,0,0,0.1570029,0,0,3.505263,3.33,11.80586,0,3.487003,0,3.487003,6.108067,43.62896,0.1443816,0.605281,0.1256023,5,0.1570029
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.002409,45.86779,38.54032,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,293.5945,0,0,0,1.002409,0,0,3.505263,3.33,8.318857,3.138303,4.332409,0,4.332409,10.21815,72.98665,0.144434,0.3755689,0.8019273,5,4.140712
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.102462,54.32095,38.07797,1.205156,1.205156,3.188299,0,1.035406,1.205156,174.4556,0,0,0,2.102462,0,0,1.983143,1.883986,3.986448,7.037471,3.986448,0,3.986448,14.00003,100,0.144438,1.325672,1.68197,5,9.139933
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.544818,60.34756,39.86628,0.00959058,0.00959058,0,0,0,0.00959058,26534.56,2.534723,0,0,2.544818,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.144438,0.01054964,2.035854,0,13.17009
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.667144,77.60223,44.16696,1.378928,1.378928,0,-1,0,1.378928,265.9417,2.215641,0,0,3.667144,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.144438,1.516821,2.933715,0,14.29242
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.973076,87.47024,48.33678,1.812391,1.812391,0,0,0,1.812391,219.2173,2.065296,0,0,3.973076,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.144438,1.99363,3.178461,0,14.59835
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.924952,91.32067,51.42489,0,0,0,0,0,0,0,3.924952,0,0,3.924952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144438,0,3.139962,0,14.55023
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.105951,83.46362,53.83257,0,0,0,0,0,0,0,3.105951,0,0,3.105951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144438,0,2.484761,0,13.73123
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.790599,82.57262,56.13557,2.406804,2.406804,0,0,0,2.406804,115.9463,0.2571215,0,0,2.790599,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.144438,2.647484,2.232479,0,13.41587
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.238277,77.74255,57.31324,0.8236647,0.8236647,0,-1,0,0.8236647,271.7462,1.371262,0,0,2.238277,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.144438,0.9060312,1.790622,0,12.86355
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.084605,76.27867,57.46154,0,0,0,-1,0,0,0,2.084605,0,0,2.084605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144438,0,1.667684,0,12.70988
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.108524,66.89873,57.5575,0,0,0,-1,0,0,0,1.108524,0,0,1.108524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144438,0,0.8868192,0,11.7338
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04668991,56.74647,56.37983,0.7153801,0.7153801,0,-1,0,0.7153801,6.526588,0,1.110223E-16,0,0.04668991,0.7530317,0.7153801,0,0,0,10.62527,0,0.7063417,-0.7063417,13.25548,94.6818,0.144438,0.7869181,0.03735193,0,10.67196
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,54.02449,54.02449,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7848242,9.918932,0,1.18814,-1.18814,12.00307,85.73603,0.144438,1.241607,0,0,9.918932
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,51.81745,51.81745,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.10498,8.730792,0,3.505263,-3.505263,8.308197,59.34414,0.144438,3.734083,0,0,8.730792
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,49.51445,49.51445,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.999717,5.225529,0,0.6874022,-0.6874022,7.583611,54.16854,0.144438,0.7183353,0,0,5.225529
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.763497,4.538126,0,0,0,7.583611,54.16854,0.144438,0,0,0,4.538126
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,45.51037,45.51037,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.763497,4.538126,0,0.5087122,-0.5087122,7.047381,50.33834,0.144438,0.5316043,0,0,4.538126
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,44.21058,44.21058,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.328733,4.029414,0,0.2628652,-0.2628652,6.770297,48.35917,0.144438,0.2746942,0,0,4.029414
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,43.18121,43.18121,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.620806,3.766549,0,0.2322893,-0.2322893,6.525443,46.61021,0.144438,0.2427424,0,0,3.766549
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,42.15184,42.15184,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.878905,3.53426,0,0.3783664,-0.3783664,6.126609,43.76141,0.144438,0.3953929,0,0,3.53426
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,41.21842,41.21842,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.299312,3.155893,0,0.3079848,-0.3079848,5.801965,41.44252,0.144438,0.3218441,0,0,3.155893
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,40.48565,40.48565,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.641518,2.847908,0,0.1705614,-0.1705614,5.622177,40.15833,0.144438,0.1782367,0,0,2.847908
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007436234,39.75283,39.70054,0,0,0,-1,0,0,0,0,0,0,0.007436234,0,0,0,0,8.83103,2.677347,0.007436234,0,0.007436234,5.629232,40.20872,0.1444376,0,0.005948987,0,2.684783
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1417825,39.9311,38.93287,0.3580299,0.3580299,0,0,0,0.3580299,39.60075,0,5.551115E-17,0,0.1417825,0.3768736,0.3580299,0,0,8.823594,2.68404,0,0.235091,-0.235091,5.381424,38.43867,0.1444376,0.3938329,0.113426,0,2.825822
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.17092,47.07005,38.44436,0.07738353,0.07738353,0,0,0,0.07738353,1513.138,0,0,0,1.17092,0.08145635,0.07738353,0,0,9.084806,2.448949,1.089464,0,1.089464,6.41498,45.82119,0.1443868,0.08512188,0.936736,0,3.619869
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.048897,53.75108,37.98201,0.9466531,0.9466531,0,0,0,0.9466531,216.4359,0,0,0,2.048897,0.996477,0.9466531,0,0,7.995342,3.429466,1.05242,0,1.05242,7.413394,52.95271,0.1443378,1.041318,1.639118,0,5.478364
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.702703,61.73156,39.77032,1.192718,1.192718,0,0,0,1.192718,226.6002,0,0,0,2.702703,1.255493,1.192718,0,0,6.942922,4.376644,1.447209,0,1.447209,8.786337,62.75943,0.1442704,1.31199,2.162162,0,7.079347
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.087733,70.89601,44.11462,1.626282,1.626282,0,-1,0,1.626282,189.8645,0,0,0,3.087733,1.711876,1.626282,0,0,5.495713,5.679133,1.375857,0,1.375857,10.09159,72.08263,0.1442064,1.78891,2.470186,0,8.766866
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.256513,78.15266,48.33678,0,0,0,0,0,0,0,0,0,0,3.256513,0,0,0,0,4.119856,6.917404,3.256513,0,3.256513,13.18099,94.14973,0.1440551,0,2.60521,0,10.17392
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.258039,82.26958,51.47723,2.652168,2.652168,0,0,0,2.652168,122.8443,0,0,0,3.258039,2.791756,2.652168,0,0,0.8633434,9.848265,0.4662827,0,0.4662827,13.62334,97.3094,0.1440335,2.917385,2.606431,0,13.1063
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.104845,83.50674,53.87619,0.4795493,0.4795493,0,0,0,0.4795493,647.4507,2.202996,0,0,3.104845,0.5047887,0.4795493,0,0,0.3970607,10.26792,0.3970607,0,0.3970607,14.00003,100,0.1440151,0.5275042,2.483876,0,13.37276
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.788844,82.61765,56.18791,1.673746,1.673746,0,0,0,1.673746,166.6228,1.027006,0,0,2.788844,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1440151,1.841121,2.231075,0,13.41412
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.328378,78.72457,57.31324,2.173924,2.173924,0,-1,0,2.173924,107.1049,0.04003723,0,0,2.328378,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1440151,2.391316,1.862702,0,12.95365
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.706555,72.43086,57.46154,1.065846,1.065846,0,-1,0,1.065846,160.1126,0.5846112,0,0,1.706555,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1440151,1.172431,1.365244,0,12.33183
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.91267,65.20884,57.60983,1.009595,1.009595,0,-1,0,1.009595,90.39966,0,2.220446E-16,0,0.91267,1.062731,1.009595,0,0,0,10.62527,0,0.1500611,-0.1500611,13.84185,98.87016,0.1440151,1.110554,0.730136,0,11.53794
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04882612,56.76329,56.37983,3.498956,3.33,0,-1,0,3.33,1.46625,4.440892E-16,0.1689562,0.5188518,0.04882612,3.505263,3.33,0,0,0.1667345,10.47521,0,3.456437,-3.456437,10.19845,72.84589,0.1440151,3.848852,0.03906089,0,10.52404
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,54.02449,54.02449,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,4.00722,7.018776,0,1.946678,-1.946678,8.146466,58.18893,0.1440151,2.034278,0,0,7.018776
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,51.81745,51.81745,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.170196,5.072098,0,0.974252,-0.974252,7.119515,50.85358,0.1440151,1.018093,0,0,5.072098
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,49.48828,49.48828,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.252698,4.097846,0,3.505263,-3.505263,3.424643,24.46169,0.1440151,4.526854,0,0,4.097846
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,47.49932,47.49932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14743,0.5925831,0,0,0,3.424643,24.46169,0.1440151,0,0,0,0.5925831
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,45.46675,45.46675,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.14743,0.5925831,0,0.1878883,-0.1878883,3.226591,23.04704,0.1440151,0.1963433,0,0,0.5925831
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,44.14079,44.14079,0.4557945,0.38446,0,-1,0,0.38446,0,0,0.07133446,0.1169139,0,0.4046947,0.38446,0,0,11.3562,0.4046947,0,0.4046947,-0.4046947,2.800006,20,0.1440151,0.5013739,0,0,0.4046947
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,43.12886,43.12886,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440151,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,42.07333,42.07333,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440151,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,41.14864,41.14864,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440151,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,40.38097,40.38097,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440151,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009854038,39.66512,39.59586,0.3095026,0.009361337,0,-1,0,0.009361337,105.2632,0,0.3001413,0.3385806,0.009854038,0.009854038,0.009361337,0,0,11.80586,0,0,0,0,2.800006,20,0.1440151,0.3404529,0.007883231,0,0.009854038
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1557555,39.90718,38.81075,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,39.37491,0,0,0,0.1557555,0,0,3.505263,3.33,11.80586,0,3.485755,0,3.485755,6.106884,43.62051,0.1441123,0.4351276,0.1246044,5,0.1557555
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.177543,46.99237,38.32223,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,309.3728,0,0,0,1.177543,0,0,3.505263,3.33,8.320105,3.13718,4.507544,0,4.507544,10.38311,74.16496,0.1441604,0.4186851,0.9420347,5,4.314723
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.054969,53.66681,37.85989,0,0,1.850098,0,0.6700766,0,0,0,0,0,2.054969,0,0,1.850098,1.757593,3.812561,7.193969,3.812561,0,3.812561,14.00003,100,0.1440425,0,1.643975,5,9.248938
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.414986,68.82632,39.6482,0.2916358,0.2916358,0,0,0,0.2916358,1170.976,3.108001,0,0,3.414986,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1440425,0.3207994,2.731989,0,14.04026
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.686818,77.6674,44.03611,0,0,0,-1,0,0,0,3.686818,0,0,3.686818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440425,0,2.949455,0,14.31209
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.258913,78.11337,48.28444,1.337979,1.337979,0,0,0,1.337979,243.5698,1.850514,0,0,3.258913,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1440425,1.471777,2.60713,0,13.88419
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.364735,83.54544,51.42489,1.793065,1.793065,0,0,0,1.793065,187.6527,1.477298,0,0,3.364735,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1440425,1.972372,2.691788,0,13.99001
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.174228,84.32043,53.83257,0,0,0,0,0,0,0,3.174228,0,0,3.174228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440425,0,2.539383,0,13.7995
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.002917,85.24207,56.18791,0.8227068,0.8227068,0,0,0,0.8227068,365.0046,2.13691,0,0,3.002917,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1440425,0.9049774,2.402334,0,13.62819
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.32716,78.71118,57.31324,1.369736,1.369736,0,-1,0,1.369736,169.8984,0.8853323,0,0,2.32716,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1440425,1.50671,1.861728,0,12.95243
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.704983,72.41537,57.46154,0.5014638,0.5014638,0,-1,0,0.5014638,340.0012,1.177126,0,0,1.704983,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1440425,0.5516101,1.363986,0,12.33026
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9440694,65.48569,57.60983,0,0,0,-1,0,0,0,0.9440694,0,0,0.9440694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440425,0,0.7552555,0,11.56934
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1172116,57.25107,56.32748,0,0,0,-1,0,0,0,0.1172116,0,0,0.1172116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440425,0,0.09376929,0,10.74249
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,53.98087,53.98087,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1440425,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,51.76511,51.76511,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1440425,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,49.46211,49.46211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1440425,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,47.44699,47.44699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1440425,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,45.44059,45.44059,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1440425,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,44.11462,44.11462,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1440425,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,43.08525,43.08525,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1440425,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,42.02971,42.02971,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1440425,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,41.07013,41.07013,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1440425,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,40.31118,40.31118,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1440425,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03495503,39.77193,39.52607,0.07479371,0.07479371,0,-1,0,0.07479371,46.73525,0,0,0,0.03495503,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04377519,-0.04377519,5.830684,41.64766,0.1440425,0.08227308,0.02796403,0,2.953884
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1606732,39.84541,38.71479,0.2405902,0.2405902,0,0,0,0.2405902,66.78295,0,0,0,0.1606732,0.2532528,0.2405902,0,0,8.611245,2.875154,0,0.0925796,-0.0925796,5.733096,40.9506,0.1440425,0.2646492,0.1285386,0,3.035827
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.288946,47.73619,38.2001,0.3792792,0.3792792,0,0,0,0.3792792,339.8409,0,0,0,1.288946,0.3992413,0.3792792,0,0,8.714111,2.782574,0.8897045,0,0.8897045,6.577144,46.9795,0.1440014,0.4172071,1.031157,0,4.07152
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.240699,55.1148,37.71159,0.4391887,0.4391887,0,0,0,0.4391887,510.1904,0,0,0,2.240699,0.4623039,0.4391887,0,0,7.824407,3.583308,1.778395,0,1.778395,8.264277,59.03043,0.1439193,0.4831076,1.792559,0,5.824007
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.019818,64.55332,39.52607,1.455626,1.455626,0,0,0,1.455626,207.4585,0,0,0,3.019818,1.532238,1.455626,0,0,6.046012,5.183864,1.487581,0,1.487581,9.675521,69.11073,0.1438507,1.601188,2.415855,0,8.203682
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.813173,79.07277,43.91398,0.4436987,0.4436987,0,-1,0,0.4436987,859.406,0,0,0,3.813173,0.4670512,0.4436987,0,0,4.558431,6.522686,3.346122,0,3.346122,12.84993,91.78503,0.1436967,0.4880686,3.050539,0,10.33586
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.87151,85.88173,48.2321,1.749504,1.749504,0,0,0,1.749504,221.2919,0.817618,0,0,3.87151,1.841583,1.749504,0,0,1.212309,9.534196,1.212309,0,1.212309,14.00003,100,0.143641,1.924454,3.097208,0,13.40571
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.261255,82.17177,51.37255,1.64136,1.64136,0,0,0,1.64136,198.6923,1.533508,0,0,3.261255,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.143641,1.805496,2.609004,0,13.88653
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.391115,87.14693,53.83257,0,0,0,0,0,0,0,3.391115,0,0,3.391115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143641,0,2.712892,0,14.01639
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.788347,82.54573,56.13557,1.960713,1.960713,0,0,0,1.960713,142.2108,0.7244384,0,0,2.788347,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.143641,2.156785,2.230678,0,13.41362
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.325942,78.6978,57.31324,1.613608,1.613608,0,-1,0,1.613608,144.1454,0.6274075,0,0,2.325942,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.143641,1.774969,1.860754,0,12.95122
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.704049,72.34736,57.40919,1.470881,1.470881,0,-1,0,1.470881,115.8523,0.1557541,0,0,1.704049,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.143641,1.617969,1.36324,0,12.32932
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9095989,65.12652,57.5575,0,0,0,-1,0,0,0,0.9095989,0,0,0.9095989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143641,0,0.7276792,0,11.53487
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04901205,56.71227,56.32748,0,0,0,-1,0,0,0,0.04901205,0,0,0.04901205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143641,0,0.03920964,0,10.67429
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,53.92853,53.92853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143641,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,51.72149,51.72149,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.143641,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,49.40977,49.40977,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.143641,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,47.40337,47.40337,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.143641,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,45.36208,45.36208,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.143641,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,44.01866,44.01866,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.143641,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,42.98057,42.98057,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.143641,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,41.93375,41.93375,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.143641,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,40.97417,40.97417,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.143641,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,40.21522,40.21522,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.143641,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01221827,39.48973,39.40394,0.280017,0.280017,0,-1,0,0.280017,4.363403,0,0,0,0.01221827,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2825364,-0.2825364,6.914009,49.38568,0.143641,0.3080187,0.009774615,0,4.197641
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1722933,39.80474,38.59266,0.2286382,0.2286382,0,0,0,0.2286382,75.35629,0,2.775558E-17,0,0.1722933,0.2406718,0.2286382,0,0,7.46932,3.902887,0,0.06837852,-0.06837852,6.841932,48.87085,0.143641,0.251502,0.1378346,0,4.07518
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.190308,46.80537,38.0518,0.3025102,0.3025102,0,0,0,0.3025102,393.4768,0,0,0,1.190308,0.3184318,0.3025102,0,0,7.545296,3.834508,0.8718759,0,0.8718759,7.669066,54.77893,0.1436009,0.3327613,0.9522462,0,5.024816
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.067096,53.43945,37.56329,0.933129,0.933129,0,0,0,0.933129,221.5231,0,0,0,2.067096,0.982241,0.933129,0,0,6.67342,4.619196,1.084855,0,1.084855,8.69825,62.13023,0.1435511,1.026442,1.653677,0,6.686293
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.718294,61.44854,39.40394,1.504773,1.504773,0,0,0,1.504773,180.6447,0,0,0,2.718294,1.583972,1.504773,0,0,5.588565,5.595566,1.134322,0,1.134322,9.774363,69.81673,0.1434991,1.65525,2.174635,0,8.31386
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.099278,70.6842,43.84419,1.627496,1.627496,0,-1,0,1.627496,190.4323,0,0,0,3.099278,1.713154,1.627496,0,0,4.454243,6.616456,1.386124,0,1.386124,11.08935,79.20952,0.1434355,1.790246,2.479422,0,9.715734
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.263095,78.03872,48.18848,1.705498,1.705498,0,0,0,1.705498,191.328,0,0,0,3.263095,1.795261,1.705498,0,0,3.068119,7.863967,1.467834,0,1.467834,12.48186,89.156,0.1433683,1.876048,2.610476,0,11.12706
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.261478,82.17453,51.37255,0.6623679,0.6623679,0,0,0,0.6623679,492.3968,0.9639636,0,0,3.261478,0.6972293,0.6623679,0,0,1.600285,9.185018,1.600285,0,1.600285,14.00003,100,0.1432951,0.7286046,2.609182,0,12.4465
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.106164,83.39802,53.78023,1.139507,1.139507,0,0,0,1.139507,272.5884,1.906683,0,0,3.106164,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1432951,1.253458,2.484931,0,13.73144
