Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.787519,82.53584,56.13557,0,0,0,0,0,0,0,2.787519,0,0,2.787519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432951,0,2.230015,0,13.41279
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.325575,78.6312,57.26089,2.070098,2.070098,0,-1,0,2.070098,112.3413,0.1465244,0,0,2.325575,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1432951,2.277108,1.86046,0,12.95085
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.702576,72.33285,57.40919,0.3337211,0.3337211,0,-1,0,0.3337211,510.1794,1.351291,0,0,1.702576,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1432951,0.3670932,1.362061,0,12.32785
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9083671,65.06039,57.50515,1.080108,1.080108,0,-1,0,1.080108,84.09969,0,0,0,0.9083671,1.136955,1.080108,0,0,0,10.62527,0,0.2285882,-0.2285882,13.75908,98.27891,0.1432951,1.188118,0.7266937,0,11.53364
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05522665,56.71746,56.28387,2.171598,2.171598,0,-1,0,2.171598,2.543134,0,0,0,0.05522665,2.285892,2.171598,0,0,0.2539869,10.39669,0,2.230666,-2.230666,11.40775,81.48374,0.1432951,2.388758,0.04418132,0,10.45191
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,53.87619,53.87619,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.732505,8.16602,0,2.8063,-2.8063,8.449646,60.3545,0.1432951,2.932584,0,0,8.16602
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,51.62553,51.62553,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.850616,5.35972,0,3.426153,-3.426153,4.838164,34.55825,0.1432951,3.58033,0,0,5.35972
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,49.33998,49.33998,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.657453,1.933567,0,1.132371,-1.132371,3.64454,26.03238,0.1432951,1.183328,0,0,1.933567
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91564,0.801196,0,0,0,3.64454,26.03238,0.1432951,0,0,0,0.801196
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,45.29229,45.29229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91564,0.801196,0,0,0,3.64454,26.03238,0.1432951,0,0,0,0.801196
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,43.94015,43.94015,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.91564,0.801196,0,0.3068032,-0.3068032,3.321141,23.72239,0.1432951,0.3206094,0,0,0.801196
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,42.91078,42.91078,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.25653,0.4943928,0,0.2424975,-0.2424975,3.065526,21.89657,0.1432951,0.2534099,0,0,0.4943928
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,41.82907,41.82907,0.2690645,0.2393005,0,-1,0,0.2393005,0,0,0.02976407,0.05667052,0,0.2518952,0.2393005,0,0,11.52598,0.2518952,0,0.2518952,-0.2518952,2.800006,20,0.1432951,0.295971,0,0,0.2518952
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,40.87821,40.87821,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432951,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,40.11054,40.11054,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432951,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02585147,39.46329,39.28181,0.574512,0.0245589,0,-1,0,0.0245589,105.2632,0,0.5499531,0.6270514,0.02585147,0.02585147,0.0245589,0,0,11.80586,0,0,0,0,2.800006,20,0.1432951,0.6319632,0.02068118,0,0.02585147
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2125472,39.9409,38.44436,0.243471,0.243471,3.748734,0,1.188404,0.243471,87.2988,0,0,0,0.2125472,0,0,3.505263,3.33,11.80586,0,3.542547,0,3.542547,6.160761,44.00535,0.1433749,0.2678181,0.1700378,5,0.2125472
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.212147,46.79992,37.88605,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,325.1487,0,0,0,1.212147,0,0,3.505263,3.33,8.263313,3.188293,4.542147,0,4.542147,10.46982,74.78428,0.1434214,0.4100775,0.9697173,5,4.400439
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.858847,51.45283,37.36265,1.491048,1.491048,3.260252,0,1.055049,1.491048,124.6671,0,0,0,1.858847,0,0,1.769203,1.680743,3.721166,7.276225,3.53959,0,3.53959,13.82777,98.76958,0.1434538,1.640153,1.487078,5,9.135072
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.250877,48.53176,39.22947,1.239705,1.239705,0,0,0,1.239705,100.9012,0,0,0,1.250877,1.304953,1.239705,0,0,0.1815761,10.46186,0,0.05407557,-0.05407557,13.77077,98.36244,0.1434538,1.363675,1.000702,0,11.71273
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.053897,70.0466,43.72206,1.941143,1.941143,0,-1,0,1.941143,157.3247,0.7689287,0,0,3.053897,2.043308,1.941143,0,0,0.2416601,10.40778,0.2416601,0,0.2416601,14.00003,100,0.1434428,2.135257,2.443118,0,13.46168
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.084936,65.50597,48.10997,0.5567668,0.5567668,0,0,0,0.5567668,374.4721,1.498866,0,0,2.084936,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1434428,0.6124435,1.667949,0,12.71021
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.534122,63.99319,51.32893,0,0,0,0,0,0,0,1.534122,0,0,1.534122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434428,0,1.227297,0,12.1594
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.588237,89.79907,53.78023,2.003756,2.003756,0,0,0,2.003756,179.0755,1.47902,0,0,3.588237,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1434428,2.204132,2.87059,0,14.21351
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.786657,82.52556,56.13557,0.4324965,0.4324965,0,0,0,0.4324965,644.319,2.331398,0,0,2.786657,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1434428,0.4757462,2.229326,0,13.41193
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.788925,83.97494,57.26089,1.919656,1.919656,0,-1,0,1.919656,145.2826,0.7682347,0,0,2.788925,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1434428,2.111621,2.23114,0,13.4142
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.701159,72.31889,57.40919,3.768835,3.33,0,-1,0,3.33,51.08586,0,0.4388348,0.8157183,1.701159,3.505263,3.33,0,0,0,10.62527,0,1.804104,-1.804104,12.09834,86.41651,0.1434428,4.145718,1.360927,0,12.32643
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9069453,65.0479,57.50515,1.6409,1.6409,0,-1,0,1.6409,55.2712,0,0,0,0.9069453,1.727263,1.6409,0,0,2.00456,8.82117,0,0.820318,-0.820318,11.23364,80.24016,0.1434428,1.80499,0.7255562,0,9.728115
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.057336,56.73407,56.28387,2.153319,2.153319,0,-1,0,2.153319,2.66268,0,4.440892E-16,0,0.057336,2.266652,2.153319,0,0,2.916025,8.000852,0,2.209316,-2.209316,8.904821,63.60574,0.1434428,2.368651,0.0458688,0,8.058188
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007707377,53.89194,53.83257,0,0,0,-1,0,0,0,0,0,0,0.007707377,0,0,0,0,5.37082,5.791536,0.007707377,0,0.007707377,8.912133,63.65796,0.1434425,0,0.006165902,0,5.799244
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,51.57319,51.57319,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.363112,5.798473,0,1.227961,-1.227961,7.617749,54.41238,0.1434425,1.283219,0,0,5.798473
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,49.28764,49.28764,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.727513,4.570512,0,2.82434,-2.82434,4.640633,33.14731,0.1434425,2.951436,0,0,4.570512
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,47.25507,47.25507,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.865669,1.746172,0,0.1544202,-0.1544202,4.477859,31.98465,0.1434425,0.1613691,0,0,1.746172
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,45.21378,45.21378,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.03725,1.591752,0,0.4268813,-0.4268813,4.027887,28.77056,0.1434425,0.446091,0,0,1.591752
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,43.87036,43.87036,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.51156,1.164871,0,0.121344,-0.121344,3.899979,27.85694,0.1434425,0.1268045,0,0,1.164871
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,42.81482,42.81482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64639,1.043527,0,0,0,3.899979,27.85694,0.1434425,0,0,0,1.043527
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,41.73311,41.73311,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.64639,1.043527,0,0.4796728,-0.4796728,3.39436,24.24538,0.1434425,0.5012581,0,0,1.043527
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,40.75608,40.75608,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.17936,0.5638537,0,0.1438911,-0.1438911,3.242685,23.16199,0.1434425,0.1503662,0,0,0.5638537
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,39.94479,39.94479,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.33924,0.4199626,0,0.06741036,-0.06741036,3.171628,22.65444,0.1434425,0.07044382,0,0,0.4199626
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01729817,39.2286,39.10734,0.6830549,0.3513579,0,-1,0,0.3513579,4.923234,0,0.331697,0.4131491,0.01729817,0.3698505,0.3513579,0,0,11.41413,0.3525523,0,0.3525523,-0.3525523,2.800006,20,0.1434425,0.7513604,0.01383854,0,0.3698505
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1749748,39.48091,38.25244,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,96.44573,0,0,0,0.1749748,0,0,3.505263,3.33,11.80586,0,3.504975,0,3.504975,6.125117,43.75074,0.1435175,0.1995654,0.1399798,5,0.1749748
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.20282,46.51445,37.68542,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,720.0312,0,0,0,1.20282,0,0,3.505263,3.33,8.300885,3.154477,4.53282,0,4.53282,10.42533,74.46648,0.1435442,0.1837562,0.9622558,5,4.357297
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.079838,53.08051,37.14456,1.113882,1.113882,2.890964,0,0.9542332,1.113882,186.7198,0,0,0,2.079838,0,0,1.777082,1.688228,3.768066,7.234015,3.768066,0,3.768066,14.00003,100,0.1435306,1.22527,1.66387,5,9.313852
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.768205,61.494,39.03755,1.776589,1.776589,0,0,0,1.776589,155.8157,0.8981116,0,0,2.768205,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1435306,1.954248,2.214564,0,13.39348
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.776206,78.18164,43.59993,1.565998,1.565998,0,-1,0,1.565998,241.1373,2.127787,0,0,3.776206,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1435306,1.722598,3.020964,0,14.40148
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.267325,77.93074,48.06635,0.5780794,0.5780794,0,0,0,0.5780794,565.2035,2.658821,0,0,3.267325,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1435306,0.6358873,2.61386,0,13.8926
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.262637,82.13152,51.32893,1.03532,1.03532,0,0,0,1.03532,315.1331,2.172826,0,0,3.262637,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1435306,1.138852,2.610109,0,13.88791
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.105253,83.3867,53.78023,0.1924158,0.1924158,0,0,0,0.1924158,1613.825,2.902711,0,0,3.105253,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1435306,0.2116574,2.484203,0,13.73053
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.785767,82.51494,56.13557,0.5214383,0.5214383,0,0,0,0.5214383,534.2468,2.236885,0,0,2.785767,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1435306,0.5735821,2.228614,0,13.41104
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.323178,78.60488,57.26089,0.2496066,0.2496066,0,-1,0,0.2496066,930.7359,2.060434,0,0,2.323178,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1435306,0.2745672,1.858542,0,12.94845
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.699803,72.30555,57.40919,0.6354557,0.6354557,0,-1,0,0.6354557,267.4936,1.030903,0,0,1.699803,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1435306,0.6990013,1.359843,0,12.32508
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9056375,65.03642,57.50515,0.2305483,0.2305483,0,-1,0,0.2305483,392.819,0.6629551,0,0,0.9056375,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1435306,0.2536031,0.72451,0,11.53091
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.0528647,56.69886,56.28387,0.8079042,0.8079042,0,-1,0,0.8079042,6.543436,0,1.110223E-16,0,0.0528647,0.8504255,0.8079042,0,0,0,10.62527,0,0.7975608,-0.7975608,13.15932,93.995,0.1435306,0.8886946,0.04229176,0,10.67814
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008892759,53.84872,53.78023,0,0,0,-1,0,0,0,0,0,0,0.008892759,0,0,0,0,0.8861787,9.827713,0.008892759,0,0.008892759,13.16776,94.05525,0.1435302,0,0.007114207,0,9.836606
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,51.52085,51.52085,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8772859,9.835717,0,1.931543,-1.931543,11.13174,79.51225,0.1435302,2.018462,0,0,9.835717
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,49.21785,49.21785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.023445,7.904174,0,0,0,11.13174,79.51225,0.1435302,0,0,0,7.904174
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,47.17656,47.17656,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.023445,7.904174,0,3.505263,-3.505263,7.436865,53.12035,0.1435302,5.028712,0,0,7.904174
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,45.14399,45.14399,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.918181,4.398911,0,0.08202989,-0.08202989,7.350398,52.50274,0.1435302,0.08572123,0,0,4.398911
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,43.7744,43.7744,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.009326,4.316881,0,0.482975,-0.482975,6.841297,48.86631,0.1435302,0.5047089,0,0,4.316881
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,42.69269,42.69269,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.545965,3.833906,0,0.6026711,-0.6026711,6.206026,44.32867,0.1435302,0.6297913,0,0,3.833906
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,41.61098,41.61098,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.215599,3.231235,0,0.3146021,-0.3146021,5.874406,41.95996,0.1435302,0.3287592,0,0,3.231235
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,40.60778,40.60778,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.565157,2.916633,0,0.800338,-0.800338,5.030776,35.93404,0.1435302,0.8363532,0,0,2.916633
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,39.7965,39.7965,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.454422,2.116295,0,0.4154606,-0.4154606,4.592842,32.80595,0.1435302,0.4341563,0,0,2.116295
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01797505,39.08493,38.95905,0.6855774,0.6855774,0,-1,0,0.6855774,2.621885,0,1.110223E-16,0,0.01797505,0.7216604,0.6855774,0,0,9.916044,1.700834,0,0.7036853,-0.7036853,3.851093,27.50775,0.1435302,0.7541351,0.01438004,0,1.718809
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1810007,39.34769,38.07797,0.01609079,0.01609079,0,0,0,0.01609079,1124.872,0,0,0,0.1810007,0.01693767,0.01609079,0,0,10.69792,0.9971486,0.1640631,0,0.1640631,4.006736,28.61949,0.1435227,0.01769986,0.1448006,0,1.178149
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.20885,46.34862,37.48478,0.3768016,0.3768016,0,0,0,0.3768016,320.8188,0,0,0,1.20885,0.3966332,0.3768016,0,0,10.53385,1.144805,0.8122168,0,0.8122168,4.777273,34.12331,0.1434858,0.4144817,0.96708,0,2.353655
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.085661,52.91574,36.95264,0,0,0,0,0,0,0,0,0,0,2.085661,0,0,0,0,9.721638,1.875801,2.085661,0,2.085661,6.755905,48.25637,0.1433911,0,1.668529,0,3.961462
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.735034,60.97008,38.86309,1.668586,1.668586,0,0,0,1.668586,163.9133,0,0,0,2.735034,1.756406,1.668586,0,0,7.635976,3.752896,0.9786284,0,0.9786284,7.684314,54.88784,0.1433467,1.835444,2.188028,0,6.48793
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.111261,70.35754,43.4778,1.635648,1.635648,0,-1,0,1.635648,190.2158,0,0,0,3.111261,1.721734,1.635648,0,0,6.657348,4.633661,1.389526,0,1.389526,9.002534,64.30369,0.1432837,1.799212,2.489009,0,7.744922
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.269637,77.85648,47.98784,2.696826,2.696826,0,0,0,2.696826,121.2402,0,0,0,3.269637,2.838764,2.696826,0,0,5.267821,5.884235,0.4308727,0,0.4308727,9.411296,67.2234,0.1432642,2.966509,2.61571,0,9.153872
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.262557,82.13052,51.32893,2.447836,2.447836,0,0,0,2.447836,133.2833,0,0,0,3.262557,2.576669,2.447836,0,0,4.836948,6.272021,0.6858879,0,0.6858879,10.06199,71.87119,0.1432332,2.692619,2.610046,0,9.534577
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.104703,83.37985,53.78023,0,0,0,0,0,0,0,0,0,0,3.104703,0,0,0,0,4.151061,6.88932,3.104703,0,3.104703,13.00737,92.90957,0.1430927,0,2.483762,0,9.994022
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.784853,82.50403,56.13557,0.4884861,0.4884861,0,0,0,0.4884861,570.0987,1.224299,0,0,2.784853,0.5141959,0.4884861,0,0,1.046358,9.683552,1.046358,0,1.046358,14.00003,100,0.1430455,0.5373347,2.227882,0,12.4684
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.322003,78.592,57.26089,2.500535,2.500535,0,-1,0,2.500535,92.86027,0,4.440892E-16,0,2.322003,2.632142,2.500535,0,0,0,10.62527,0,0.3101387,-0.3101387,13.67311,97.6649,0.1430455,2.750588,1.857603,0,12.94728
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.699005,72.24871,57.36558,0.03404478,0.03404478,0,-1,0,0.03404478,4990.5,1.31857,0,0,1.699005,0.03583661,0.03404478,0,0,0.3445986,10.31514,0.3445986,0,0.3445986,14.00003,100,0.1430299,0.03744926,1.359204,0,12.01414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.132272,67.05731,57.50515,0,0,0,-1,0,0,0,1.132272,0,0,1.132272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430299,0,0.9058174,0,11.75755
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05666427,56.67628,56.23153,2.062153,2.062153,0,-1,0,2.062153,2.747821,0,4.440892E-16,0,0.05666427,2.170688,2.062153,0,0,0,10.62527,0,2.114023,-2.114023,11.77165,84.08306,0.1430299,2.268368,0.04533142,0,10.68194
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009174546,53.79852,53.72789,2.334664,2.334664,0,-1,0,2.334664,0.3929708,0,0,0,0.009174546,2.457541,2.334664,0,0,2.348915,8.51125,0,2.448366,-2.448366,9.190847,65.64878,0.1430299,2.56813,0.007339637,0,8.520426
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,51.42489,51.42489,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.069322,6.062885,0,2.358173,-2.358173,6.705115,47.89358,0.1430299,2.46429,0,0,6.062885
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,49.13934,49.13934,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.689513,3.704712,0,0.8627586,-0.8627586,5.795688,41.39769,0.1430299,0.9015828,0,0,3.704712
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,47.10677,47.10677,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.648134,2.841954,0,1.318218,-1.318218,4.406164,31.47253,0.1430299,1.377538,0,0,2.841954
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,45.04803,45.04803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11282,1.523735,0,0,0,4.406164,31.47253,0.1430299,0,0,0,1.523735
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11282,1.523735,0,0,0,4.406164,31.47253,0.1430299,0,0,0,1.523735
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,42.58801,42.58801,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11282,1.523735,0,0.3679865,-0.3679865,4.018272,28.70188,0.1430299,0.3845459,0,0,1.523735
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,41.48885,41.48885,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.5217,1.155749,0,0.2641633,-0.2641633,3.739819,26.71294,0.1430299,0.2760506,0,0,1.155749
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,40.48565,40.48565,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81521,0.8915855,0,0.2020133,-0.2020133,3.526879,25.19194,0.1430299,0.2111039,0,0,0.8915855
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,39.67437,39.67437,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03967,0.6895722,0,0.1540463,-0.1540463,3.364499,24.03209,0.1430299,0.1609784,0,0,0.6895722
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02019083,38.95203,38.81075,0.1400852,0.1400852,0,-1,0,0.1400852,14.41325,0,2.775558E-17,0,0.02019083,0.1474581,0.1400852,0,0,11.21083,0.5355259,0,0.1272673,-0.1272673,3.230348,23.07387,0.1430299,0.1540937,0.01615267,0,0.5557166
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2122993,39.3932,37.9035,0.07221234,0.07221234,0,0,0,0.07221234,293.9932,0,0,0,0.2122993,0.07601299,0.07221234,0,0,11.35224,0.4082586,0.1362863,0,0.1362863,3.359641,23.99739,0.1430238,0.07943358,0.1698395,0,0.6205579
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.593955,49.22633,37.31903,0.1257309,0.1257309,0,0,0,0.1257309,1267.751,0,0,0,1.593955,0.1323483,0.1257309,0,0,11.21595,0.5309163,1.461606,0,1.461606,4.746242,33.90166,0.1429578,0.138304,1.275164,0,2.124871
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.091367,52.74014,36.752,1.964366,1.964366,4.821831,0,1.48136,1.964366,106.4652,0,0,0,2.091367,0,0,2.857465,2.714592,9.754347,1.846362,4.805959,0,4.805959,9.305574,66.46825,0.1430827,2.160803,1.673094,5,3.937729
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.739669,60.83922,38.71479,0,0,2.324968,0,0.7997162,0,0,0,0,0,2.739669,0,0,2.324968,2.208719,4.948389,6.171725,4.948389,0,4.948389,14.00003,100,0.1429626,0,2.191735,5,8.911394
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.115457,70.21822,43.32951,0.5422252,0.5422252,0,-1,0,0.5422252,574.5688,2.544694,0,0,3.115457,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1429626,0.5964478,2.492366,0,13.74073
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.272215,77.76279,47.89188,2.082697,2.082697,0,0,0,2.082697,157.1143,1.079902,0,0,3.272215,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1429626,2.290967,2.617772,0,13.89749
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.264833,82.02101,51.22425,1.665799,1.665799,0,0,0,1.665799,195.992,1.51136,0,0,3.264833,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1429626,1.832379,2.611867,0,13.89011
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.105268,83.31866,53.72789,0.4670261,0.4670261,0,0,0,0.4670261,664.9025,2.613662,0,0,3.105268,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1429626,0.5137287,2.484215,0,13.73054
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.784962,82.43939,56.08323,3.500359,3.500359,1.25,0,0.50625,3.500359,79.56219,0.4161631,0,0,2.784962,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1429626,3.850395,2.22797,5,13.41024
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.321554,78.53497,57.21728,1.470236,1.470236,0,-1,0,1.470236,157.9035,0.7739373,0,0,2.321554,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1429626,1.61726,1.857243,0,12.94683
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.697785,72.23671,57.36558,1.274671,1.274671,0,-1,0,1.274671,133.194,0.3560261,0,0,1.697785,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1429626,1.402138,1.358228,0,12.32306
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9036292,64.97271,57.46154,2.321429,2.321429,0,-1,0,2.321429,38.92556,0,0,0,0.9036292,2.443609,2.321429,0,0,0,10.62527,0,1.53998,-1.53998,12.37675,88.40516,0.1429626,2.553572,0.7229034,0,11.5289
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.0636486,56.68752,56.18791,0,0,0,-1,0,0,0,0,0,0,0.0636486,0,0,0,0,1.711089,9.085294,0.0636486,0,0.0636486,12.43713,88.83646,0.1429597,0,0.05091887,0,9.148943
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01151484,53.72054,53.63193,0,0,0,-1,0,0,0,0,0,0,0.01151484,0,0,0,0,1.64744,9.142578,0.01151484,0,0.01151484,12.44805,88.91448,0.1429592,0,0.009211868,0,9.154093
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,51.32893,51.32893,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.635926,9.152941,0,0.722301,-0.722301,11.68668,83.47612,0.1429592,0.7548046,0,0,9.152941
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,49.04338,49.04338,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.438482,8.43064,0,0.7657342,-0.7657342,10.87953,77.71075,0.1429592,0.8001922,0,0,8.43064
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,47.01081,47.01081,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.289298,7.664906,0,1.222901,-1.222901,9.590475,68.50326,0.1429592,1.277932,0,0,7.664906
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,44.94335,44.94335,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.648077,6.442005,0,0.1675496,-0.1675496,9.413862,67.24174,0.1429592,0.1750893,0,0,6.442005
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,43.57376,43.57376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834243,6.274455,0,0,0,9.413862,67.24174,0.1429592,0,0,0,6.274455
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,42.46588,42.46588,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.834243,6.274455,0,0.01297355,-0.01297355,9.400187,67.14406,0.1429592,0.01355736,0,0,6.274455
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,41.36672,41.36672,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.848659,6.261482,0,0.2944483,-0.2944483,9.089811,64.92709,0.1429592,0.3076984,0,0,6.261482
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,40.36352,40.36352,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.175823,5.967033,0,0.2104023,-0.2104023,8.868028,63.34293,0.1429592,0.2198703,0,0,5.967033
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,39.52607,39.52607,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.409604,5.756631,0,0.5616766,-0.5616766,8.275969,59.11394,0.1429592,0.5869521,0,0,5.756631
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02237667,38.8189,38.66245,0.01978406,0.01978406,0,-1,0,0.01978406,113.1045,0,0,0,0.02237667,0.02082532,0.01978406,0,0,6.033689,5.194954,0.001551343,0,0.001551343,8.27744,59.12445,0.1429591,0.02176246,0.01790133,0,5.217331
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.222465,39.29786,37.73775,0.009389548,0.009389548,0,0,0,0.009389548,2369.284,0,0,0,0.222465,0.009883734,0.009389548,0,0,6.032137,5.196351,0.2125813,0,0.2125813,8.479113,60.56497,0.1429496,0.0103285,0.177972,0,5.418816
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.219786,46.07276,37.14456,0.448824,0.448824,0,0,0,0.448824,271.7738,0,0,0,1.219786,0.4724464,0.448824,0,0,5.819556,5.387674,0.7473397,0,0.7473397,9.188101,65.62917,0.142916,0.4937064,0.9758288,0,6.60746
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.096523,52.58905,36.57753,1.381985,1.381985,0,0,0,1.381985,151.7038,0,0,0,2.096523,1.454721,1.381985,0,0,5.072217,6.060279,0.6418024,0,0.6418024,9.796968,69.9782,0.1428871,1.520183,1.677219,0,8.156803
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.744101,60.70638,38.56649,0,0,0,0,0,0,0,0,0,0,2.744101,0,0,0,0,4.430414,6.637902,2.744101,0,2.744101,12.40025,88.57305,0.142764,0,2.195281,0,9.382003
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.118949,70.10385,43.20737,1.16197,1.16197,0,-1,0,1.16197,268.419,0.2095098,0,0,3.118949,1.223127,1.16197,0,0,1.686313,9.107593,1.686313,0,1.686313,14.00003,100,0.1426884,1.278167,2.495159,0,12.22654
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.274665,77.66758,47.79593,1.403395,1.403395,0,0,0,1.403395,233.3387,1.797407,0,0,3.274665,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1426884,1.543735,2.619732,0,13.89994
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.265588,81.97297,51.18063,0.6375867,0.6375867,0,0,0,0.6375867,512.1794,2.594444,0,0,3.265588,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1426884,0.7013453,2.61247,0,13.89086
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.777072,92.4337,53.68427,1.025724,1.025724,0,0,0,1.025724,368.2348,2.697363,0,0,3.777072,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1426884,1.128296,3.021658,0,14.40235
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.332379,89.37394,56.03961,0.003315607,0.003315607,0,0,0,0.003315607,100505.8,3.328889,0,0,3.332379,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1426884,0.003647168,2.665903,0,13.95765
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.321271,78.46935,57.16494,2.218657,2.218657,0,-1,0,2.218657,104.6251,0,0,0,2.321271,2.335428,2.218657,0,0,0,10.62527,0,0.01415685,-0.01415685,13.98511,99.89341,0.1426884,2.440522,1.857017,0,12.94655
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.697228,72.17246,57.31324,0.5323078,0.5323078,0,-1,0,0.5323078,318.8433,1.121174,0,0,1.697228,0.560324,0.5323078,0,0,0.01572984,10.61112,0.01572984,0,0.01572984,14.00003,100,0.1426877,0.5855386,1.357782,0,12.30834
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9029856,64.9118,57.40919,1.444086,1.444086,0,-1,0,1.444086,62.52992,0,0,0,0.9029856,1.52009,1.444086,0,0,0,10.62527,0,0.6171046,-0.6171046,13.34954,95.35368,0.1426877,1.588494,0.7223885,0,11.52826
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05898235,56.59827,56.13557,1.0844,1.0844,0,-1,0,1.0844,5.439171,0,2.220446E-16,0,0.05898235,1.141473,1.0844,0,0,0.6856718,10.00817,0,1.082491,-1.082491,12.2085,87.20338,0.1426877,1.19284,0.04718588,0,10.06715
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01172014,53.67847,53.58831,0,0,0,-1,0,0,0,0,0,0,0.01172014,0,0,0,0,1.88844,8.925678,0.01172014,0,0.01172014,12.21962,87.28279,0.1426872,0,0.009376116,0,8.937399
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,51.27659,51.27659,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.876719,8.936227,0,0.9141285,-0.9141285,11.25604,80.40012,0.1426872,0.9552643,0,0,8.936227
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,48.97359,48.97359,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.892418,8.022099,0,2.456977,-2.456977,8.666158,61.901,0.1426872,2.567541,0,0,8.022099
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,46.90613,46.90613,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.622393,5.565121,0,1.157473,-1.157473,7.446074,53.18613,0.1426872,1.20956,0,0,5.565121
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,44.87356,44.87356,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.908474,4.407647,0,0.507066,-0.507066,6.91158,49.36832,0.1426872,0.5298839,0,0,4.407647
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,43.45163,43.45163,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.471881,3.900581,0,0.5793563,-0.5793563,6.300884,45.00623,0.1426872,0.6054273,0,0,3.900581
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,42.36992,42.36992,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.11561,3.321225,0,0.1206856,-0.1206856,6.17367,44.09756,0.1426872,0.1261165,0,0,3.321225
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,41.24459,41.24459,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.249705,3.20054,0,0.417913,-0.417913,5.733151,40.951,0.1426872,0.4367191,0,0,3.20054
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,40.21522,40.21522,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.714053,2.782627,0,0.7840258,-0.7840258,4.906716,35.0479,0.1426872,0.819307,0,0,2.782627
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,39.37777,39.37777,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.585193,1.998601,0,0.4284054,-0.4284054,4.455137,31.82234,0.1426872,0.4476837,0,0,1.998601
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.0436397,38.82801,38.52287,0.6066509,0.6066509,0,-1,0,0.6066509,7.193543,0,0,0,0.0436397,0.6385798,0.6066509,0,0,10.0612,1.570195,0,0.5949402,-0.5949402,3.828015,27.34291,0.1426872,0.667316,0.03491176,0,1.613835
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2014586,38.99963,37.58946,0.3404028,0.3404028,0,0,0,0.3404028,59.18242,5.551115E-17,0,0,0.2014586,0.3583188,0.3404028,0,0,10.72224,0.9752551,0,0.1568601,-0.1568601,3.66267,26.16187,0.1426872,0.3744431,0.1611669,0,1.176714
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.224923,45.92754,36.97009,0.1076218,0.1076218,0,0,0,0.1076218,1138.174,0,0,0,1.224923,0.1132861,0.1076218,0,0,10.89653,0.818395,1.111637,0,1.111637,4.717261,33.69465,0.1426374,0.1183839,0.9799381,0,2.043318
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.101342,52.44479,36.41179,0,0,0,0,0,0,0,0,0,0,2.101342,0,0,0,0,9.784896,1.818868,2.101342,0,2.101342,6.710769,47.93397,0.1425434,0,1.681074,0,3.92021
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.530016,68.48827,38.40074,2.667991,2.667991,0,0,0,2.667991,132.3099,0,0,0,3.530016,2.808412,2.667991,0,0,7.683553,3.710076,0.7216042,0,0.7216042,7.395343,52.82377,0.1425112,2.93479,2.824013,0,7.240092
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.122815,69.96094,43.05908,2.390185,2.390185,0,-1,0,2.390185,130.6516,0,0,0,3.122815,2.515984,2.390185,0,0,6.961949,4.35952,0.6068308,0,0.6068308,7.971034,56.93584,0.1424841,2.629203,2.498252,0,7.482335
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.277584,77.54405,47.67379,2.047171,2.047171,0,0,0,2.047171,160.1031,0,0,0,3.277584,2.154917,2.047171,0,0,6.355118,4.905668,1.122667,0,1.122667,9.036089,64.54337,0.142434,2.251888,2.622067,0,8.183251
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.267478,81.87016,51.08467,1.389488,1.389488,0,0,0,1.389488,235.157,0,0,0,3.267478,1.462619,1.389488,0,0,5.232451,5.916068,1.804859,0,1.804859,10.74833,76.77362,0.1423535,1.528437,2.613983,0,9.183546
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.762066,92.12978,53.63193,0.2019319,0.2019319,0,0,0,0.2019319,1863.037,0.121914,0,0,3.762066,0.2125599,0.2019319,0,0,3.427592,7.540441,3.427592,0,3.427592,14.00003,100,0.1422008,0.2221251,3.009653,0,11.30251
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.784957,82.3185,55.98727,0.235486,0.235486,0,0,0,0.235486,1182.643,2.537077,0,0,2.784957,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1422008,0.2590345,2.227966,0,13.41023
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.321017,78.40407,57.1126,0,0,0,-1,0,0,0,2.321017,0,0,2.321017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422008,0,1.856814,0,12.94629
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.696748,72.10899,57.26089,2.128914,2.128914,0,-1,0,2.128914,79.70018,0,0,0,1.696748,2.240962,2.128914,0,0,0,10.62527,0,0.5442138,-0.5442138,13.42638,95.9025,0.1422008,2.341805,1.357399,0,12.32202
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9024222,64.86079,57.36558,2.9466,2.9466,0,-1,0,2.9466,30.62588,0,0,0,0.9024222,3.101684,2.9466,0,0,0.604682,10.08106,0,2.199262,-2.199262,11.10815,79.34377,0.1422008,3.24126,0.7219378,0,10.98348
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06782904,56.6154,56.08323,0,0,0,-1,0,0,0,0,0,0,0.06782904,0,0,0,0,3.048306,7.881799,0.06782904,0,0.06782904,11.1725,79.80341,0.1421978,0,0.05426323,0,7.949627
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01292824,53.58302,53.48363,2.503833,2.503833,0,-1,0,2.503833,0.5163378,0,0,0,0.01292824,2.635614,2.503833,0,0,2.980477,7.942845,0,2.622686,-2.622686,8.407946,60.05663,0.1421978,2.754217,0.01034259,0,7.955773
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,51.12829,51.12829,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.894573,5.320159,0,0.2225548,-0.2225548,8.173352,58.38097,0.1421978,0.2325697,0,0,5.320159
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,48.85146,48.85146,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.141856,5.097604,0,1.482531,-1.482531,6.610628,47.21867,0.1421978,1.549245,0,0,5.097604
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,46.81017,46.81017,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.789112,3.615073,0,1.640037,-1.640037,4.881877,34.87048,0.1421978,1.713839,0,0,3.615073
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,44.75143,44.75143,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.611375,1.975036,0,0.06015699,-0.06015699,4.818466,34.41755,0.1421978,0.06286406,0,0,1.975036
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,43.32951,43.32951,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.678216,1.914879,0,0.2729114,-0.2729114,4.530792,32.36274,0.1421978,0.2851925,0,0,1.914879
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,42.22162,42.22162,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.981451,1.641968,0,0.2077286,-0.2077286,4.311827,30.7987,0.1421978,0.2170764,0,0,1.641968
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,41.09629,41.09629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21226,1.434239,0,0,0,4.311827,30.7987,0.1421978,0,0,0,1.434239
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,40.06693,40.06693,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.21226,1.434239,0,0.3127675,-0.3127675,3.982141,28.44381,0.1421978,0.326842,0,0,1.434239
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,39.22947,39.22947,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.55978,1.121472,0,0.01333067,-0.01333067,3.968089,28.34344,0.1421978,0.01393055,0,0,1.121472
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02700327,38.53688,38.3484,0.372368,0.372368,0,-1,0,0.372368,7.25177,0,0,0,0.02700327,0.3919663,0.372368,0,0,10.57459,1.108141,0,0.3649631,-0.3649631,3.583384,25.59555,0.1421978,0.4096048,0.02160262,0,1.135144
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2027414,38.83267,37.41499,0,0,0,0,0,0,0,0,0,0,0.2027414,0,0,0,0,10.98011,0.7431781,0.2027414,0,0.2027414,3.775722,26.96939,0.1421888,0,0.1621931,0,0.9459196
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.605211,48.75934,36.80434,0.3696184,0.3696184,0,0,0,0.3696184,434.2888,0,0,0,1.605211,0.389072,0.3696184,0,0,10.77737,0.9256454,1.216139,0,1.216139,4.929453,35.2103,0.1421347,0.4065802,1.284169,0,2.530857
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.106362,52.26314,36.21115,1.039695,1.039695,0,0,0,1.039695,202.5942,0,0,0,2.106362,1.094416,1.039695,0,0,9.561226,2.020171,1.011946,0,1.011946,5.889469,42.06755,0.1420898,1.143665,1.68509,0,4.126533
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.753102,60.39041,38.22627,1.587486,1.587486,0,0,0,1.587486,173.4253,0,0,0,2.753102,1.671038,1.587486,0,0,8.54928,2.930922,1.082064,0,1.082064,6.916005,49.39994,0.1420417,1.746235,2.202482,0,5.684024
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.126517,69.81625,42.91078,0,0,0,-1,0,0,0,0,0,0,3.126517,0,0,0,0,7.467216,3.90478,3.126517,0,3.126517,9.882079,70.58614,0.1419031,0,2.501214,0,7.031297
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.279981,77.43694,47.56911,0,0,0,0,0,0,0,0,0,0,3.279981,0,0,0,0,4.340699,6.718645,3.279981,0,3.279981,12.99374,92.81226,0.141758,0,2.623985,0,9.998627
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.269486,81.75733,50.97999,0,0,0,0,0,0,0,2.208769,0,0,3.269486,0,0,0,0,1.060718,9.670629,1.060718,0,1.060718,14.00003,100,0.1417111,0,2.615589,0,12.94011
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.107424,83.09538,53.53597,1.925159,1.925159,0,0,0,1.925159,161.4113,1.080941,0,0,3.107424,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1417111,2.117675,2.485939,0,13.7327
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.785895,82.20885,55.89131,2.070087,2.070087,0,0,0,2.070087,134.5786,0.6068561,0,0,2.785895,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1417111,2.277095,2.228716,0,13.41117
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.320656,78.34804,57.06898,1.392985,1.392985,0,-1,0,1.392985,166.5959,0.8543559,0,0,2.320656,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1417111,1.532283,1.856525,0,12.94593
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.696253,72.05517,57.21728,1.358491,1.358491,0,-1,0,1.358491,124.8631,0.2662629,0,0,1.696253,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1417111,1.49434,1.357002,0,12.32153
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.124408,66.7803,57.31324,0,0,0,-1,0,0,0,1.124408,0,0,1.124408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417111,0,0.8995261,0,11.74968
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.0699015,56.58794,56.03961,0.7433403,0.7433403,0,-1,0,0.7433403,9.403702,0,1.110223E-16,0,0.0699015,0.7824634,0.7433403,0,0,0,10.62527,0,0.712562,-0.712562,13.24892,94.63496,0.1417111,0.8176743,0.0559212,0,10.69518
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01606293,53.5111,53.38767,2.008789,2.008789,0,-1,0,2.008789,0.7996328,0,4.440892E-16,0,0.01606293,2.114514,2.008789,0,0,0.7917355,9.912712,0,2.098451,-2.098451,11.03696,78.83527,0.1417111,2.209667,0.01285035,0,9.928775
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,51.03233,51.03233,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.123348,7.814261,0,0.2414626,-0.2414626,10.78244,77.01724,0.1417111,0.2523285,0,0,7.814261
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,48.72934,48.72934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39164,7.572798,0,0,0,10.78244,77.01724,0.1417111,0,0,0,7.572798
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,46.68804,46.68804,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.39164,7.572798,0,1.140043,-1.140043,9.580726,68.43362,0.1417111,1.191344,0,0,7.572798
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,44.6293,44.6293,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.658354,6.432755,0,0.5305772,-0.5305772,9.021448,64.43879,0.1417111,0.5544531,0,0,6.432755
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.247884,5.902178,0,0,0,9.021448,64.43879,0.1417111,0,0,0,5.902178
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,42.07333,42.07333,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.247884,5.902178,0,0.7254171,-0.7254171,8.256791,58.97696,0.1417111,0.7580609,0,0,5.902178
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,40.94799,40.94799,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.053903,5.176761,0,0.2498059,-0.2498059,7.993473,57.09612,0.1417111,0.2610472,0,0,5.176761
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,39.91862,39.91862,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.331465,4.926956,0,0.38998,-0.38998,7.582398,54.15987,0.1417111,0.4075291,0,0,4.926956
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,39.055,39.055,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.764776,4.536975,0,0.2897013,-0.2897013,7.277026,51.97865,0.1417111,0.3027378,0,0,4.536975
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.042388,38.46967,38.17393,0,0,0,-1,0,0,0,0,0,0,0.042388,0,0,0,0,7.086667,4.247274,0.042388,0,0.042388,7.317238,52.26588,0.1417092,0,0.03391039,0,4.289662
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2364009,38.85013,37.1969,0.4755878,0.4755878,0,0,0,0.4755878,49.7071,0,5.551115E-17,0,0.2364009,0.5006187,0.4755878,0,0,7.044279,4.285423,0,0.2642178,-0.2642178,7.038729,50.27653,0.1417092,0.5231466,0.1891207,0,4.521824
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.234762,45.58727,36.57753,0.4287527,0.4287527,0,0,0,0.4287527,287.9893,0,0,0,1.234762,0.4513187,0.4287527,0,0,7.337854,4.021205,0.7834434,0,0.7834434,7.781968,55.58538,0.1416746,0.471628,0.9878096,0,5.255968
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.111367,52.06179,35.99306,0.6630974,0.6630974,0,0,0,0.6630974,318.4098,0,0,0,2.111367,0.6979972,0.6630974,0,0,6.55441,4.726305,1.41337,0,1.41337,9.122808,65.16279,0.1416122,0.7294071,1.689093,0,6.837671
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.757821,60.1984,38.02563,1.061455,1.061455,0,0,0,1.061455,259.815,0,0,0,2.757821,1.117322,1.061455,0,0,5.141041,5.998337,1.640499,0,1.640499,10.67912,76.2793,0.1415399,1.167601,2.206257,0,8.756158
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.130057,69.66982,42.76248,1.265776,1.265776,0,-1,0,1.265776,247.2836,0,0,0,3.130057,1.332396,1.265776,0,0,3.500542,7.474787,1.797661,0,1.797661,12.38453,88.46078,0.1414607,1.392354,2.504046,0,10.60484
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.283052,77.29263,47.42954,0.53,0.53,0,0,0,0.53,619.4438,1.022277,0,0,3.283052,0.5578947,0.53,0,0,1.702881,9.092682,1.702881,0,1.702881,14.00003,100,0.1413858,0.5829999,2.626442,0,12.37573
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.075439,92.83474,50.88403,0.6293792,0.6293792,0,0,0,0.6293792,647.5331,3.412934,0,0,4.075439,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1413858,0.6923171,3.260351,0,14.70071
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.810096,92.57404,53.44001,2.172697,2.172697,0,0,0,2.172697,175.3625,1.523046,0,0,3.810096,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1413858,2.389967,3.048076,0,14.43537
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.785956,82.14371,55.83897,0.966987,0.966987,0,0,0,0.966987,288.1069,1.768075,0,0,2.785956,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1413858,1.063686,2.228765,0,13.41123
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.321174,78.23917,56.97302,1.995801,1.995801,0,-1,0,1.995801,116.3029,0.2203308,0,0,2.321174,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1413858,2.195381,1.85694,0,12.94645
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.696529,71.94039,57.1126,2.003,2.003,0,-1,0,2.003,84.69939,0,0,0,1.696529,2.108421,2.003,0,0,0,10.62527,0,0.4118923,-0.4118923,13.56586,96.89877,0.1413858,2.2033,1.357223,0,12.3218
