Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9020447,64.70091,57.21728,0.914648,0.914648,0,-1,0,0.914648,98.62206,0,0,0,0.9020447,0.9627874,0.914648,0,0,0.4576581,10.21338,0,0.06074267,-0.06074267,13.50183,96.44143,0.1413858,1.006113,0.7216358,0,11.11543
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07198597,56.50803,55.94365,0,0,0,-1,0,0,0,0,0,0,0.07198597,0,0,0,0,0.52515,10.15264,0.07198597,0,0.07198597,13.57012,96.92923,0.1413826,0,0.05758877,0,10.22463
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.0177408,53.42796,53.29171,1.135368,1.135368,0,-1,0,1.135368,1.562559,0,2.220446E-16,0,0.0177408,1.195124,1.135368,0,0,0.453164,10.21743,0,1.177384,-1.177384,12.32905,88.06445,0.1413826,1.248905,0.01419264,0,10.23517
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,50.93637,50.93637,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.761368,9.040043,0,2.661141,-2.661141,9.523958,68.02814,0.1413826,2.780893,0,0,9.040043
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,48.60721,48.60721,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.718192,6.378901,0,0.7947538,-0.7947538,8.686214,62.04426,0.1413826,0.8305178,0,0,6.378901
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,46.53975,46.53975,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.601252,5.584148,0,0.6491475,-0.6491475,8.001952,57.15669,0.1413826,0.6783592,0,0,5.584148
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,44.481,44.481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.322526,4.935,0,0,0,8.001952,57.15669,0.1413826,0,0,0,4.935
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,43.05908,43.05908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.322526,4.935,0,0,0,8.001952,57.15669,0.1413826,0,0,0,4.935
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.322526,4.935,0,0,0,8.001952,57.15669,0.1413826,0,0,0,4.935
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,40.7997,40.7997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.322526,4.935,0,0,0,8.001952,57.15669,0.1413826,0,0,0,4.935
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,39.74416,39.74416,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.322526,4.935,0,0.07055202,-0.07055202,7.927584,56.62549,0.1413826,0.07372686,0,0,4.935
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,38.91542,38.91542,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.400918,4.864448,0,0.05551575,-0.05551575,7.869065,56.2075,0.1413826,0.05801396,0,0,4.864448
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03581003,38.2577,38.00818,0.3622326,0.3622326,0,-1,0,0.3622326,9.885922,0,0,0,0.03581003,0.3812975,0.3622326,0,0,6.462602,4.808932,0,0.3454874,-0.3454874,7.50489,53.60625,0.1413826,0.3984559,0.02864803,0,4.844742
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2431205,38.7213,37.02243,0.1097363,0.1097363,0,0,0,0.1097363,221.5498,0,0,0,0.2431205,0.1155119,0.1097363,0,0,6.846477,4.463445,0.1276086,0,0.1276086,7.62595,54.47096,0.141377,0.1207099,0.1944964,0,4.706565
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.515293,47.58537,36.38562,0,0,0,0,0,0,0,0,0,0,1.515293,0,0,0,0,6.718868,4.578293,1.515293,0,1.515293,9.063482,64.73904,0.1413104,0,1.212234,0,6.093585
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.115924,51.87609,35.79242,0,0,0,0,0,0,0,0,0,0,2.115924,0,0,0,0,5.203576,5.942056,2.115924,0,2.115924,11.07082,79.07716,0.1412175,0,1.692739,0,8.057981
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.762191,60.01334,37.83371,0.9953563,0.9953563,0,0,0,0.9953563,277.5077,0,0,0,2.762191,1.047744,0.9953563,0,0,3.087651,7.846388,1.714447,0,1.714447,12.69729,90.69476,0.1411424,1.094892,2.209753,0,10.60858
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.134336,69.47708,42.57056,1.054548,1.054548,0,-1,0,1.054548,297.2207,0.6510813,0,0,3.134336,1.110051,1.054548,0,0,1.373204,9.389391,1.373204,0,1.373204,14.00003,100,0.1410822,1.160003,2.507469,0,12.52373
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.286202,77.13799,47.28124,0,0,0,0,0,0,0,3.286202,0,0,3.286202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410822,0,2.628962,0,13.91148
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.272846,81.54655,50.78807,1.60188,1.60188,0,0,0,1.60188,204.3128,1.586656,0,0,3.272846,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1410822,1.762068,2.618277,0,13.89812
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.110256,82.86924,53.33533,1.452469,1.452469,0,0,0,1.452469,214.1357,1.581341,0,0,3.110256,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1410822,1.597716,2.488205,0,13.73553
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.787926,81.98052,55.69067,0.5904674,0.5904674,0,0,0,0.5904674,472.1559,2.166382,0,0,2.787926,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1410822,0.6495141,2.230341,0,13.4132
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.321874,78.12191,56.86834,0.6473927,0.6473927,0,-1,0,0.6473927,358.65,1.640408,0,0,2.321874,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1410822,0.7121319,1.857499,0,12.94715
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.696796,71.83533,57.01664,0.2899497,0.2899497,0,-1,0,0.2899497,585.2034,1.391585,0,0,1.696796,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1410822,0.3189447,1.357436,0,12.32207
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9022369,64.59208,57.1126,0,0,0,-1,0,0,0,0.9022369,0,0,0.9022369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410822,0,0.7217895,0,11.52751
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07406463,56.41929,55.83897,1.535212,1.535212,0,-1,0,1.535212,4.82439,0,0,0,0.07406463,1.616013,1.535212,0,0,0,10.62527,0,1.541948,-1.541948,12.37467,88.39034,0.1410822,1.688733,0.0592517,0,10.69934
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01950339,53.29306,53.14341,0.9051016,0.9051016,0,-1,0,0.9051016,2.154829,0,1.110223E-16,0,0.01950339,0.9527385,0.9051016,0,0,1.713276,9.083326,0,0.9332351,-0.9332351,11.39096,81.36381,0.1410822,0.9956117,0.01560271,0,9.10283
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,50.78807,50.78807,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.750204,8.150091,0,2.272099,-2.272099,8.995954,64.25668,0.1410822,2.374343,0,0,8.150091
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,48.45891,48.45891,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.274758,5.877992,0,1.649568,-1.649568,7.257156,51.83673,0.1410822,1.723799,0,0,5.877992
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,46.39145,46.39145,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.107611,4.228425,0,0.4836628,-0.4836628,6.747331,48.19513,0.1410822,0.5054276,0,0,4.228425
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,44.33271,44.33271,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.645014,3.744761,0,0.04496639,-0.04496639,6.699932,47.85656,0.1410822,0.04698987,0,0,3.744761
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,42.88461,42.88461,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.694977,3.699795,0,0.1501957,-0.1501957,6.541612,46.72571,0.1410822,0.1569545,0,0,3.699795
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,41.75928,41.75928,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.861861,3.549599,0,0.3521352,-0.3521352,6.170429,44.0744,0.1410822,0.3679813,0,0,3.549599
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,40.60778,40.60778,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.253122,3.197464,0,0.2105349,-0.2105349,5.948505,42.48924,0.1410822,0.220009,0,0,3.197464
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,39.57841,39.57841,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.48705,2.986929,0,0.0501115,-0.0501115,5.895683,42.11194,0.1410822,0.05236652,0,0,2.986929
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,38.71479,38.71479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.542729,2.936818,0,0,0,5.895683,42.11194,0.1410822,0,0,0,2.936818
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03298505,38.06327,37.83371,0.4432181,0.4432181,0,-1,0,0.4432181,7.442173,0,5.551115E-17,0,0.03298505,0.4665453,0.4432181,0,0,8.542729,2.936818,0,0.4335603,-0.4335603,5.438671,38.84757,0.1410822,0.4875399,0.02638804,0,2.969803
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2165719,38.34029,36.83051,0.368434,0.368434,0,0,0,0.368434,58.78173,0,0,0,0.2165719,0.3878253,0.368434,0,0,9.024463,2.503258,0,0.1712534,-0.1712534,5.258154,37.55817,0.1410822,0.4052774,0.1732575,0,2.719829
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.243607,45.23906,36.18498,0,0,0,0,0,0,0,0,0,0,1.243607,0,0,0,0,9.214745,2.332004,1.243607,0,1.243607,6.437943,45.98521,0.1410278,0,0.9948855,0,3.575611
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.120466,51.6707,35.57433,1.301731,1.301731,0,0,0,1.301731,162.8958,0,0,0,2.120466,1.370243,1.301731,0,0,7.971138,3.45125,0.7502226,0,0.7502226,7.149667,51.06894,0.140995,1.431904,1.696373,0,5.571716
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.76651,59.81748,37.63308,1.626347,1.626347,0,0,0,1.626347,170.1058,0,0,0,2.76651,1.711944,1.626347,0,0,7.220915,4.126451,1.054566,0,1.054566,8.150116,58.215,0.1409488,1.788982,2.213208,0,6.892961
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.138097,69.30048,42.39609,1.20749,1.20749,0,-1,0,1.20749,259.886,0,0,0,3.138097,1.271042,1.20749,0,0,6.166349,5.07556,1.867055,0,1.867055,9.92136,70.86671,0.1408673,1.328239,2.510478,0,8.213657
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.289832,76.95518,47.10677,0.2372115,0.2372115,0,0,0,0.2372115,1386.877,0,0,0,3.289832,0.2496963,0.2372115,0,0,4.299294,6.755909,3.040135,0,3.040135,12.80549,91.46757,0.1407347,0.2609327,2.631866,0,10.04574
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.276856,81.33239,50.58744,2.599492,2.599492,0,0,0,2.599492,126.0576,0,0,0,3.276856,2.736307,2.599492,0,0,1.259158,9.492031,0.5405494,0,0.5405494,13.3183,95.13049,0.1407112,2.859441,2.621485,0,12.76889
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.112687,82.7063,53.18703,0.8532741,0.8532741,0,0,0,0.8532741,364.7933,1.495894,0,0,3.112687,0.8981833,0.8532741,0,0,0.7186092,9.978526,0.7186092,0,0.7186092,14.00003,100,0.1406799,0.9386016,2.490149,0,13.09121
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.788855,81.87084,55.59471,0.8300968,0.8300968,0,0,0,0.8300968,335.9674,1.915069,0,0,2.788855,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1406799,0.9131065,2.231084,0,13.41413
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.322478,78.01402,56.77238,1.37037,1.37037,0,-1,0,1.37037,169.4782,0.8799835,0,0,2.322478,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1406799,1.507407,1.857982,0,12.94775
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.697155,71.73119,56.92068,1.054829,1.054829,0,-1,0,1.054829,160.8939,0.5868093,0,0,1.697155,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1406799,1.160312,1.357724,0,12.32243
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9025226,64.49328,57.01664,1.759741,1.759741,0,-1,0,1.759741,51.28725,0,0,0,0.9025226,1.852359,1.759741,0,0,0,10.62527,0,0.9498361,-0.9498361,12.99881,92.84848,0.1406799,1.935715,0.7220181,0,11.5278
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.076153,56.28682,55.69067,0.1668641,0.1668641,0,-1,0,0.1668641,45.63773,0,0,0,0.076153,0.1756465,0.1668641,0,0,1.055373,9.675438,0,0.09949346,-0.09949346,12.89394,92.09937,0.1406799,0.1835506,0.0609224,0,9.751591
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02134474,53.15874,52.99512,3.287296,3.287296,0,-1,0,3.287296,0.6493099,0,4.440892E-16,0.2860259,0.02134474,3.460312,3.287296,0,0,1.165922,9.575945,0,3.438967,-3.438967,9.268948,66.20664,0.1406799,3.616026,0.01707579,0,9.597289
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,50.58744,50.58744,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.986996,6.136978,0,1.785176,-1.785176,7.387208,52.76566,0.1406799,1.865508,0,0,6.136978
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,48.28444,48.28444,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.970525,4.351802,0,1.554671,-1.554671,5.74844,41.06021,0.1406799,1.624631,0,0,4.351802
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,46.2257,46.2257,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.697937,2.797131,0,1.636679,-1.636679,4.02323,28.7373,0.1406799,1.710329,0,0,2.797131
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,44.16696,44.16696,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.51647,1.160452,0,0.3249455,-0.3249455,3.680707,26.29071,0.1406799,0.3395681,0,0,1.160452
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,42.69269,42.69269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87752,0.8355067,0,0,0,3.680707,26.29071,0.1406799,0,0,0,0.8355067
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,41.55864,41.55864,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.87752,0.8355067,0,0.3880151,-0.3880151,3.271703,23.36926,0.1406799,0.4054757,0,0,0.8355067
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,40.40714,40.40714,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.30865,0.4474916,0,0.1230508,-0.1230508,3.141996,22.44279,0.1406799,0.128588,0,0,0.4474916
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,39.37777,39.37777,0.5512813,0.3082189,0,-1,0,0.3082189,0,0,0.2430625,0.2981906,0,0.3244409,0.3082189,0,0,11.44537,0.3244409,0,0.3244409,-0.3244409,2.800006,20,0.1406799,0.6064094,0,0,0.3244409
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,38.52287,38.52287,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406799,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06663007,38.07937,37.61563,0.3537942,0.06329856,0,-1,0,0.06329856,105.2632,0,0.2904956,0.3765139,0.06663007,0.06663007,0.06329856,0,0,11.80586,0,0,0,0,2.800006,20,0.1406799,0.3891736,0.05330405,0,0.06663007
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3482321,39.06849,36.62988,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,83.73155,0,0,0,0.3482321,0,0,3.505263,3.33,11.80586,0,3.678232,0,3.678232,6.289483,44.92479,0.1407704,0.4574802,0.2785856,5,0.3482321
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.057648,43.58648,35.96689,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,217.036,0,0,0,1.057648,0,0,3.505263,3.33,8.127628,3.310409,4.387648,0,4.387648,10.45197,74.65678,0.1408365,0.5360458,0.846118,5,4.368056
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.414466,53.96545,35.35625,0,0,1.395278,0,0.545911,0,0,0,0,0,2.414466,0,0,1.395278,1.325515,3.739981,7.259292,3.739981,0,3.739981,14.00003,100,0.1406877,0,1.931573,5,9.673758
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.483698,66.73738,37.41499,2.17997,2.17997,0,0,0,2.17997,159.8049,1.188994,0,0,3.483698,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1406877,2.397967,2.786959,0,14.10897
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.142062,69.10437,42.20417,1.829887,1.829887,0,-1,0,1.829887,171.708,1.215865,0,0,3.142062,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1406877,2.012876,2.513649,0,13.76734
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.293942,76.74422,46.90613,0,0,0,0,0,0,0,3.293942,0,0,3.293942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406877,0,2.635154,0,13.91922
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.279568,81.17101,50.43914,0.06259785,0.06259785,0,0,0,0.06259785,5239.106,3.213675,0,0,3.279568,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1406877,0.06885763,2.623654,0,13.90484
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.114885,82.55189,53.04745,2.128364,2.128364,0,0,0,2.128364,146.3512,0.8745026,0,0,3.114885,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1406877,2.3412,2.491908,0,13.74016
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.790829,81.70777,55.44641,0.2899242,0.2899242,0,0,0,0.2899242,962.6066,2.485646,0,0,2.790829,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1406877,0.3189166,2.232663,0,13.4161
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.323971,77.85343,56.62408,0.2931736,0.2931736,0,-1,0,0.2931736,792.6945,2.015368,0,0,2.323971,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1406877,0.322491,1.859177,0,12.94925
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.024482,74.85231,56.77238,1.614305,1.614305,0,-1,0,1.614305,125.4089,0.3252133,0,0,2.024482,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1406877,1.775736,1.619586,0,12.64976
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8256808,63.66888,56.86834,1.768,1.768,0,-1,0,1.768,46.70139,2.220446E-16,0,0,0.8256808,1.861053,1.768,0,0,0,10.62527,0,1.035372,-1.035372,12.90865,92.20446,0.1406877,1.9448,0.6605446,0,11.45096
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07287166,56.16471,55.59471,0,0,0,-1,0,0,0,0,0,0,0.07287166,0,0,0,0,1.150414,9.589902,0.07287166,0,0.07287166,12.97778,92.69826,0.1406845,0,0.05829732,0,9.662774
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.0346951,53.11271,52.84682,1.327731,1.327731,0,-1,0,1.327731,2.613113,0,2.220446E-16,0,0.0346951,1.397611,1.327731,0,0,1.077542,9.655486,0,1.362916,-1.362916,11.54114,82.43656,0.1406845,1.460504,0.02775608,0,9.690182
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,50.43914,50.43914,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.591893,8.29257,0,0.07362324,-0.07362324,11.46354,81.88224,0.1406845,0.07693629,0,0,8.29257
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,48.10997,48.10997,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.673697,8.218946,0,1.179628,-1.179628,10.2201,73.00056,0.1406845,1.232711,0,0,8.218946
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,46.05123,46.05123,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.984395,7.039319,0,1.331069,-1.331069,8.817029,62.97865,0.1406845,1.390967,0,0,7.039319
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,43.99249,43.99249,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.463361,5.70825,0,0.4883782,-0.4883782,8.302233,59.30155,0.1406845,0.5103552,0,0,5.70825
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,42.49205,42.49205,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.006003,5.219872,0,0.5022167,-0.5022167,7.77285,55.52025,0.1406845,0.5248165,0,0,5.219872
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,41.36672,41.36672,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.564022,4.717655,0,0.3183288,-0.3183288,7.437302,53.12348,0.1406845,0.3326536,0,0,4.717655
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,40.21522,40.21522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91772,4.399326,0,0,0,7.437302,53.12348,0.1406845,0,0,0,4.399326
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,39.15968,39.15968,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.91772,4.399326,0,0.007211637,-0.007211637,7.4297,53.06918,0.1406845,0.007536161,0,0,4.399326
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,38.29606,38.29606,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.925734,4.392114,0,0.2464691,-0.2464691,7.169899,51.21346,0.1406845,0.2575602,0,0,4.392114
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04165777,37.67804,37.38882,0,0,0,-1,0,0,0,0,0,0,0.04165777,0,0,0,0,7.199588,4.145645,0.04165777,0,0.04165777,7.209419,51.49575,0.1406827,0,0.03332622,0,4.187303
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2433892,38.10606,36.41179,0,0,0,0,0,0,0,0,0,0,0.2433892,0,0,0,0,7.15793,4.183137,0.2433892,0,0.2433892,7.440319,53.14503,0.1406722,0,0.1947114,0,4.426526
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.251747,44.83888,35.7488,0.08061519,0.08061519,0,0,0,0.08061519,1552.743,0,0,0,1.251747,0.0848581,0.08061519,0,0,6.914541,4.402187,1.166889,0,1.166889,8.547326,61.05221,0.1406216,0.08867671,1.001397,0,5.653934
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.129178,51.22735,35.11199,0,0,0,0,0,0,0,0,0,0,2.129178,0,0,0,0,5.747653,5.452387,2.129178,0,2.129178,10.56724,75.48015,0.1405294,0,1.703342,0,7.581565
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.77515,59.38454,37.1969,0.8810188,0.8810188,0,0,0,0.8810188,314.9933,0,0,0,2.77515,0.9273883,0.8810188,0,0,3.618475,7.368647,1.847762,0,1.847762,12.32018,88.00112,0.1404494,0.9691207,2.22012,0,10.1438
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.146591,68.87095,41.97737,0.2894284,0.2894284,0,-1,0,0.2894284,1087.174,1.071216,0,0,3.146591,0.3046614,0.2894284,0,0,1.770713,9.031632,1.770713,0,1.770713,14.00003,100,0.1403729,0.3183712,2.517273,0,12.17822
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.297147,76.56773,46.74038,0.2954014,0.2954014,0,0,0,0.2954014,1116.158,2.986198,0,0,3.297147,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1403729,0.3249415,2.637718,0,13.92242
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.282003,81.01772,50.29956,0.310021,0.310021,0,0,0,0.310021,1058.639,2.955666,0,0,3.282003,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1403729,0.3410231,2.625603,0,13.90728
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.117247,82.38817,52.89916,1.017009,1.017009,0,0,0,1.017009,306.5111,2.04671,0,0,3.117247,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1403729,1.11871,2.493797,0,13.74252
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.473101,90.30688,55.29811,0,0,0,0,0,0,0,3.473101,0,0,3.473101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403729,0,2.778481,0,14.09838
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.934409,84.75814,56.47578,1.771809,1.771809,0,-1,0,1.771809,165.6165,1.069347,0,0,2.934409,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1403729,1.94899,2.347528,0,13.55968
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.69934,71.41985,56.62408,0,0,0,-1,0,0,0,1.69934,0,0,1.69934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403729,0,1.359472,0,12.32461
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.114318,66.06308,56.72876,1.102177,1.102177,0,-1,0,1.102177,101.1015,0,0,0,1.114318,1.160186,1.102177,0,0,0,10.62527,0,0.04586847,-0.04586847,13.95168,99.65465,0.1403729,1.212395,0.8914544,0,11.73959
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08027576,56.07394,55.44641,0.9965764,0.9965764,0,-1,0,0.9965764,8.055153,0,1.110223E-16,0,0.08027576,1.049028,0.9965764,0,0,0.05096497,10.57941,0,0.968752,-0.968752,12.93052,92.3607,0.1403729,1.096234,0.06422061,0,10.65968
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02525891,52.89181,52.69852,0.8347158,0.8347158,0,-1,0,0.8347158,3.026049,0,1.110223E-16,0,0.02525891,0.8786483,0.8347158,0,0,1.127356,9.610654,0,0.8533894,-0.8533894,12.03097,85.93535,0.1403729,0.9181874,0.02020713,0,9.635913
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,50.25594,50.25594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.075567,8.757264,0,0,0,12.03097,85.93535,0.1403729,0,0,0,8.757264
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,47.91805,47.91805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.075567,8.757264,0,0,0,12.03097,85.93535,0.1403729,0,0,0,8.757264
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.075567,8.757264,0,0,0,12.03097,85.93535,0.1403729,0,0,0,8.757264
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,43.79185,43.79185,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.075567,8.757264,0,0.1146622,-0.1146622,11.91011,85.07203,0.1403729,0.119822,0,0,8.757264
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,42.30013,42.30013,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.202969,8.642602,0,0.3787375,-0.3787375,11.51088,82.22044,0.1403729,0.3957807,0,0,8.642602
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,41.16608,41.16608,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.623788,8.263865,0,0.6342956,-0.6342956,10.84228,77.44469,0.1403729,0.6628389,0,0,8.263865
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,39.98841,39.98841,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.328561,7.629569,0,0.1009208,-0.1009208,10.7359,76.68483,0.1403729,0.1054623,0,0,7.629569
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,38.93287,38.93287,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.440696,7.528648,0,0.9285318,-0.9285318,9.757139,69.69371,0.1403729,0.9703157,0,0,7.528648
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,38.07797,38.07797,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.472397,6.600116,0,0.3652188,-0.3652188,9.372165,66.9439,0.1403729,0.3816537,0,0,6.600116
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04108252,37.42935,37.14456,0.4089905,0.4089905,0,-1,0,0.4089905,10.04486,0,5.551115E-17,0,0.04108252,0.4305163,0.4089905,0,0,4.878196,6.234898,0,0.3894337,-0.3894337,8.961665,64.01176,0.1403729,0.4498895,0.03286602,0,6.27598
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3727296,38.77291,36.16753,0.4312507,0.4312507,0,0,0,0.4312507,86.42991,0,5.551115E-17,0,0.3727296,0.4539481,0.4312507,0,0,5.3109,5.845464,0,0.08121852,-0.08121852,8.876054,63.40026,0.1403729,0.4743758,0.2981837,0,6.218194
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1300332,36.40026,35.50455,0.6140943,0.6140943,0,0,0,0.6140943,21.1748,0,0,0,0.1300332,0.6464151,0.6140943,0,0,5.401143,5.764246,0,0.5163819,-0.5163819,8.331739,59.51231,0.1403729,0.6755037,0.1040266,0,5.894279
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.012847,42.09615,34.86773,1.226335,1.226335,0,0,0,1.226335,82.5914,0,0,0,1.012847,1.290879,1.226335,0,0,5.974901,5.247863,0,0.2780317,-0.2780317,8.038669,57.41895,0.1403729,1.348968,0.8102777,0,6.260711
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.419105,47.431,36.95264,0.5061336,0.5061336,0,0,0,0.5061336,280.3815,0,0,0,1.419105,0.5327722,0.5061336,0,0,6.283825,4.969832,0.886333,0,0.886333,8.879518,63.425,0.1403347,0.556747,1.135284,0,6.388937
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.510773,72.59097,41.75928,0.6744263,0.6744263,0,-1,0,0.6744263,520.557,0,0,0,3.510773,0.7099225,0.6744263,0,0,5.397492,5.767531,2.800851,0,2.800851,11.53664,82.4044,0.1402139,0.741869,2.808619,0,9.278305
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.300441,76.38105,46.56591,1.151853,1.151853,0,0,0,1.151853,286.5333,0,0,0,3.300441,1.212476,1.151853,0,0,2.596641,8.288298,2.087965,0,2.087965,13.51746,96.55306,0.1401239,1.267038,2.640353,0,11.58874
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.796276,87.57493,50.15126,0,0,0,0,0,0,0,3.287601,0,0,3.796276,0,0,0,0,0.5086759,10.16747,0.5086759,0,0.5086759,14.00003,100,0.1401021,0,3.037021,0,13.96374
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.486638,87.00932,52.79448,0.4780967,0.4780967,0,0,0,0.4780967,729.2747,2.983378,0,0,3.486638,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1401021,0.5259063,2.78931,0,14.11191
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.568852,78.78308,55.14981,1.326548,1.326548,0,0,0,1.326548,193.6494,1.172486,0,0,2.568852,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1401021,1.459203,2.055082,0,13.19413
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.903731,84.25523,56.37983,0.6255758,0.6255758,0,-1,0,0.6255758,464.1693,2.24523,0,0,2.903731,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1401021,0.6881334,2.322985,0,13.52901
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.731801,71.62973,56.52812,1.611109,1.611109,0,-1,0,1.611109,107.4912,0.03589674,0,0,1.731801,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1401021,1.77222,1.385441,0,12.35708
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4498854,60.24223,56.62408,0.1021451,0.1021451,0,-1,0,0.1021451,440.4375,0.3423642,0,0,0.4498854,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1401021,0.1123596,0.3599083,0,11.07516
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2343405,57.14328,55.29811,0.9073648,0.9073648,0,-1,0,0.9073648,25.82649,0,1.110223E-16,0,0.2343405,0.9551208,0.9073648,0,0,0,10.62527,0,0.7207803,-0.7207803,13.24026,94.57309,0.1401021,0.9981012,0.1874724,0,10.85961
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09046783,53.24415,52.55022,1.312584,1.312584,0,-1,0,1.312584,6.892347,0,0,0,0.09046783,1.381667,1.312584,0,0,0.800867,9.904494,0,1.291199,-1.291199,11.87922,84.85136,0.1401021,1.443842,0.07237427,0,9.994962
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,50.07275,50.07275,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.235533,8.613295,0,0.8082387,-0.8082387,11.02726,78.76596,0.1401021,0.8446094,0,0,8.613295
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,47.71741,47.71741,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.133576,7.805056,0,2.185973,-2.185973,8.723039,62.3073,0.1401021,2.284342,0,0,7.805056
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,45.68484,45.68484,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.562435,5.619083,0,3.505263,-3.505263,5.028167,35.91541,0.1401021,4.024223,0,0,5.619083
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,43.6261,43.6261,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.457171,2.11382,0,0.8188866,-0.8188866,4.164985,29.74983,0.1401021,0.8557366,0,0,2.11382
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,42.12566,42.12566,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.36705,1.294933,0,0.04054049,-0.04054049,4.122252,29.44459,0.1401021,0.04236481,0,0,1.294933
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,40.97417,40.97417,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.41209,1.254393,0,0.9121094,-0.9121094,3.160804,22.57712,0.1401021,0.9531543,0,0,1.254393
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,39.7965,39.7965,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.42555,0.3422831,0,0.1250902,-0.1250902,3.028947,21.63529,0.1401021,0.1307192,0,0,0.3422831
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,38.74096,38.74096,0.8742456,0.2063333,0,-1,0,0.2063333,0,0,0.6679123,0.7553369,0,0.2171929,0.2063333,0,0,11.56454,0.2171929,0,0.2171929,-0.2171929,2.800006,20,0.1401021,0.9616702,0,0,0.2171929
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,37.88605,37.88605,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401021,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.0425205,37.24707,36.95264,0.1644467,0.04039448,0,-1,0,0.04039448,105.2632,0,0.1240522,0.1728124,0.0425205,0.0425205,0.04039448,0,0,11.80586,0,0,0,0,2.800006,20,0.1401021,0.1808913,0.0340164,0,0.0425205
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2361836,37.63237,35.99306,0,0,0,0,0,0,0,0,0,0,0.2361836,0,0,0,0,11.80586,0,0.2361836,0,0.2361836,3.024069,21.60045,0.1400919,0,0.1889469,0,0.2361836
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.087828,43.11768,35.30391,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,195.3768,0,0,0,1.087828,0,0,3.505263,3.33,11.56968,0.2125653,4.417828,0,4.417828,7.215189,51.53696,0.1401637,0.6124627,0.8702621,5,1.300393
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.267984,51.91053,34.66709,2.100011,2.100011,4.650043,0,1.434462,2.100011,107.9987,0,0,0,2.267984,0,0,2.550032,2.422531,7.151849,4.18861,4.690515,0,4.690515,11.665,83.32127,0.1402782,2.310012,1.814387,5,6.456594
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.568114,66.79789,36.752,0.8780375,0.8780375,0,0,0,0.8780375,406.3737,0.1825292,0,0,3.568114,0.92425,0.8780375,0,0,2.461334,8.410073,2.461334,0,2.461334,14.00003,100,0.1401725,0.9658412,2.854491,0,11.97819
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.154475,68.435,41.55864,0.103948,0.103948,0,-1,0,0.103948,3034.667,3.045056,0,0,3.154475,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1401725,0.1143428,2.52358,0,13.77975
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.304026,76.17529,46.374,1.777645,1.777645,0,0,0,1.777645,185.8653,1.432821,0,0,3.304026,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1401725,1.95541,2.643221,0,13.9293
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.287692,80.66403,49.97679,0.8202006,0.8202006,0,0,0,0.8202006,400.84,2.424323,0,0,3.287692,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1401725,0.9022206,2.630153,0,13.91297
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.120713,82.11342,52.6549,0.8135038,0.8135038,0,0,0,0.8135038,383.6139,2.264394,0,0,3.120713,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1401725,0.8948542,2.496571,0,13.74599
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.225715,86.54729,55.01024,1.780952,1.780952,0,0,0,1.780952,181.1231,1.351029,0,0,3.225715,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1401725,1.959047,2.580572,0,13.85099
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.362851,77.80869,56.23153,1.340591,1.340591,0,-1,0,1.340591,176.2543,0.9517016,0,0,2.362851,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1401725,1.474651,1.89028,0,12.98812
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.701351,71.16556,56.37983,1.219153,1.219153,0,-1,0,1.219153,139.5519,0.4180323,0,0,1.701351,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1401725,1.341068,1.361081,0,12.32663
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8808122,63.7337,56.47578,0.5149881,0.5149881,0,-1,0,0.5149881,171.0354,0.3387194,0,0,0.8808122,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1401725,0.566487,0.7046497,0,11.50609
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2050021,56.75978,55.14981,0.2572925,0.2572925,0,-1,0,0.2572925,79.67667,0,0,0,0.2050021,0.2708342,0.2572925,0,0,0,10.62527,0,0.06583213,-0.06583213,13.93063,99.50433,0.1401725,0.2830218,0.1640017,0,10.83028
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03049891,52.63492,52.40192,0,0,0,-1,0,0,0,0,0,0,0.03049891,0,0,0,0,0.07314681,10.55944,0.03049891,0,0.03049891,13.95957,99.71101,0.1401712,0,0.02439913,0,10.58994
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,49.90701,49.90701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0426479,10.58689,0,0,0,13.95957,99.71101,0.1401712,0,0,0,10.58689
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,47.55167,47.55167,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.0426479,10.58689,0,0.8333853,-0.8333853,13.0811,93.43626,0.1401712,0.8708877,0,0,10.58689
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,45.51037,45.51037,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9686316,9.753506,0,2.603489,-2.603489,10.33679,73.83403,0.1401712,2.720646,0,0,9.753506
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,43.45163,43.45163,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.861397,7.150017,0,0.5445457,-0.5445457,9.762784,69.73403,0.1401712,0.5690503,0,0,7.150017
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.466448,6.605471,0,0,0,9.762784,69.73403,0.1401712,0,0,0,6.605471
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,40.7997,40.7997,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.466448,6.605471,0,0.5038772,-0.5038772,9.23165,65.94023,0.1401712,0.5265517,0,0,6.605471
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,39.62203,39.62203,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.026311,6.101594,0,0.3588527,-0.3588527,8.853387,63.23835,0.1401712,0.375001,0,0,6.101594
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,38.56649,38.56649,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.425036,5.742741,0,0.2176895,-0.2176895,8.623921,61.59932,0.1401712,0.2274856,0,0,5.742741
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,37.68542,37.68542,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.666914,5.525052,0,0.07276493,-0.07276493,8.54722,61.05145,0.1401712,0.07603936,0,0,5.525052
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1498079,37.81916,36.77818,0.217557,0.217557,0,-1,0,0.217557,68.85914,0,0,0,0.1498079,0.2290074,0.217557,0,0,5.747764,5.452287,0,0.0791995,-0.0791995,8.463737,60.45514,0.1401712,0.2393127,0.1198463,0,5.602095
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2207311,37.32154,35.79242,0.192784,0.192784,0,0,0,0.192784,114.4966,0,0,0,0.2207311,0.2029306,0.192784,0,0,5.835763,5.373087,0.01780057,0,0.01780057,8.480624,60.57576,0.1401705,0.2120624,0.1765849,0,5.593819
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9408956,41.81503,35.11199,0.262623,0.262623,0,0,0,0.262623,358.2685,0,0,0,0.9408956,0.2764453,0.262623,0,0,5.817963,5.389108,0.6644502,0,0.6644502,9.110977,65.07828,0.140142,0.2888853,0.7527164,0,6.330003
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9783223,41.42791,34.47517,1.534175,1.534175,0,0,0,1.534175,63.76863,0,2.220446E-16,0,0.9783223,1.614921,1.534175,0,0,5.153512,5.987113,0,0.6365985,-0.6365985,8.439943,60.28519,0.140142,1.687592,0.7826578,0,6.965436
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.786793,58.71233,36.53392,0,0,0,0,0,0,0,0,0,0,2.786793,0,0,0,0,5.860844,5.350514,2.786793,0,2.786793,11.08373,79.16932,0.1400226,0,2.229434,0,8.137307
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.423967,71.11116,41.36672,0.8764817,0.8764817,0,-1,0,0.8764817,390.649,0,0,0,3.423967,0.9226122,0.8764817,0,0,3.074052,7.858628,2.501354,0,2.501354,13.45672,96.11923,0.1399156,0.9641298,2.739173,0,11.28259
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.4646,77.81242,46.17336,1.505842,1.505842,0,0,0,1.505842,230.0773,1.306806,0,0,3.4646,1.585096,1.505842,0,0,0.5726973,10.10985,0.5726973,0,0.5726973,14.00003,100,0.1398912,1.656426,2.77168,0,13.57445
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.555185,62.50765,49.80233,0,0,0,0,0,0,0,1.555185,0,0,1.555185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398912,0,1.244148,0,12.18046
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.270133,83.71294,52.45426,0.9234307,0.9234307,0,0,0,0.9234307,354.1287,2.298101,0,0,3.270133,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1398912,1.015774,2.616107,0,13.89541
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.215116,86.21065,54.86194,3.178375,3.178375,1.25,0,0.50625,3.178375,101.156,1.185248,0,0,3.215116,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1398912,3.496212,2.572093,5,13.84039
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.753263,71.33952,56.08323,1.781827,1.781827,0,-1,0,1.781827,98.39694,0,0,0,1.753263,1.875607,1.781827,0,0,0,10.62527,0,0.122344,-0.122344,13.87107,99.07884,0.1398912,1.96001,1.402611,0,12.37854
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.072814,65.16087,56.23153,1.731098,1.731098,0,-1,0,1.731098,61.973,0,0,0,1.072814,1.822208,1.731098,0,0,0.1359378,10.50293,0,0.749395,-0.749395,13.08113,93.43649,0.1398912,1.904208,0.8582508,0,11.57574
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9247778,63.95979,56.32748,2.007252,2.007252,0,-1,0,2.007252,46.07185,0,0,0,0.9247778,2.112896,2.007252,0,0,0.9685989,9.753535,0,1.188118,-1.188118,11.82875,84.49088,0.1398912,2.207977,0.7398222,0,10.67831
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2149083,56.69729,55.01024,1.385839,1.385839,0,-1,0,1.385839,15.50745,0,0,0,0.2149083,1.458778,1.385839,0,0,2.288731,8.565416,0,1.24387,-1.24387,10.51759,75.12552,0.1398912,1.524423,0.1719266,0,8.780325
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06552947,52.71087,52.21,0.1505296,0.1505296,0,-1,0,0.1505296,43.53263,0,0,0,0.06552947,0.1584522,0.1505296,0,0,3.670808,7.321547,0,0.09292271,-0.09292271,10.41964,74.42588,0.1398912,0.1655825,0.05242358,0,7.387076
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,49.70637,49.70637,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.774055,7.228624,0,1.64425,-1.64425,8.686453,62.04597,0.1398912,1.718241,0,0,7.228624
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,47.35103,47.35103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.601,5.584374,0,0,0,8.686453,62.04597,0.1398912,0,0,0,5.584374
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,45.31845,45.31845,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.601,5.584374,0,1.352152,-1.352152,7.261159,51.86532,0.1398912,1.412999,0,0,5.584374
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,43.27716,43.27716,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.103392,4.232222,0,0.262772,-0.262772,6.984173,49.88685,0.1398912,0.2745968,0,0,4.232222
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,41.75928,41.75928,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.39536,3.96945,0,0.3056206,-0.3056206,6.662021,47.58577,0.1398912,0.3193735,0,0,3.96945
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,40.60778,40.60778,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.734939,3.663829,0,0.3629844,-0.3629844,6.279401,44.85278,0.1398912,0.3793187,0,0,3.663829
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,39.43011,39.43011,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.138255,3.300845,0,0.4647526,-0.4647526,5.789509,41.35355,0.1398912,0.4856665,0,0,3.300845
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,38.37457,38.37457,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.654647,2.836092,0,0.1434451,-0.1434451,5.638305,40.27353,0.1398912,0.1499001,0,0,2.836092
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,37.48478,37.48478,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.814031,2.692647,0,0.4809142,-0.4809142,5.131377,36.65262,0.1398912,0.5025554,0,0,2.692647
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04585568,36.87688,36.56009,0.6372091,0.6372091,0,-1,0,0.6372091,7.196332,0,0,0,0.04585568,0.6707464,0.6372091,0,0,9.348379,2.211733,0,0.6248907,-0.6248907,4.472684,31.94768,0.1398912,0.7009299,0.03668454,0,2.257588
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2661934,37.41951,35.57433,0,0,0,0,0,0,0,0,0,0,0.2661934,0,0,0,0,10.0427,1.586842,0.2661934,0,0.2661934,4.725217,33.75148,0.1398798,0,0.2129548,0,1.853036
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.264897,44.02315,34.88518,0.08334415,0.08334415,0,0,0,0.08334415,1517.679,0,0,0,1.264897,0.08773069,0.08334415,0,0,9.776509,1.826416,1.177166,0,1.177166,5.841975,41.72831,0.1398295,0.09167857,1.011917,0,3.091313
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.143384,50.35212,34.2222,2.860506,2.860506,0,0,0,2.860506,74.93025,0,4.440892E-16,0,2.143384,3.011059,2.860506,0,0,8.599343,2.885865,0,0.8676746,-0.8676746,4.927365,35.1954,0.1398295,3.146557,1.714708,0,5.02925
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.790686,58.46096,36.28966,1.506085,1.506085,0,0,0,1.506085,185.2941,0,0,0,2.790686,1.585352,1.506085,0,0,9.563426,2.018191,1.205333,0,1.205333,6.070845,43.36309,0.1397781,1.656693,2.232548,0,4.808877
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.162128,67.97505,41.12246,1.701596,1.701596,0,-1,0,1.701596,185.8331,0,0,0,3.162128,1.791154,1.701596,0,0,8.358093,3.102991,1.370975,0,1.370975,7.371466,52.65322,0.1397197,1.871756,2.529703,0,6.265119
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.311682,75.72457,45.95527,2.355062,2.355062,0,0,0,2.355062,140.6198,0,0,0,3.311682,2.479013,2.355062,0,0,6.987118,4.336868,0.8326699,0,0.8326699,8.161406,58.29564,0.1396842,2.590568,2.649346,0,7.648551
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.400521,81.57614,49.6104,0,0,0,0,0,0,0,0,0,0,3.400521,0,0,0,0,6.154448,5.086271,3.400521,0,3.400521,11.38742,81.33858,0.1395395,0,2.720417,0,8.486793
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.550402,87.13944,52.26234,1.100275,1.100275,0,0,0,1.100275,322.6832,0,0,0,3.550402,1.158184,1.100275,0,0,2.753927,8.14674,2.392218,0,2.392218,13.65688,97.54896,0.139438,1.210302,2.840322,0,11.69714
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.126815,84.81065,54.6613,0.07490262,0.07490262,0,0,0,0.07490262,4174.506,2.686261,0,0,3.126815,0.07884486,0.07490262,0,0,0.3617088,10.29974,0.3617088,0,0.3617088,14.00003,100,0.1394226,0.08239288,2.501452,0,13.42655
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.877045,83.30417,55.89131,0.7272697,0.7272697,0,-1,0,0.7272697,395.5953,2.111498,0,0,2.877045,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1394226,0.7999967,2.301636,0,13.50232
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.135116,75.15007,56.03961,0,0,0,-1,0,0,0,2.135116,0,0,2.135116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394226,0,1.708093,0,12.76039
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.068359,65.01892,56.13557,0.2582971,0.2582971,0,-1,0,0.2582971,413.6166,0.7964677,0,0,1.068359,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1394226,0.2841268,0.8546875,0,11.69363
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08843133,55.55079,54.86194,1.089037,1.089037,0,-1,0,1.089037,8.12014,0,2.220446E-16,0,0.08843133,1.146355,1.089037,0,0,0,10.62527,0,1.057923,-1.057923,12.88488,92.03467,0.1394226,1.197941,0.07074507,0,10.71371
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03359301,52.27411,52.01809,3.477575,3.33,0,-1,0,3.33,1.008799,0,0.1475748,0.4953323,0.03359301,3.505263,3.33,0,0,1.17547,9.56735,0,3.47167,-3.47167,9.225417,65.89571,0.1394226,3.825332,0.02687441,0,9.600944
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,49.51445,49.51445,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.032882,6.095681,0,3.505263,-3.505263,5.530545,39.50381,0.1394226,4.066556,0,0,6.095681
