Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,47.17656,47.17656,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.927619,2.590417,0,1.852441,-1.852441,3.577901,25.55639,0.1394226,1.935801,0,0,2.590417
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,45.14399,45.14399,2.676162,0.7010778,0,-1,0,0.7010778,0,0,1.975084,2.2427,0,0.7379767,0.7010778,0,0,10.98589,0.7379767,0,0.7379767,-0.7379767,2.800006,20,0.1394226,2.943778,0,0,0.7379767
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,43.11142,43.11142,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394226,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,41.55864,41.55864,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394226,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,40.40714,40.40714,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394226,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,39.22947,39.22947,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394226,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,38.2001,38.2001,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394226,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,37.29286,37.29286,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394226,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1305322,37.26339,36.35945,0.4132342,0.1240056,0,-1,0,0.1240056,105.2632,0,0.2892286,0.4297565,0.1305322,0.1305322,0.1240056,0,0,11.80586,0,0,0,0,2.800006,20,0.1394226,0.4545577,0.1044258,0,0.1305322
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3917175,38.12703,35.39986,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,106.3068,0,0,0,0.3917175,0,0,3.505263,3.33,11.80586,0,3.721718,0,3.721718,6.330737,45.21946,0.1395068,0.4053262,0.313374,5,0.3917175
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9410105,41.40609,34.71943,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,448.8234,0,0,0,0.9410105,0,0,3.505263,3.33,8.084143,3.349546,4.27101,0,4.27101,10.38257,74.16109,0.1395529,0.2306278,0.7528085,5,4.290556
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.373069,52.12435,34.05645,1.116011,1.116011,2.631867,0,0.8834998,1.116011,212.6384,0,0,0,2.373069,0,0,1.515856,1.440063,3.813132,7.193455,3.813132,0,3.813132,14.00003,100,0.1395186,1.227613,1.898455,5,9.566525
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.546504,65.75919,36.11519,0,0,0,0,0,0,0,3.546504,0,0,3.546504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395186,0,2.837204,0,14.17178
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.16538,67.7607,40.92183,0.3167421,0.3167421,0,-1,0,0.3167421,999.3559,2.831968,0,0,3.16538,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1395186,0.3484163,2.532305,0,13.79066
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.315164,75.50651,45.75463,1.139327,1.139327,0,0,0,1.139327,290.9757,2.115873,0,0,3.315164,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1395186,1.253259,2.652131,0,13.94044
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.687112,85.02109,49.40977,0.1434664,0.1434664,0,0,0,0.1434664,2570.019,3.536095,0,0,3.687112,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1395186,0.157813,2.94969,0,14.31239
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.891287,78.6303,52.0617,0.1266542,0.1266542,0,0,0,0.1266542,2282.819,2.757967,0,0,2.891287,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1395186,0.1393197,2.31303,0,13.51656
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.265164,86.33878,54.46938,1.220969,1.220969,0,0,0,1.220969,267.4239,1.979933,0,0,3.265164,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1395186,1.343066,2.612131,0,13.89044
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.33484,76.85912,55.69067,2.353783,2.353783,0,-1,0,2.353783,99.19518,0,0,0,2.33484,2.477667,2.353783,0,0,0,10.62527,0,0.1428272,-0.1428272,13.84947,98.92462,0.1395186,2.589162,1.867872,0,12.96011
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.707148,70.61563,55.83897,1.803347,1.803347,0,-1,0,1.803347,94.6655,0,0,0,1.707148,1.89826,1.803347,0,0,0.1586968,10.48245,0,0.1911125,-0.1911125,13.64802,97.48569,0.1395186,1.983682,1.365718,0,12.1896
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9107729,63.47865,55.98727,1.454995,1.454995,0,-1,0,1.454995,62.59628,0,0,0,0.9107729,1.531574,1.454995,0,0,0.3710441,10.29133,0,0.620801,-0.620801,12.99364,92.81155,0.1395186,1.600495,0.7286183,0,11.20211
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09044018,55.41751,54.71364,1.477208,1.477208,0,-1,0,1.477208,6.122372,0,2.220446E-16,0,0.09044018,1.554956,1.477208,0,0,1.060823,9.670533,0,1.464516,-1.464516,11.44991,81.78489,0.1395186,1.624929,0.07235215,0,9.760974
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03565134,52.14126,51.86979,0.7277409,0.7277409,0,-1,0,0.7277409,4.898906,0,1.110223E-16,0,0.03565134,0.7660431,0.7277409,0,0,2.688063,8.206017,0,0.7303917,-0.7303917,10.68001,76.28561,0.1395186,0.800515,0.02852107,0,8.241669
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,49.31381,49.31381,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.499609,7.475626,0,2.200153,-2.200153,8.360843,59.72018,0.1395186,2.29916,0,0,7.475626
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,47.01081,47.01081,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.944224,5.275473,0,2.119843,-2.119843,6.126331,43.75942,0.1395186,2.215236,0,0,5.275473
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,44.96952,44.96952,3.638509,2.997848,0,-1,0,2.997848,0,0,0.6406614,1.004512,0,3.155629,2.997848,0,0,8.299605,3.155629,0,3.155629,-3.155629,2.800006,20,0.1395186,4.00236,0,0,3.155629
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,42.93695,42.93695,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395186,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,41.39289,41.39289,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395186,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,40.24139,40.24139,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395186,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,39.055,39.055,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395186,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,37.98201,37.98201,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395186,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,37.07477,37.07477,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395186,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.0505371,36.48967,36.14136,0,0,0,-1,0,0,0,0,0,0,0.0505371,0,0,0,0,11.80586,0,0.0505371,0,0.0505371,2.847949,20.34245,0.1395165,0,0.04042968,0,0.0505371
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2420442,36.85373,35.18178,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,207.2748,0,0,0,0.2420442,0,0,3.505263,3.33,11.75532,0.04548339,3.572044,0,3.572044,6.236688,44.54768,0.1395835,0.128452,0.1936353,5,0.2875276
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.269771,43.62521,34.47517,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,699.7634,0,0,0,1.269771,0,0,3.505263,3.33,8.183279,3.260323,4.599771,0,4.599771,10.60041,75.71709,0.1396129,0.1996029,1.015817,5,4.530094
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.148672,49.93814,33.81219,0,0,1.510354,0,0.5773268,0,0,2.220446E-16,0,0,2.148672,0,0,1.510354,1.434837,3.583508,7.400117,3.583508,0,3.583508,14.00003,100,0.1394856,0,1.718937,5,9.548788
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.796715,58.02404,35.87093,0,0,0,0,0,0,0,2.796715,0,0,2.796715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394856,0,2.237372,0,13.42199
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.168852,67.52708,40.70374,0.3317733,0.3317733,0,-1,0,0.3317733,955.1256,2.819617,0,0,3.168852,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1394856,0.3649507,2.535082,0,13.79413
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.318353,75.29634,45.56271,0.4674263,0.4674263,0,0,0,0.4674263,709.9202,2.826326,0,0,3.318353,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1394856,0.5141689,2.654683,0,13.94363
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.300384,79.85898,49.24402,2.752662,2.752662,0,0,0,2.752662,119.8979,0.4028448,0,0,3.300384,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1394856,3.027929,2.640307,0,13.92566
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.133064,81.30238,51.91341,0,0,0,0,0,0,0,3.133064,0,0,3.133064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394856,0,2.506451,0,13.75834
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.806795,80.48301,54.32108,0.1232862,0.1232862,0,0,0,0.1232862,2276.65,2.67702,0,0,2.806795,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1394856,0.1356148,2.245436,0,13.43207
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.336628,76.71227,55.55109,2.575852,2.575852,0,-1,0,2.575852,90.71281,0,0,0,2.336628,2.711424,2.575852,0,0,0,10.62527,0,0.3747953,-0.3747953,13.60496,97.17809,0.1394856,2.833438,1.869303,0,12.9619
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.708954,70.46694,55.69067,0.1394807,0.1394807,0,-1,0,0.1394807,1225.226,1.145693,0,0,1.708954,0.1468218,0.1394807,0,0,0.4164392,10.25048,0.4164392,0,0.4164392,14.00003,100,0.139468,0.1534288,1.367163,0,11.95943
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9125891,63.33789,55.83897,1.462069,1.462069,0,-1,0,1.462069,62.41764,0,0,0,0.9125891,1.53902,1.462069,0,0,0,10.62527,0,0.626431,-0.626431,13.33971,95.28346,0.139468,1.608276,0.7300713,0,11.53786
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09243541,55.28409,54.56534,0.3962571,0.3962571,0,-1,0,0.3962571,23.32713,0,0,0,0.09243541,0.4171128,0.3962571,0,0,0.6960344,9.998843,0,0.3246774,-0.3246774,12.99747,92.8389,0.139468,0.4358829,0.07394833,0,10.09128
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03769594,52.00827,51.72149,0,0,0,-1,0,0,0,0,0,0,0.03769594,0,0,0,0,1.056787,9.674166,0.03769594,0,0.03769594,13.03323,93.09434,0.1394664,0,0.03015675,0,9.711862
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.019091,9.708092,0,0,0,13.03323,93.09434,0.1394664,0,0,0,9.708092
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,46.81017,46.81017,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.019091,9.708092,0,1.437715,-1.437715,11.51775,82.26947,0.1394664,1.502412,0,0,9.708092
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,44.80377,44.80377,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.616552,8.270377,0,2.56059,-2.56059,8.818649,62.99023,0.1394664,2.675817,0,0,8.270377
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,42.76248,42.76248,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.461653,5.709787,0,0.1239642,-0.1239642,8.68798,62.05687,0.1394664,0.1295426,0,0,5.709787
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,41.21842,41.21842,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.599391,5.585823,0,0.3515036,-0.3515036,8.317462,59.41033,0.1394664,0.3673213,0,0,5.585823
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,40.04075,40.04075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.98995,5.234319,0,0,0,8.317462,59.41033,0.1394664,0,0,0,5.234319
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,38.83691,38.83691,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.98995,5.234319,0,0.3589481,-0.3589481,7.939098,56.70773,0.1394664,0.3751008,0,0,5.234319
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,37.7552,37.7552,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.388782,4.875371,0,0.2350213,-0.2350213,7.691363,54.9382,0.1394664,0.2455973,0,0,4.875371
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,36.87413,36.87413,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.649916,4.640349,0,1.049901,-1.049901,6.584671,47.03327,0.1394664,1.097146,0,0,4.640349
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05221321,36.28268,35.92327,1.055431,1.055431,0,-1,0,1.055431,4.947097,0,0,0,0.05221321,1.11098,1.055431,0,0,7.816473,3.590449,0,1.058767,-1.058767,5.468632,39.06158,0.1394664,1.160974,0.04177057,0,3.642662
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2574199,36.76707,34.98986,0.161259,0.161259,0,0,0,0.161259,159.6314,0,0,0,0.2574199,0.1697463,0.161259,0,0,8.992881,2.531682,0.0876736,0,0.0876736,5.551807,39.65569,0.1394627,0.1773849,0.2059359,0,2.789102
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.271974,43.40127,34.24837,0.3996658,0.3996658,0,0,0,0.3996658,318.2595,0,0,0,1.271974,0.4207008,0.3996658,0,0,8.905207,2.610588,0.8512733,0,0.8512733,6.359396,45.42416,0.1394269,0.4396324,1.017579,0,3.882562
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.397425,51.79962,33.58538,1.464872,1.464872,0,0,0,1.464872,163.661,0,0,0,2.397425,1.541971,1.464872,0,0,8.053934,3.376734,0.8554543,0,0.8554543,7.170951,51.22097,0.1393909,1.611359,1.91794,0,5.774159
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.715091,57.01208,35.65284,0,0,0,0,0,0,0,0,0,0,2.715091,0,0,0,0,7.198479,4.146643,2.715091,0,2.715091,9.746713,69.61924,0.1392767,0,2.172073,0,6.861734
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.941706,75.98875,40.48565,1.169138,1.169138,0,-1,0,1.169138,337.1464,0,0,0,3.941706,1.230671,1.169138,0,0,4.483388,6.590225,2.711035,0,2.711035,12.31863,87.99001,0.1391629,1.286052,3.153365,0,10.53193
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.32165,75.07625,45.36208,0.1198616,0.1198616,0,0,0,0.1198616,2771.238,1.423126,0,0,3.32165,0.1261701,0.1198616,0,0,1.772353,9.030156,1.772353,0,1.772353,14.00003,100,0.1390885,0.1318478,2.65732,0,12.35181
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.876587,74.7049,49.04338,0.05951597,0.05951597,0,0,0,0.05951597,4833.302,2.813939,0,0,2.876587,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,0.06546757,2.30127,0,13.50186
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.136267,81.09267,51.72149,0.06495479,0.06495479,0,0,0,0.06495479,4828.383,3.067893,0,0,3.136267,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,0.07145028,2.509013,0,13.76154
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.350245,87.06355,54.17279,0,0,0,0,0,0,0,3.350245,0,0,3.350245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,0,2.680196,0,13.97552
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.338633,76.55737,55.40279,1.936915,1.936915,0,-1,0,1.936915,120.7401,0.2997747,0,0,2.338633,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1390885,2.130606,1.870906,0,12.96391
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.710783,70.32825,55.55109,2.090994,2.090994,0,-1,0,2.090994,81.81673,0,0,0,1.710783,2.201046,2.090994,0,0,0,10.62527,0,0.4902631,-0.4902631,13.48324,96.3087,0.1390885,2.300093,1.368626,0,12.33606
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9145679,63.19852,55.69067,0.504788,0.504788,0,-1,0,0.504788,181.1786,0,0,0,0.9145679,0.5313558,0.504788,0,0,0.5447368,10.13501,0.3832121,0,0.3832121,13.84679,98.90546,0.1390725,0.5552668,0.7316543,0,11.04958
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2417539,56.30988,54.41704,1.982233,1.982233,0,-1,0,1.982233,12.19604,0,0,0,0.2417539,2.086561,1.982233,0,0,0.1615247,10.4799,0,1.844808,-1.844808,11.90219,85.0155,0.1390725,2.180457,0.1934031,0,10.72166
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1081627,52.34558,51.52085,1.827362,1.827362,0,-1,0,1.827362,5.919062,0,2.220446E-16,0,0.1081627,1.923539,1.827362,0,0,2.211311,8.635095,0,1.815376,-1.815376,9.98862,71.34715,0.1390725,2.010098,0.08653014,0,8.743258
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,48.94742,48.94742,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.228395,6.819718,0,2.490114,-2.490114,7.363809,52.59853,0.1390725,2.602169,0,0,6.819718
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,46.64442,46.64442,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.995189,4.329604,0,1.776181,-1.776181,5.49155,39.22528,0.1390725,1.856109,0,0,4.329604
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,44.60313,44.60313,3.665204,2.425752,0,-1,0,2.425752,0,0,1.239452,1.605972,0,2.553424,2.425752,0,0,8.968723,2.553424,0,2.553424,-2.553424,2.800006,20,0.1390725,4.031725,0,0,2.553424
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,42.57056,42.57056,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390725,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,41.01778,41.01778,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390725,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,39.84883,39.84883,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390725,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,38.645,38.645,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390725,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,37.58946,37.58946,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390725,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008602516,36.7416,36.68222,0.3848706,0.00817239,0,-1,0,0.00817239,105.2632,0,0.3766983,0.4217232,0.008602516,0.008602516,0.00817239,0,0,11.80586,0,0,0,0,2.800006,20,0.1390725,0.4233577,0.006882013,0,0.008602516
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06003701,36.13552,35.72263,0.5354132,0.05703516,0,-1,0,0.05703516,105.2632,0,0.478378,0.5775475,0.06003701,0.06003701,0.05703516,0,0,11.80586,0,0,0,0,2.800006,20,0.1390725,0.5889545,0.04802961,0,0.06003701
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2456986,36.4561,34.76305,0,0,0,0,0,0,0,0,0,0,0.2456986,0,0,0,0,11.80586,0,0.2456986,0,0.2456986,3.033096,21.66493,0.1390622,0,0.1965589,0,0.2456986
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.273858,43.18414,34.03028,0.06914783,0.06914783,0,0,0,0.06914783,1842.224,0,0,0,1.273858,0.0727872,0.06914783,0,0,11.56016,0.2211287,1.201071,0,1.201071,4.172532,29.80374,0.1390119,0.07606262,1.019087,0,1.494987
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.208013,49.90932,33.34113,0.9441785,0.9441785,0,0,0,0.9441785,233.8555,0,0,0,2.208013,0.9938721,0.9441785,0,0,10.35909,1.302093,1.214141,0,1.214141,5.324367,38.03112,0.1389611,1.038596,1.76641,0,3.510106
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.777747,40.93631,35.42604,1.736508,1.736508,0,0,0,1.736508,44.78798,0,2.220446E-16,0,0.777747,1.827904,1.736508,0,0,9.14495,2.394819,0,1.050157,-1.050157,4.217405,30.12426,0.1389611,1.910159,0.6221976,0,3.172566
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.312407,50.12031,40.25884,0.3146257,0.3146257,0,-1,0,0.3146257,417.1328,0,0,0,1.312407,0.3311849,0.3146257,0,0,10.31179,1.344663,0.981222,0,0.981222,5.148273,36.77331,0.1389201,0.3460882,1.049926,0,2.65707
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.747133,68.60454,45.17016,0.06631229,0.06631229,0,0,0,0.06631229,4142.721,0,0,0,2.747133,0.06980241,0.06631229,0,0,9.330568,2.227763,2.67733,0,2.67733,7.688212,54.91569,0.1388082,0.07294352,2.197706,0,4.974895
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8781578,55.71711,48.86891,0.9681343,0.9681343,0,0,0,0.9681343,90.70619,0,0,0,0.8781578,1.019089,0.9681343,0,0,6.653238,4.63736,0,0.1409309,-0.1409309,7.539658,53.85459,0.1388082,1.064948,0.7025262,0,5.515518
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.431583,72.99046,51.57319,0.7074737,0.7074737,0,0,0,0.7074737,343.6994,0,0,0,2.431583,0.7447091,0.7074737,0,0,6.809828,4.496429,1.686874,0,1.686874,9.139967,65.28535,0.1387379,0.7782211,1.945266,0,6.928012
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.322833,74.702,53.98087,1.821308,1.821308,0,0,0,1.821308,127.5365,0,0,0,2.322833,1.917167,1.821308,0,0,5.122954,6.014615,0.4056663,0,0.4056663,9.524816,68.03426,0.1387209,2.003439,1.858266,0,8.337448
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.341554,76.35007,55.20216,0.1266638,0.1266638,0,-1,0,0.1266638,1848.636,0,0,0,2.341554,0.1333304,0.1266638,0,0,4.717288,6.379715,2.208224,0,2.208224,11.61972,82.99784,0.138629,0.1393302,1.873243,0,8.721269
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.511851,68.26844,55.40279,1.30813,1.30813,0,-1,0,1.30813,115.5735,0,0,0,1.511851,1.376979,1.30813,0,0,2.509064,8.367116,0.1348721,0,0.1348721,11.74767,83.91177,0.1386233,1.438943,1.209481,0,9.878967
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8314046,62.33522,55.55109,0.2395237,0.2395237,0,-1,0,0.2395237,347.1075,0,0,0,0.8314046,0.2521302,0.2395237,0,0,2.374192,8.488501,0.5792744,0,0.5792744,12.29722,87.8371,0.1385992,0.2634761,0.6651237,0,9.319905
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09640733,54.9732,54.22512,0,0,0,-1,0,0,0,0,0,0,0.09640733,0,0,0,0,1.794918,9.009848,0.09640733,0,0.09640733,12.38868,88.49039,0.1385952,0,0.07712586,0,9.106256
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.053073,51.7757,51.37255,3.275429,3.275429,0,-1,0,3.275429,1.620337,0,4.440892E-16,0.2729721,0.053073,3.44782,3.275429,0,0,1.698511,9.096615,0,3.394747,-3.394747,8.810302,62.9306,0.1385952,3.602972,0.0424584,0,9.149688
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,48.74678,48.74678,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,5.470452,5.701868,0,3.182635,-3.182635,5.45551,38.96785,0.1385952,3.325854,0,0,5.701868
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,46.44379,46.44379,2.591865,2.39327,0,-1,0,2.39327,0,0,0.1985941,0.4577805,0,2.519232,2.39327,0,0,9.006713,2.519232,0,2.519232,-2.519232,2.800006,20,0.1385952,2.851051,0,0,2.519232
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,44.41121,44.41121,0.3151163,0,0,-1,0,0,0,0,0.3151163,0.346628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385952,0.346628,0,0,0
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,42.36992,42.36992,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385952,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,40.82587,40.82587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385952,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,39.6482,39.6482,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385952,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,38.44436,38.44436,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385952,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,37.36265,37.36265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385952,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008870038,36.4991,36.43796,0,0,0,-1,0,0,0,0,0,0,0.008870038,0,0,0,0,11.80586,0,0.008870038,0,0.008870038,2.80842,20.06011,0.1385949,0,0.007096031,0,0.008870038
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05792419,35.8761,35.47837,0.1864107,0.06261186,0,-1,0,0.06261186,92.51312,0,0.1237989,0.1864623,0.05792419,0.06590723,0.06261186,0,0,11.79699,0.007983034,0,0.007983034,-0.007983034,2.800006,20,0.1385949,0.2050518,0.04633935,0,0.06590723
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2719744,36.39217,34.5188,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,38.20189,0,0,0,0.2719744,0,0,3.505263,3.33,11.80586,0,3.601974,0,3.601974,6.217139,44.40804,0.1387151,0.7831339,0.2175796,5,0.2719744
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.593499,45.39939,33.78602,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,360.4343,0,0,0,1.593499,0,0,3.505263,3.33,8.203886,3.241777,4.923499,0,4.923499,10.88798,77.77113,0.1387556,0.4863158,1.274799,5,4.835276
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.814809,46.43767,33.12304,1.100719,1.100719,2.643433,0,0.8866572,1.100719,164.8748,0,0,0,1.814809,0,0,1.542714,1.465578,3.280387,7.672926,3.280387,0,3.280387,14.00003,100,0.1387458,1.210791,1.451847,5,9.487735
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.951658,49.81758,35.18178,1.482133,1.482133,0,0,0,1.482133,131.6789,0.3915172,0,0,1.951658,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1387458,1.630347,1.561326,0,12.57693
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.832842,54.18818,40.04075,1.256763,1.256763,0,-1,0,1.256763,145.8383,0.5099339,0,0,1.832842,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1387458,1.382439,1.466273,0,12.45812
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.029725,83.3542,44.94335,2.997182,2.997182,0,0,0,2.997182,134.4504,0.874796,0,0,4.029725,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1387458,3.296901,3.22378,0,14.655
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.309784,79.23151,48.67699,2.42625,2.42625,0,0,0,2.42625,136.4156,0.7558372,0,0,3.309784,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1387458,2.668875,2.647827,0,13.93506
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.141881,80.709,51.37255,2.343862,2.343862,0,0,0,2.343862,134.0472,0.6746584,0,0,3.141881,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1387458,2.578248,2.513505,0,13.76716
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.815215,79.90365,53.78023,0.9956078,0.9956078,0,0,0,0.9956078,282.7634,1.767207,0,0,2.815215,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1387458,1.095169,2.252172,0,13.44049
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.943788,72.05731,55.05386,0.2168752,0.2168752,0,-1,0,0.2168752,896.2703,1.715498,0,0,1.943788,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1387458,0.2385627,1.55503,0,12.56906
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.866508,71.45795,55.20216,1.969578,1.969578,0,-1,0,1.969578,94.76691,0,2.220446E-16,0,1.866508,2.07324,1.969578,0,0,0,10.62527,0,0.2067318,-0.2067318,13.78211,98.44347,0.1387458,2.166536,1.493207,0,12.49178
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.144665,64.85744,55.35045,0.7510017,0.7510017,0,-1,0,0.7510017,152.4185,0.1244354,0,0,1.144665,0.7905281,0.7510017,0,0,0.229702,10.41854,0.229702,0,0.229702,14.00003,100,0.1387363,0.8261018,0.9157324,0,11.56321
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.0921508,54.791,54.07683,1.595864,1.595864,0,-1,0,1.595864,5.774351,0,2.220446E-16,0,0.0921508,1.679857,1.595864,0,0,0,10.62527,0,1.587706,-1.587706,12.32644,88.04581,0.1387363,1.755451,0.07372064,0,10.71743
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.0425767,51.50348,51.18063,3.295393,3.295393,0,-1,0,3.295393,1.292007,0,0,0.2949317,0.0425767,3.468834,3.295393,0,0,1.764118,9.037568,0,3.426257,-3.426257,8.714847,62.24878,0.1387363,3.624932,0.03406136,0,9.080145
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,48.55487,48.55487,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.571071,5.61131,0,0.7621204,-0.7621204,7.911501,56.5106,0.1387363,0.7964158,0,0,5.61131
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,46.25187,46.25187,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.417871,4.84919,0,2.348736,-2.348736,5.435715,38.82646,0.1387363,2.454429,0,0,4.84919
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,44.21058,44.21058,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.027578,2.500454,0,1.122818,-1.122818,4.252162,30.37252,0.1387363,1.173344,0,0,2.500454
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,42.20417,42.20417,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.27515,1.377636,0,0.5149876,-0.5149876,3.709317,26.49507,0.1387363,0.5381621,0,0,1.377636
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,40.62523,40.62523,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.84736,0.8626485,0,0.1812775,-0.1812775,3.518234,25.13019,0.1387363,0.189435,0,0,0.8626485
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,39.44756,39.44756,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.04878,0.681371,0,0.3564427,-0.3564427,3.14251,22.44646,0.1387363,0.3724826,0,0,0.681371
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,38.22627,38.22627,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.44483,0.3249283,0,0.2631589,-0.2631589,2.865116,20.46507,0.1387363,0.275001,0,0,0.3249283
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73723,0.06176942,0,0,0,2.865116,20.46507,0.1387363,0,0,0,0.06176942
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009341149,36.27544,36.21115,0.2378928,0.06755504,0,-1,0,0.06755504,13.82746,0,0.1703378,0.2012263,0.009341149,0.07111056,0.06755504,0,0,11.73723,0.06176942,0,0.06176942,-0.06176942,2.800006,20,0.1387363,0.2616821,0.007472918,0,0.07111056
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1996864,36.63781,35.26029,0,0,0,-1,0,0,0,0,0,0,0.1996864,0,0,0,0,11.80586,0,0.1996864,0,0.1996864,2.989445,21.35313,0.138728,0,0.1597491,0,0.1996864
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.169469,35.43502,34.27454,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,90.79822,0,0,0,0.169469,0,0,3.505263,3.33,11.60617,0.1797177,3.499469,0,3.499469,6.309332,45.06657,0.1388043,0.2053079,0.1355752,5,0.3491867
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6286057,37.91236,33.54176,0.224481,0.224481,3.729744,0,1.18322,0.224481,280.0262,0,0,0,0.6286057,0,0,3.505263,3.33,8.106705,3.32924,3.958606,0,3.958606,10.0648,71.89125,0.1388648,0.2469291,0.5028845,5,3.957845
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.005751,39.93375,32.85261,0.5002363,0.5002363,3.807971,0,1.204576,0.5002363,201.0551,0,0,0,1.005751,0,0,3.307735,3.142349,4.148099,6.891985,4.148099,0,4.148099,14.00003,100,0.1389244,0.5502599,0.8046006,5,7.897736
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.048075,42.46073,34.96369,1.613642,1.613642,0,0,0,1.613642,64.95094,0,0,0,1.048075,1.69857,1.613642,0,0,0,10.62527,0,0.6504946,-0.6504946,13.31435,95.10229,0.1389244,1.775006,0.8384603,0,11.67335
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.884109,54.38494,39.82267,0.9695083,0.9695083,0,-1,0,0.9695083,194.3365,0.140802,0,0,1.884109,1.020535,0.9695083,0,0,0.7227718,9.974779,0.7227718,0,0.7227718,14.00003,100,0.1388945,1.066459,1.507287,0,11.85889
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.710497,78.92477,44.75143,0.9695559,0.9695559,0,0,0,0.9695559,382.7007,2.689912,0,0,3.710497,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1388945,1.066511,2.968398,0,14.33577
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.313107,79.00957,48.47636,0.4356796,0.4356796,0,0,0,0.4356796,760.4457,2.854496,0,0,3.313107,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1388945,0.4792475,2.650485,0,13.93838
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.032476,68.50639,51.18063,0.313948,0.313948,0,0,0,0.313948,647.3928,1.702005,0,0,2.032476,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1388945,0.3453428,1.625981,0,12.65775
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.171924,63.25636,53.63193,0.8694701,0.8694701,0,0,0,0.8694701,134.786,0.2566922,0,0,1.171924,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1388945,0.9564171,0.9375391,0,11.7972
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.904476,71.49673,54.90556,0,0,0,-1,0,0,0,1.904476,0,0,1.904476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388945,0,1.523581,0,12.52975
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.631019,69.00779,55.05386,1.708121,1.708121,0,-1,0,1.708121,95.48618,0,0,0,1.631019,1.798022,1.708121,0,0,0,10.62527,0,0.1670026,-0.1670026,13.82399,98.7426,0.1388945,1.878933,1.304816,0,12.25629
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8322858,62.03148,55.25449,2.043597,2.043597,0,-1,0,2.043597,40.72652,0,0,0,0.8322858,2.151154,2.043597,0,0,0.1855584,10.45827,0,1.318868,-1.318868,12.43378,88.81255,0.1388945,2.247956,0.6658286,0,11.29056
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3295011,56.51191,53.92853,0.4866043,0.4866043,0,-1,0,0.4866043,67.71438,0,0,0,0.3295011,0.5122151,0.4866043,0,0,1.650968,9.139403,0,0.182714,-0.182714,12.24119,87.43686,0.1388945,0.5352648,0.2636009,0,9.468904
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1497906,52.17317,51.03233,1.52979,1.52979,0,-1,0,1.52979,9.791579,0,0,0,0.1497906,1.610305,1.52979,0,0,1.853983,8.956689,0,1.460515,-1.460515,10.70167,76.44033,0.1388945,1.682769,0.1198325,0,9.10648
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,48.3804,48.3804,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.476778,7.496174,0,1.941623,-1.941623,8.655017,61.82143,0.1388945,2.028996,0,0,7.496174
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,46.0774,46.0774,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.634136,5.554552,0,3.505263,-3.505263,4.960145,35.42954,0.1388945,4.165648,0,0,5.554552
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,44.03611,44.03611,2.111363,1.946824,0,-1,0,1.946824,0,0,0.1645392,0.3756755,0,2.049288,1.946824,0,0,9.528873,2.049288,0,2.049288,-2.049288,2.800006,20,0.1388945,2.3225,0,0,2.049288
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,42.02971,42.02971,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388945,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,40.43331,40.43331,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388945,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,39.25564,39.25564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388945,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,38.02563,38.02563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388945,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,36.92647,36.92647,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388945,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01131984,36.09706,36.01923,0.2134862,0.01075385,0,-1,0,0.01075385,105.2632,0,0.2027324,0.2326841,0.01131984,0.01131984,0.01075385,0,0,11.80586,0,0,0,0,2.800006,20,0.1388945,0.2348349,0.009055872,0,0.01131984
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1202821,35.85929,35.03348,0.2197496,0.114268,0,-1,0,0.114268,105.2632,0,0.1054815,0.2188709,0.1202821,0.1202821,0.114268,0,0,11.80586,0,0,0,0,2.800006,20,0.1388945,0.2417245,0.09622569,0,0.1202821
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3233432,36.28215,34.05645,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,93.42074,0,0,0,0.3233432,0,0,3.505263,3.33,11.80586,0,3.653343,0,3.653343,6.265871,44.75613,0.1389783,0.3807264,0.2586745,5,0.3233432
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6081815,37.53367,33.31496,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6081815,0,0,3.505263,3.33,8.152517,3.288009,3.938181,0,3.938181,10.00196,71.44241,0.139019,0,0.4865452,5,3.89619
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7466469,37.82297,32.63452,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,147.8629,0,0,0,0.7466469,0,0,3.505263,3.33,4.214335,6.832372,4.076647,0,4.076647,13.8694,99.06698,0.1390993,0.555455,0.5973175,5,7.579019
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.266445,43.85906,34.71943,0.442537,0.442537,0,0,0,0.442537,286.1785,0.6629283,0,0,1.266445,0.4658284,0.442537,0,0,0.1376887,10.50135,0.1376887,0,0.1376887,14.00003,100,0.1390936,0.4867907,1.013156,0,11.7678
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5152215,43.30095,39.59586,1.108068,1.108068,0,-1,0,1.108068,46.49729,0,2.220446E-16,0,0.5152215,1.166387,1.108068,0,0,0,10.62527,0,0.6511657,-0.6511657,13.31364,95.09723,0.1390936,1.218875,0.4121772,0,11.1405
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2883668,46.6696,44.55079,0.3731378,0.3731378,0,0,0,0.3731378,77.28159,0,5.551115E-17,0,0.2883668,0.3927766,0.3731378,0,0,0.7235174,9.974109,0,0.1044098,-0.1044098,13.20358,94.31111,0.1390936,0.4104516,0.2306934,0,10.26248
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2246536,49.9973,48.31061,2.811336,2.811336,0,0,0,2.811336,7.990991,0,0,0,0.2246536,2.959301,2.811336,0,0,0.8395283,9.869699,0,2.734648,-2.734648,10.32101,73.72135,0.1390936,3.09247,0.1797229,0,10.09435
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4200346,54.22293,50.97999,0.5204687,0.5204687,0,0,0,0.5204687,80.70315,0,0,0,0.4200346,0.5478618,0.5204687,0,0,3.878026,7.135051,0,0.1278272,-0.1278272,10.18627,72.75891,0.1390936,0.5725155,0.3360277,0,7.555086
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9116197,60.79987,53.44001,1.265018,1.265018,0,0,0,1.265018,72.06379,0,2.220446E-16,0,0.9116197,1.331598,1.265018,0,0,4.020056,7.007224,0,0.4199779,-0.4199779,9.743573,69.59681,0.1390936,1.39152,0.7292958,0,7.918844
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3226036,57.25571,54.71364,0.273533,0.273533,0,-1,0,0.273533,117.9395,0,0,0,0.3226036,0.2879295,0.273533,0,0,4.486698,6.587246,0.03467402,0,0.03467402,9.776467,69.83177,0.1390922,0.3008863,0.2580828,0,6.90985
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02677488,55.11351,54.90556,0.211417,0.211417,0,-1,0,0.211417,12.66449,0,2.775558E-17,0,0.02677488,0.2225442,0.211417,0,0,4.452024,6.618453,0,0.1957693,-0.1957693,9.570108,68.35778,0.1390922,0.2325587,0.02141991,0,6.645227
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01308136,55.15549,55.05386,1.683137,1.683137,0,-1,0,1.683137,0.7772015,0,2.220446E-16,0,0.01308136,1.771723,1.683137,0,0,4.669545,6.422683,0,1.758642,-1.758642,7.716337,55.11658,0.1390922,1.85145,0.01046509,0,6.435765
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.147274,54.92262,53.78023,0,0,0,-1,0,0,0,0,0,0,0.147274,0,0,0,0,6.623591,4.664042,0.147274,0,0.147274,7.856054,56.11456,0.1390861,0,0.1178192,0,4.811316
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05203433,51.22553,50.8317,6.106099,3.33,0,-1,0,3.33,1.562592,0,2.776099,3.386708,0.05203433,3.505263,3.33,0,0,6.476317,4.796588,0,3.453229,-3.453229,4.216031,30.11445,0.1390861,6.716709,0.04162746,0,4.848623
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,48.18848,48.18848,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.31324,1.34336,0,0.2434838,-0.2434838,3.959377,28.2812,0.1390861,0.2544405,0,0,1.34336
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,45.87676,45.87676,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.58378,1.099876,0,0.04787967,-0.04787967,3.908907,27.92071,0.1390861,0.05003425,0,0,1.099876
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,43.87036,43.87036,1.08709,0.9993964,0,-1,0,0.9993964,0,0,0.0876938,0.1964028,0,1.051996,0.9993964,0,0,10.63698,1.051996,0,1.051996,-1.051996,2.800006,20,0.1390861,1.195799,0,0,1.051996
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,41.85524,41.85524,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390861,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,40.28501,40.28501,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390861,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,39.08117,39.08117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390861,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,37.85989,37.85989,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390861,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,36.752,36.752,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390861,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01219002,35.90231,35.81859,0.003900265,0.003900265,0,-1,0,0.003900265,312.5434,0,0,0.001974188,0.01219002,0.004105542,0.003900265,0,0,11.80586,0,0.008084478,0,0.008084478,2.807675,20.05478,0.1390858,0.004290292,0.009752017,0,0.01219002
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1120399,35.60961,34.84156,0.2815049,0.1133502,0,-1,0,0.1133502,98.84409,0,0.1681547,0.2814556,0.1120399,0.119316,0.1133502,0,0,11.79778,0.00727603,0,0.00727603,-0.00727603,2.800006,20,0.1390858,0.3096554,0.08963194,0,0.119316
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4067947,36.66249,33.85581,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,238.1008,4.440892E-16,0,0,0.4067947,0,0,3.505263,3.33,11.80586,0,3.736795,0,3.736795,6.34504,45.32162,0.1391499,0.1879348,0.3254357,5,0.4067947
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9292701,39.65432,33.12304,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,174.4966,0,0,0,0.9292701,0,0,3.505263,3.33,8.069065,3.363115,4.25927,0,4.25927,10.38574,74.1837,0.1392248,0.5857979,0.7434161,5,4.292386
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.283975,41.5668,32.43388,1.271177,1.271177,3.670707,0,1.167103,1.271177,101.0068,0,0,0,1.283975,0,0,2.399529,2.279553,3.809795,7.196458,3.563528,0,3.563528,13.7664,98.33121,0.1392953,1.398295,1.02718,5,8.480433
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.210193,51.24982,34.5188,0,0,0,0,0,0,0,1.963925,0,0,2.210193,0,0,0,0,0.2462675,10.40363,0.2462675,0,0.2462675,14.00003,100,0.1392852,0,1.768154,0,12.61383
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.363608,49.5884,39.37777,1.894219,1.894219,0,-1,0,1.894219,71.98788,0,0,0,1.363608,1.993915,1.894219,0,0,0,10.62527,0,0.6303065,-0.6303065,13.33563,95.25429,0.1392852,2.083641,1.090887,0,11.98888
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.739598,58.12141,44.33271,0.405235,0.405235,0,0,0,0.405235,429.2814,0.6126946,0,0,1.739598,0.4265631,0.405235,0,0,0.7003406,9.994967,0.7003406,0,0.7003406,14.00003,100,0.1392563,0.4457585,1.391679,0,11.73457
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.891993,63.67632,48.09252,2.522766,2.522766,0,0,0,2.522766,74.99678,0,0,0,1.891993,2.655543,2.522766,0,0,0,10.62527,0,0.7635497,-0.7635497,13.19518,94.25107,0.1392563,2.775042,1.513594,0,12.51727
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.136069,59.9035,50.78807,1.927068,1.927068,0,0,0,1.927068,58.95324,0,0,0,1.136069,2.028492,1.927068,0,0,0.8483886,9.861725,0,0.8924236,-0.8924236,12.25448,87.53181,0.1392563,2.119775,0.9088551,0,10.99779
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7833779,59.50787,53.23937,0.5653673,0.5653673,0,0,0,0.5653673,138.5609,0,0,0,0.7833779,0.5951235,0.5653673,0,0,1.83997,8.969301,0.1882544,0,0.1882544,12.43307,88.80749,0.1392485,0.6219041,0.6267023,0,9.752679
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.300168,56.87214,54.513,0.9523028,0.9523028,0,-1,0,0.9523028,31.52023,0,0,0,0.300168,1.002424,0.9523028,0,0,1.651716,9.13873,0,0.7022559,-0.7022559,11.69283,83.52005,0.1392485,1.047533,0.2401344,0,9.438898
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3543547,57.51075,54.71364,2.380991,2.380991,0,-1,0,2.380991,14.88266,4.440892E-16,0,0,0.3543547,2.506306,2.380991,0,0,2.432,8.436474,0,2.151952,-2.151952,9.424474,67.31754,0.1392485,2.61909,0.2834838,0,8.790829
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6003541,59.7164,54.90556,0.6800557,0.6800557,0,-1,0,0.6800557,88.28014,0,0,0,0.6003541,0.7158481,0.6800557,0,0,4.823058,6.284522,0,0.115494,-0.115494,9.302732,66.44795,0.1392485,0.7480613,0.4802833,0,6.884876
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3434891,56.32152,53.63193,1.835066,1.835066,0,-1,0,1.835066,18.71808,0,2.220446E-16,0,0.3434891,1.931649,1.835066,0,0,4.951385,6.169028,0,1.58816,-1.58816,7.628665,54.49036,0.1392485,2.018573,0.2747913,0,6.512517
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.131796,51.69272,50.69212,1.091673,1.091673,0,-1,0,1.091673,12.07285,0,0,0,0.131796,1.14913,1.091673,0,0,6.716006,4.580869,0,1.017334,-1.017334,6.556301,46.83063,0.1392485,1.200841,0.1054368,0,4.712665
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,47.96167,47.96167,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.846377,3.563535,0,2.553642,-2.553642,3.864526,27.6037,0.1392485,2.668556,0,0,3.563535
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,45.68484,45.68484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68376,1.009893,0,0,0,3.864526,27.6037,0.1392485,0,0,0,1.009893
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68376,1.009893,0,0,0,3.864526,27.6037,0.1392485,0,0,0,1.009893
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,41.66332,41.66332,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.68376,1.009893,0,0.02953066,-0.02953066,3.833398,27.38136,0.1392485,0.03085954,0,0,1.009893
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,40.09309,40.09309,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.71657,0.9803623,0,0.352933,-0.352933,3.461374,24.72405,0.1392485,0.368815,0,0,0.9803623
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,38.88926,38.88926,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.10872,0.6274294,0,0.2056517,-0.2056517,3.244598,23.17566,0.1392485,0.2149061,0,0,0.6274294
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,37.63308,37.63308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33722,0.4217776,0,0,0,3.244598,23.17566,0.1392485,0,0,0,0.4217776
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,36.56009,36.56009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33722,0.4217776,0,0,0,3.244598,23.17566,0.1392485,0,0,0,0.4217776
