Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01394979,35.72237,35.62667,0.44242,0.413941,0,-1,0,0.413941,3.369995,0,0.02847899,0.08332283,0.01394979,0.4357274,0.413941,0,0,11.33722,0.4217776,0,0.4217776,-0.4217776,2.800006,20,0.1392485,0.486662,0.01115983,0,0.4357274
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07014595,35.12035,34.64092,0,0,0,-1,0,0,0,0,0,0,0.07014595,0,0,0,0,11.80586,0,0.07014595,0,0.07014595,2.866552,20.47533,0.1392457,0,0.05611676,0,0.07014595
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2715603,35.52449,33.66389,0.08045024,0.08045024,0,0,0,0.08045024,337.5507,0,0,0,0.2715603,0.08468446,0.08045024,0,0,11.73571,0.06313135,0.1868758,0,0.1868758,3.043838,21.74166,0.139238,0.08849526,0.2172482,0,0.3346917
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.582337,44.3796,32.9224,0.4471964,0.4471964,0,0,0,0.4471964,353.835,0,0,0,1.582337,0.470733,0.4471964,0,0,11.54884,0.2313196,1.111604,0,1.111604,4.098398,29.27421,0.1391922,0.491916,1.26587,0,1.813657
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.625815,52.22079,32.2158,1.081859,1.081859,0,0,0,1.081859,242.7133,0,0,0,2.625815,1.138799,1.081859,0,0,10.43723,1.231763,1.487017,0,1.487017,5.509106,39.35068,0.139131,1.190045,2.100652,0,3.857579
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.813917,56.33648,34.3007,0.3152871,0.3152871,0,0,0,0.3152871,892.4935,0,0,0,2.813917,0.3318811,0.3152871,0,0,8.950217,2.570078,2.482036,0,2.482036,7.863772,56.16969,0.139029,0.3468158,2.251133,0,5.383995
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.189844,65.83725,39.15968,1.649579,1.649579,0,-1,0,1.649579,193.3732,0,0,0,3.189844,1.736399,1.649579,0,0,6.468182,4.80391,1.453445,0,1.453445,9.242631,66.01865,0.1389693,1.814537,2.551875,0,7.993754
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.340097,73.71947,44.14079,0.3985485,0.3985485,0,0,0,0.3985485,838.0653,0,0,0,3.340097,0.4195248,0.3985485,0,0,5.014737,6.11201,2.920572,0,2.920572,12.01333,85.80932,0.1388496,0.4384034,2.672077,0,9.452107
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.323077,78.33287,47.86571,0.9679271,0.9679271,0,0,0,0.9679271,343.319,0.2100417,0,0,3.323077,1.018871,0.9679271,0,0,2.094165,8.740525,2.094165,0,2.094165,14.00003,100,0.1387639,1.06472,2.658462,0,12.0636
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.155103,79.85351,50.58744,1.610754,1.610754,0,0,0,1.610754,195.8773,1.459572,0,0,3.155103,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1387639,1.77183,2.524083,0,13.78038
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.826412,79.17126,53.09108,1.511714,1.511714,0,0,0,1.511714,186.9674,1.235134,0,0,2.826412,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1387639,1.662885,2.26113,0,13.45169
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.354778,75.49593,54.3647,0,0,0,-1,0,0,0,2.354778,0,0,2.354778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387639,0,1.883822,0,12.98005
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.726057,69.37122,54.56534,1.150409,1.150409,0,-1,0,1.150409,150.0386,0.5151002,0,0,1.726057,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1387639,1.265449,1.380845,0,12.35133
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9301559,62.34785,54.75726,1.993448,1.993448,0,-1,0,1.993448,46.66065,0,0,0,0.9301559,2.098366,1.993448,0,0,0,10.62527,0,1.168211,-1.168211,12.76863,91.20429,0.1387639,2.192793,0.7441247,0,11.55543
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1060239,54.25878,53.44001,1.301297,1.301297,0,-1,0,1.301297,8.147556,0,0,0,0.1060239,1.369786,1.301297,0,0,1.298012,9.457064,0,1.263762,-1.263762,11.4365,81.68915,0.1387639,1.431427,0.08481912,0,9.563087
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05162086,50.8813,50.49148,6.467345,3.33,0,-1,0,3.33,1.550176,0,3.137345,3.78408,0.05162086,3.505263,3.33,0,0,2.702192,8.193301,0,3.453642,-3.453642,7.796045,55.68592,0.1387639,7.114079,0.04129668,0,8.244923
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,47.79593,47.79593,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.539572,4.739659,0,2.163283,-2.163283,5.515744,39.39809,0.1387639,2.260631,0,0,4.739659
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,45.51037,45.51037,4.798178,2.447557,0,-1,0,2.447557,0,0,2.350621,2.830438,0,2.576376,2.447557,0,0,8.94322,2.576376,0,2.576376,-2.576376,2.800006,20,0.1387639,5.277995,0,0,2.576376
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,43.4778,43.4778,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387639,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,41.46268,41.46268,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387639,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,39.89246,39.89246,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387639,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,38.66245,38.66245,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387639,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,37.44116,37.44116,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387639,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,36.33328,36.33328,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387639,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01408153,35.49633,35.39986,0.07874713,0.01337745,0,-1,0,0.01337745,105.2632,0,0.06536968,0.08394635,0.01408153,0.01408153,0.01337745,0,0,11.80586,0,0,0,0,2.800006,20,0.1387639,0.08662184,0.01126522,0,0.01408153
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06610705,34.84773,34.39666,0.5130966,0.0628017,0,-1,0,0.0628017,105.2632,0,0.450295,0.551846,0.06610705,0.06610705,0.0628017,0,0,11.80586,0,0,0,0,2.800006,20,0.1387639,0.5644063,0.05288564,0,0.06610705
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2554339,35.18356,33.43708,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,208.6752,4.440892E-16,0,0,0.2554339,0,0,3.505263,3.33,11.80586,0,3.585434,0,3.585434,6.201447,44.29596,0.1388298,0.1346481,0.2043471,5,0.2554339
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.641771,44.60926,32.70431,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,370.7186,0,0,0,1.641771,0,0,3.505263,3.33,8.220427,3.226891,4.971771,0,4.971771,10.91808,77.98615,0.1388675,0.4871479,1.313417,5,4.868661
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.163047,48.03131,31.99771,0,0,1.25,0,0.50625,0,0,0.1072539,0,0,2.163047,0,0,1.142746,1.085609,3.248655,7.701484,3.248655,0,3.248655,14.00003,100,0.1387349,0,1.730437,5,9.864531
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.816029,56.069,34.05645,1.728667,1.728667,0,0,0,1.728667,162.9017,0.9963786,0,0,2.816029,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1387349,1.901534,2.252823,0,13.4413
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.192485,65.58475,38.93287,1.892682,1.892682,0,-1,0,1.892682,168.6752,1.200189,0,0,3.192485,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1387349,2.08195,2.553988,0,13.81776
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.343442,73.46687,43.91398,1.638548,1.638548,0,0,0,1.638548,204.049,1.618654,0,0,3.343442,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1387349,1.802403,2.674753,0,13.96872
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.326077,78.11872,47.67379,0.3063864,0.3063864,0,0,0,0.3063864,1085.583,3.003565,0,0,3.326077,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1387349,0.337025,2.660861,0,13.95135
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.917345,89.67943,50.39552,1.163496,1.163496,0,0,0,1.163496,336.6874,2.692612,0,0,3.917345,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1387349,1.279846,3.133876,0,14.54262
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.277094,84.39314,52.89916,0,0,0,0,0,0,0,3.277094,0,0,3.277094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387349,0,2.621675,0,13.90237
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.358086,75.30315,54.17279,0.6304649,0.6304649,0,-1,0,0.6304649,374.0234,1.694439,0,0,2.358086,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1387349,0.6935114,1.886469,0,12.98336
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.729467,69.17924,54.3647,0.9404479,0.9404479,0,-1,0,0.9404479,183.8982,0.7395215,0,0,1.729467,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1387349,1.034493,1.383573,0,12.35474
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.195811,64.47001,54.56534,1.396017,1.396017,0,-1,0,1.396017,85.65878,0,0,0,1.195811,1.469492,1.396017,0,0,0,10.62527,0,0.2736807,-0.2736807,13.71154,97.9394,0.1387349,1.535619,0.9566491,0,11.82109
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09679551,54.03812,53.29171,1.261791,1.261791,0,-1,0,1.261791,7.671282,0,2.220446E-16,0,0.09679551,1.328201,1.261791,0,0,0.3040896,10.35159,0,1.231405,-1.231405,12.41353,88.66788,0.1387349,1.38797,0.07743641,0,10.44839
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05354549,50.70345,50.29956,0.7218449,0.7218449,0,-1,0,0.7218449,7.417866,0,0,0,0.05354549,0.7598367,0.7218449,0,0,1.672318,9.120189,0,0.7062913,-0.7062913,11.66903,83.35006,0.1387349,0.7940294,0.04283639,0,9.173734
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006910322,47.64638,47.59528,0.1908537,0.1908537,0,-1,0,0.1908537,3.620744,0,2.775558E-17,0,0.006910322,0.2008986,0.1908537,0,0,2.457086,8.413898,0,0.1939883,-0.1939883,11.46455,81.88948,0.1387349,0.209939,0.005528258,0,8.420808
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,45.29229,45.29229,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.672628,8.219909,0,2.320989,-2.320989,9.018013,64.41425,0.1387349,2.425434,0,0,8.219909
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,43.251,43.251,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.251505,5.89892,0,2.649244,-2.649244,6.225465,44.46751,0.1387349,2.76846,0,0,5.89892
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,41.24459,41.24459,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.195109,3.249676,0,0.3713181,-0.3713181,5.834061,41.67178,0.1387349,0.3880275,0,0,3.249676
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,39.6482,39.6482,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.607685,2.878358,0,0.2599459,-0.2599459,5.560054,39.71459,0.1387349,0.2716435,0,0,2.878358
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,38.44436,38.44436,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.896514,2.618412,0,0.2871482,-0.2871482,5.257373,37.55259,0.1387349,0.3000698,0,0,2.618412
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,37.1969,37.1969,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.215568,2.331264,0,0.3374883,-0.3374883,4.901629,35.01157,0.1387349,0.3526753,0,0,2.331264
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,36.08902,36.08902,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.590554,1.993775,0,0.1487416,-0.1487416,4.744842,33.89166,0.1387349,0.155435,0,0,1.993775
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02974946,35.35923,35.15561,0,0,0,-1,0,0,0,0,0,0,0.02974946,0,0,0,0,9.755823,1.845034,0.02974946,0,0.02974946,4.773065,34.09325,0.1387337,0,0.02379957,0,1.874783
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2395841,35.79666,34.15241,0,0,0,-1,0,0,0,0,0,0,0.2395841,0,0,0,0,9.726073,1.871808,0.2395841,0,0.2395841,5.000354,35.71674,0.138724,0,0.1916673,0,2.111392
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2544939,34.93018,33.19283,0.2395421,0.2395421,0,0,0,0.2395421,106.2418,0,0,0,0.2544939,0.2521496,0.2395421,0,0,9.486489,2.087434,0.00234424,0,0.00234424,5.002578,35.73263,0.1387239,0.2634963,0.2035951,0,2.341928
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.082193,40.05919,32.43388,0.1775037,0.1775037,0,0,0,0.1775037,609.6738,0,0,0,1.082193,0.186846,0.1775037,0,0,9.484145,2.089544,0.8953474,0,0.8953474,5.851979,41.79977,0.1386874,0.195254,0.8657547,0,3.171737
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.164029,39.92221,31.72728,0,0,0,0,0,0,0,0,0,0,1.164029,0,0,0,0,8.588798,2.895356,1.164029,0,1.164029,6.956274,49.68757,0.13864,0,0.9312234,0,4.059386
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.519073,44.84392,33.81219,0.4934267,0.4934267,0,0,0,0.4934267,307.8619,0,0,0,1.519073,0.5193965,0.4934267,0,0,7.424768,3.942983,0.9996762,0,0.9996762,7.90465,56.46167,0.1385993,0.5427693,1.215258,0,5.462055
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6297398,43.21476,38.68862,2.359368,2.359368,0,-1,0,2.359368,26.69104,0,0,0,0.6297398,2.483546,2.359368,0,0,6.425092,4.842691,0,1.853806,-1.853806,5.950568,42.50397,0.1385993,2.595305,0.5037919,0,5.472431
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5970758,48.09745,43.66972,2.653013,2.653013,0,0,0,2.653013,22.50558,0,0,0,0.5970758,2.792645,2.653013,0,0,8.484877,2.988885,0,2.195569,-2.195569,3.636235,25.97305,0.1385993,2.918314,0.4776607,0,3.585961
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.595155,60.2791,47.44699,0.02546698,0.02546698,0,0,0,0.02546698,6263.621,0,0,0,1.595155,0.02680734,0.02546698,0,0,10.9244,0.7933166,1.568347,0,1.568347,5.1241,36.60064,0.1385355,0.02801367,1.276124,0,2.388471
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.279982,80.8327,50.17743,3.326573,3.326573,5,0,1.53,3.326573,98.59944,0,0,0,3.279982,0,0,1.673427,1.589756,9.35605,2.204829,4.869738,0,4.869738,9.743938,69.59943,0.1386711,3.65923,2.623986,5,5.484812
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.190158,82.97193,52.6549,1.242129,1.242129,2.606502,0,0.8765751,1.242129,256.8297,0,0,0,3.190158,0,0,1.364373,1.296154,4.486312,6.587594,4.486312,0,4.486312,14.00003,100,0.1386095,1.366342,2.552126,5,9.777751
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.078692,72.18095,53.98087,0.8575792,0.8575792,0,-1,0,0.8575792,242.3906,1.175977,0,0,2.078692,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1386095,0.9433372,1.662953,0,12.70397
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.628882,68.00846,54.17279,0.6708528,0.6708528,0,-1,0,0.6708528,242.8076,0.9227207,0,0,1.628882,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1386095,0.737938,1.303105,0,12.25416
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9371519,61.99355,54.3647,1.92103,1.92103,0,-1,0,1.92103,48.78382,0,2.220446E-16,0,0.9371519,2.022137,1.92103,0,0,0,10.62527,0,1.084985,-1.084985,12.85635,91.83091,0.1386095,2.113133,0.7497215,0,11.56243
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2377341,54.9353,53.09108,0,0,0,-1,0,0,0,0,0,0,0.2377341,0,0,0,0,1.205539,9.540289,0.2377341,0,0.2377341,13.08189,93.44186,0.1385999,0,0.1901873,0,9.778023
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1758172,51.45784,50.12509,0.5303178,0.5303178,0,-1,0,0.5303178,33.15318,0,0,0,0.1758172,0.5582293,0.5303178,0,0,0.9678051,9.75425,0,0.382412,-0.382412,12.67879,90.5626,0.1385999,0.5833496,0.1406538,0,9.930067
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01971392,47.52285,47.3772,1.235791,1.235791,0,-1,0,1.235791,1.595246,0,4.440892E-16,0,0.01971392,1.300833,1.235791,0,0,1.392707,9.371838,0,1.281119,-1.281119,11.32837,80.91678,0.1385999,1.35937,0.01577113,0,9.391551
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,45.09165,45.09165,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.816173,8.090718,0,1.12007,-1.12007,10.14771,72.48353,0.1385999,1.170473,0,0,8.090718
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,43.03291,43.03291,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.060695,6.970648,0,2.377586,-2.377586,7.641519,54.58217,0.1385999,2.484577,0,0,6.970648
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,41.01778,41.01778,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.702457,4.593062,0,0.2847436,-0.2847436,7.341372,52.43827,0.1385999,0.297557,0,0,4.593062
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,39.44756,39.44756,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.018839,4.308319,0,0.1887831,-0.1887831,7.142378,51.01688,0.1385999,0.1972783,0,0,4.308319
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,38.22627,38.22627,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.228598,4.119536,0,0.005920971,-0.005920971,7.136137,50.9723,0.1385999,0.006187415,0,0,4.119536
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,36.97009,36.97009,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.235177,4.113615,0,0.357429,-0.357429,6.759373,48.28114,0.1385999,0.3735133,0,0,4.113615
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,35.87093,35.87093,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.63232,3.756186,0,0.2004426,-0.2004426,6.548088,46.77197,0.1385999,0.2094626,0,0,3.756186
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01591117,35.04622,34.93752,0,0,0,-1,0,0,0,0,0,0,0.01591117,0,0,0,0,7.855034,3.555743,0.01591117,0,0.01591117,6.563183,46.87978,0.1385992,0,0.01272894,0,3.571655
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07568369,34.42323,33.90815,0,0,0,-1,0,0,0,0,0,0,0.07568369,0,0,0,0,7.839123,3.570063,0.07568369,0,0.07568369,6.634983,47.39264,0.1385962,0,0.06054695,0,3.645747
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2493662,34.64799,32.94857,0.07439507,0.07439507,0,0,0,0.07439507,335.1918,0,0,0,0.2493662,0.07831059,0.07439507,0,0,7.763439,3.638179,0.1710556,0,0.1710556,6.79726,48.55176,0.1385892,0.08183458,0.1994929,0,3.887545
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.280443,41.28109,32.18962,0.3079965,0.3079965,0,0,0,0.3079965,415.733,0,0,0,1.280443,0.3242068,0.3079965,0,0,7.592384,3.792129,0.956236,0,0.956236,7.704425,55.0315,0.1385505,0.3387961,1.024354,0,5.072572
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.165356,47.46647,31.4743,0.6529695,0.6529695,0,0,0,0.6529695,331.6167,0,0,0,2.165356,0.6873364,0.6529695,0,0,6.636148,4.652741,1.47802,0,1.47802,9.106598,65.047,0.1384906,0.7182665,1.732285,0,6.818098
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.819918,55.52098,33.55921,1.701884,1.701884,0,0,0,1.701884,165.6939,0,0,0,2.819918,1.791457,1.701884,0,0,5.158128,5.982959,1.028461,0,1.028461,10.08228,72.01616,0.138449,1.872072,2.255934,0,8.802876
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.198153,65.04099,38.44436,0,0,0,-1,0,0,0,0,0,0,3.198153,0,0,0,0,4.129667,6.908574,3.198153,0,3.198153,13.11632,93.68779,0.1383197,0,2.558523,0,10.10673
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.350731,72.92409,43.42546,0,0,0,0,0,0,0,2.419218,0,0,3.350731,0,0,0,0,0.9315134,9.786912,0.9315134,0,0.9315134,14.00003,100,0.1382821,0,2.680585,0,13.13764
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.333431,77.62733,47.2289,1.461233,1.461233,0,0,0,1.461233,228.1246,1.795292,0,0,3.333431,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1382821,1.607356,2.666745,0,13.95871
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.16565,79.19184,49.97679,0,0,0,0,0,0,0,3.16565,0,0,3.16565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382821,0,2.53252,0,13.79092
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.837744,78.50612,52.45426,1.282691,1.282691,0,0,0,1.282691,221.2335,1.487542,0,0,2.837744,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1382821,1.410961,2.270195,0,13.46302
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.365133,74.91178,53.78023,1.946977,1.946977,0,-1,0,1.946977,121.4772,0.315684,0,0,2.365133,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1382821,2.141675,1.892107,0,12.99041
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.736004,68.86085,54.02449,0,0,0,-1,0,0,0,1.736004,0,0,1.736004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382821,0,1.388803,0,12.36128
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9405712,61.87553,54.22512,1.928129,1.928129,0,-1,0,1.928129,48.78155,0,0,0,0.9405712,2.029609,1.928129,0,0,0,10.62527,0,1.089038,-1.089038,12.85208,91.80039,0.1382821,2.120942,0.752457,0,11.56585
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1116245,53.7583,52.89916,0.2423402,0.2423402,0,-1,0,0.2423402,46.06105,0,0,0,0.1116245,0.255095,0.2423402,0,0,1.210043,9.536236,0,0.1434705,-0.1434705,12.70085,90.72018,0.1382821,0.2665743,0.08929957,0,9.647861
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05733348,50.35592,49.92445,2.869131,2.869131,0,-1,0,2.869131,1.998287,0,0,0,0.05733348,3.020138,2.869131,0,0,1.369454,9.392765,0,2.962804,-2.962804,9.57778,68.41257,0.1382821,3.156044,0.04586678,0,9.450099
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008095272,47.23626,47.17656,3.496627,3.33,0,-1,0,3.33,0.2431012,4.440892E-16,0.1666273,0.5162901,0.008095272,3.505263,3.33,0,0,4.661459,6.429961,0,3.497168,-3.497168,5.891441,42.08164,0.1382821,3.84629,0.006476217,0,6.438056
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,44.87356,44.87356,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1722468,0,2.831005,2.689455,0,0,8.547201,2.932793,0,2.831005,-2.831005,2.9073,20.76638,0.1382821,2.9584,0,0,2.932793
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69276,0.1017881,0,0,0,2.9073,20.76638,0.1382821,0,0,0,0.1017881
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,40.7997,40.7997,0.4865602,0.09669872,0,-1,0,0.09669872,0,0,0.3898615,0.4385175,0,0.1017881,0.09669872,0,0,11.69276,0.1017881,0,0.1017881,-0.1017881,2.800006,20,0.1382821,0.5352163,0,0,0.1017881
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,39.22947,39.22947,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382821,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382821,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,36.752,36.752,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382821,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,35.65284,35.65284,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382821,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02193687,34.84294,34.69326,0.1505733,0.02084003,0,-1,0,0.02084003,105.2632,0,0.1297332,0.1614626,0.02193687,0.02193687,0.02084003,0,0,11.80586,0,0,0,0,2.800006,20,0.1382821,0.1656306,0.0175495,0,0.02193687
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06924162,34.1343,33.66389,0.1300408,0.06577954,0,-1,0,0.06577954,105.2632,0,0.06426124,0.129889,0.06924162,0.06924162,0.06577954,0,0,11.80586,0,0,0,0,2.800006,20,0.1382821,0.1430449,0.0553933,0,0.06924162
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2485976,34.3959,32.70431,0,0,0,0,0,0,0,0,0,0,0.2485976,0,0,0,0,11.80586,0,0.2485976,0,0.2485976,3.035846,21.68457,0.1382721,0,0.1988781,0,0.2485976
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.280243,41.02057,31.94537,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,256.7152,4.440892E-16,0,0,1.280243,0,0,3.505263,3.33,11.55726,0.2237379,4.610243,0,4.610243,7.409506,52.92494,0.1383298,0.5485718,1.024194,5,1.503981
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.166311,47.17279,31.20387,0,0,3.505263,0,1.121937,0,0,0,0,0,2.166311,0,0,3.505263,3.33,6.94702,4.372957,5.496311,0,5.496311,12.62376,90.16956,0.1383076,0,1.733048,5,6.539267
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.82185,55.23164,33.29751,1.915707,1.915707,0,0,0,1.915707,147.3007,0,0,0,2.82185,2.016534,1.915707,0,0,1.450709,9.319636,0.8053162,0,0.8053162,13.38775,95.62663,0.1382752,2.107278,2.25748,0,12.14149
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.20083,64.76765,38.2001,1.430079,1.430079,0,-1,0,1.430079,223.8219,1.050091,0,0,3.20083,1.505346,1.430079,0,0,0.6453928,10.04442,0.6453928,0,0.6453928,14.00003,100,0.1382492,1.573087,2.560664,0,13.24525
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.353107,72.70549,43.23355,0.2033814,0.2033814,0,0,0,0.2033814,1648.68,3.139022,0,0,3.353107,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1382492,0.2237195,2.682486,0,13.97838
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.336377,77.41278,47.03698,1.327558,1.327558,0,0,0,1.327558,251.3169,1.938948,0,0,3.336377,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1382492,1.460314,2.669102,0,13.96165
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.168952,78.98383,49.78487,1.174991,1.174991,0,0,0,1.174991,269.7,1.932119,0,0,3.168952,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1382492,1.292491,2.535162,0,13.79423
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.840376,78.35118,52.30596,1.996559,1.996559,0,0,0,1.996559,142.2636,0.7387358,0,0,2.840376,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1382492,2.196214,2.272301,0,13.46565
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.368037,74.76647,53.63193,0.4038449,0.4038449,0,-1,0,0.4038449,586.3727,1.942937,0,0,2.368037,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1382492,0.4442294,1.894429,0,12.99331
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.739721,68.68147,53.83257,1.088906,1.088906,0,-1,0,1.088906,159.7678,0.5935044,0,0,1.739721,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1382492,1.197797,1.391777,0,12.365
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9442055,61.75011,54.07683,1.370889,1.370889,0,-1,0,1.370889,68.87543,0,0,0,0.9442055,1.443041,1.370889,0,0,0,10.62527,0,0.4988354,-0.4988354,13.47421,96.24416,0.1382492,1.507978,0.7553644,0,11.56948
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1134315,53.62313,52.75086,0.3467342,0.3467342,0,-1,0,0.3467342,32.71426,0,5.551115E-17,0,0.1134315,0.3649834,0.3467342,0,0,0.5542615,10.12644,0,0.2515518,-0.2515518,13.20905,94.35017,0.1382492,0.3814076,0.09074523,0,10.23987
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05918929,50.2037,49.75871,0,0,0,-1,0,0,0,0,0,0,0.05918929,0,0,0,0,0.8337635,9.874887,0.05918929,0,0.05918929,13.2652,94.75126,0.1382468,0,0.04735143,0,9.934076
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01022622,47.03379,46.95847,1.623172,1.623172,0,-1,0,1.623172,0.6300145,0,2.220446E-16,0,0.01022622,1.708602,1.623172,0,0,0.7745743,9.928158,0,1.698376,-1.698376,11.47496,81.96381,0.1382468,1.785489,0.008180976,0,9.938383
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,44.65547,44.65547,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.661659,8.229781,0,1.318093,-1.318093,10.08556,72.0396,0.1382468,1.377407,0,0,8.229781
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,42.61418,42.61418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.126206,6.911688,0,0,0,10.08556,72.0396,0.1382468,0,0,0,6.911688
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,40.58161,40.58161,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.126206,6.911688,0,0.4136437,-0.4136437,9.649546,68.92519,0.1382468,0.4322577,0,0,6.911688
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,39.01138,39.01138,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.585811,6.498044,0,0.08284936,-0.08284936,9.562215,68.3014,0.1382468,0.08657758,0,0,6.498044
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,37.7552,37.7552,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.677866,6.415195,0,0.2370095,-0.2370095,9.312386,66.51691,0.1382468,0.2476749,0,0,6.415195
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,36.50775,36.50775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.941209,6.178186,0,0,0,9.312386,66.51691,0.1382468,0,0,0,6.178186
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,35.39986,35.39986,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.941209,6.178186,0,1.048001,-1.048001,8.207695,58.62628,0.1382468,1.095161,0,0,6.178186
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06758994,34.91037,34.44901,0.5189193,0.5189193,0,-1,0,0.5189193,13.02513,0,0,0,0.06758994,0.5462309,0.5189193,0,0,6.105655,5.130185,0,0.4786409,-0.4786409,7.703164,55.02249,0.1382468,0.5708113,0.05407195,0,5.197775
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1393565,34.36773,33.41964,0.224173,0.224173,0,-1,0,0.224173,62.16472,0,0,0,0.1393565,0.2359716,0.224173,0,0,6.637478,4.651544,0,0.09661508,-0.09661508,7.601322,54.29505,0.1382468,0.2465903,0.1114852,0,4.790901
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2556475,34.19752,32.46005,0.4030362,0.4030362,0,0,0,0.4030362,63.43041,0,0,0,0.2556475,0.4242486,0.4030362,0,0,6.744828,4.554929,0,0.1686011,-0.1686011,7.423601,53.02562,0.1382468,0.4433398,0.204518,0,4.810576
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.279801,40.75828,31.70111,0.01635841,0.01635841,0,0,0,0.01635841,7823.501,0,0,0,1.279801,0.01721938,0.01635841,0,0,6.932163,4.386328,1.262581,0,1.262581,8.62139,61.58124,0.1381961,0.01799425,1.02384,0,5.666128
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.166741,46.90405,30.95962,2.731938,2.731938,0,0,0,2.731938,79.31149,0,0,0,2.166741,2.875725,2.731938,0,0,5.669581,5.522651,0,0.7089837,-0.7089837,7.874056,56.24314,0.1381961,3.005132,1.733393,0,7.689392
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.823482,54.94991,33.04453,1.947035,1.947035,0,0,0,1.947035,145.0144,0,0,0,2.823482,2.049511,1.947035,0,0,6.457341,4.813667,0.7739713,0,0.7739713,8.60831,61.4878,0.138165,2.141739,2.258786,0,7.637149
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.203406,64.49339,37.95584,0.5825025,0.5825025,0,-1,0,0.5825025,549.9385,0,0,0,3.203406,0.6131606,0.5825025,0,0,5.68337,5.510241,2.590245,0,2.590245,11.06563,79.04007,0.138061,0.6407528,2.562725,0,8.713647
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.356218,72.45065,43.00674,0.9283856,0.9283856,0,0,0,0.9283856,361.5112,0,0,0,3.356218,0.977248,0.9283856,0,0,3.093125,7.841462,2.37897,0,2.37897,13.32252,95.16068,0.1379657,1.021224,2.684975,0,11.19768
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.338908,77.21606,46.86251,0.1218247,0.1218247,0,0,0,0.1218247,2740.749,2.496517,0,0,3.338908,0.1282365,0.1218247,0,0,0.7141547,9.982535,0.7141547,0,0.7141547,14.00003,100,0.1379371,0.1340071,2.671127,0,13.32144
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.171894,78.79407,49.6104,0.6592281,0.6592281,0,0,0,0.6592281,481.1528,2.47797,0,0,3.171894,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1379371,0.7251509,2.537515,0,13.79717
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.843937,78.15244,52.11404,0,0,0,0,0,0,0,2.843937,0,0,2.843937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379371,0,2.27515,0,13.46921
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.371741,74.57784,53.44001,0.4962619,0.4962619,0,-1,0,0.4962619,477.9212,1.84936,0,0,2.371741,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1379371,0.5458881,1.897393,0,12.99701
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.743083,68.54751,53.68427,0,0,0,-1,0,0,0,1.743083,0,0,1.743083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379371,0,1.394467,0,12.36836
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9480032,61.62604,53.92853,1.130778,1.130778,0,-1,0,1.130778,83.83639,0,2.220446E-16,0,0.9480032,1.190292,1.130778,0,0,0,10.62527,0,0.2422892,-0.2422892,13.74463,98.17575,0.1379371,1.243856,0.7584026,0,11.57328
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1152176,53.48776,52.60256,2.332506,2.332506,0,-1,0,2.332506,4.93965,0,0,0,0.1152176,2.45527,2.332506,0,0,0.2692102,10.38299,0,2.340052,-2.340052,11.278,80.55699,0.1379371,2.565757,0.09217411,0,10.4982
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06102621,50.04256,49.58424,2.862979,2.862979,0,-1,0,2.862979,2.131564,0,0,0,0.06102621,3.013662,2.862979,0,0,2.869268,8.042933,0,2.952636,-2.952636,8.16565,58.32595,0.1379371,3.149276,0.04882097,0,8.103959
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01144713,46.86822,46.784,1.90128,1.90128,0,-1,0,1.90128,0.602075,0,4.440892E-16,0,0.01144713,2.001347,1.90128,0,0,6.149974,5.090297,0,1.9899,-1.9899,6.068111,43.34356,0.1379371,2.091408,0.009157704,0,5.101744
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,44.481,44.481,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.360974,3.100397,0,0.7080297,-0.7080297,5.321782,38.01265,0.1379371,0.7398911,0,0,3.100397
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,42.44843,42.44843,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.147675,2.392367,0,1.710975,-1.710975,3.518256,25.13035,0.1379371,1.787969,0,0,2.392367
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,40.40714,40.40714,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.04876,0.6813918,0,0.2589809,-0.2589809,3.245266,23.18042,0.1379371,0.270635,0,0,0.6813918
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,38.81075,38.81075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33651,0.422411,0,0,0,3.245266,23.18042,0.1379371,0,0,0,0.422411
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,37.56329,37.56329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33651,0.422411,0,0,0,3.245266,23.18042,0.1379371,0,0,0,0.422411
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,36.28966,36.28966,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.33651,0.422411,0,0.2384559,-0.2384559,2.993911,21.38504,0.1379371,0.2491864,0,0,0.422411
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,35.18178,35.18178,0.5165221,0.1747573,0,-1,0,0.1747573,0,0,0.3417647,0.393417,0,0.1839551,0.1747573,0,0,11.60147,0.1839551,0,0.1839551,-0.1839551,2.800006,20,0.1379371,0.5681743,0,0,0.1839551
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01995423,34.34048,34.20475,0.3712134,0.01895652,0,-1,0,0.01895652,105.2632,0,0.3522569,0.4045435,0.01995423,0.01995423,0.01895652,0,0,11.80586,0,0,0,0,2.800006,20,0.1379371,0.4083348,0.01596338,0,0.01995423
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07479728,33.67339,33.16666,0.3748624,0.07105742,0,-1,0,0.07105742,105.2632,0,0.303805,0.3981371,0.07479728,0.07479728,0.07105742,0,0,11.80586,0,0,0,0,2.800006,20,0.1379371,0.4123486,0.05983783,0,0.07479728
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.246203,33.91235,32.24197,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.0429,0,0,0,0.246203,0,0,3.505263,3.33,11.80586,0,3.576203,0,3.576203,6.19269,44.23341,0.1380384,0.5756944,0.1969624,5,0.246203
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.278996,40.51183,31.4743,0,0,3.505263,0,1.121937,0,0,0,0,0,1.278996,0,0,3.505263,3.33,8.229657,3.218583,4.608996,0,4.608996,10.56517,75.46533,0.1380523,0,1.023197,5,4.497579
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.69458,51.09199,30.71536,2.313181,2.313181,3.192959,0,1.036678,2.313181,116.488,0,0,0,2.69458,0,0,0.8797774,0.8357885,3.620661,7.366679,3.530368,0,3.530368,13.91437,99.38815,0.1380818,2.5445,2.155664,5,10.06126
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.964362,55.95443,32.80027,1.347831,1.347831,0,0,0,1.347831,219.9357,1.455299,0,0,2.964362,1.418769,1.347831,0,0,0.09029295,10.54401,0.09029295,0,0.09029295,14.00003,100,0.1380782,1.482614,2.371489,0,13.50837
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.732183,59.61669,37.73775,0.5894645,0.5894645,0,-1,0,0.5894645,463.5025,2.111694,0,0,2.732183,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1380782,0.648411,2.185746,0,13.35746
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.981908,68.14104,42.78865,0,0,0,0,0,0,0,2.981908,0,0,2.981908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380782,0,2.385526,0,13.60718
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.342443,76.97462,46.64442,2.072778,2.072778,0,0,0,2.072778,161.2542,1.160571,0,0,3.342443,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1380782,2.280056,2.673954,0,13.96772
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.175449,78.57791,49.40977,0.8672066,0.8672066,0,0,0,0.8672066,366.1698,2.2626,0,0,3.175449,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1380782,0.9539273,2.540359,0,13.80072
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.014523,79.94822,51.96574,1.061007,1.061007,0,0,0,1.061007,284.119,1.897673,0,0,3.014523,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1380782,1.167108,2.411618,0,13.6398
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.46079,75.35016,53.29171,0.1335267,0.1335267,0,-1,0,0.1335267,1842.919,2.320235,0,0,2.46079,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1380782,0.1468794,1.968632,0,13.08606
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.121816,72.10297,53.53597,2.284396,2.284396,0,-1,0,2.284396,92.88299,0,0,0,2.121816,2.404628,2.284396,0,0,0,10.62527,0,0.2828122,-0.2828122,13.70192,97.87064,0.1380782,2.512836,1.697453,0,12.74709
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9519631,61.50331,53.78023,0,0,0,-1,0,0,0,0.6377274,0,0,0.9519631,0,0,0,0,0.3142357,10.34246,0.3142357,0,0.3142357,14.00003,100,0.1380657,0,0.7615705,0,11.29443
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1056244,53.31718,52.5066,1.00725,1.00725,0,-1,0,1.00725,10.48642,0,0,0,0.1056244,1.060263,1.00725,0,0,0,10.62527,0,0.9546387,-0.9546387,12.99375,92.81232,0.1380657,1.107975,0.08449955,0,10.7309
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05856301,49.87528,49.43594,0.4451059,0.4451059,0,-1,0,0.4451059,13.1571,0,5.551115E-17,0,0.05856301,0.4685325,0.4451059,0,0,1.06071,9.670635,0,0.4099695,-0.4099695,12.5616,89.72557,0.1380657,0.4896165,0.04685041,0,9.729198
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01185552,46.70538,46.61826,1.203954,1.203954,0,-1,0,1.203954,0.9847152,0,2.220446E-16,0,0.01185552,1.267321,1.203954,0,0,1.516231,9.260666,0,1.255465,-1.255465,11.23823,80.2729,0.1380657,1.32435,0.009484418,0,9.272522
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,44.30653,44.30653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911192,8.005201,0,0,0,11.23823,80.2729,0.1380657,0,0,0,8.005201
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,42.2478,42.2478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911192,8.005201,0,0,0,11.23823,80.2729,0.1380657,0,0,0,8.005201
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,40.21522,40.21522,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.911192,8.005201,0,0.3532991,-0.3532991,10.86582,77.61283,0.1380657,0.3691976,0,0,8.005201
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,38.61883,38.61883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.303747,7.651902,0,0,0,10.86582,77.61283,0.1380657,0,0,0,7.651902
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,37.36265,37.36265,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.303747,7.651902,0,0.1053286,-0.1053286,10.75479,76.81979,0.1380657,0.1100684,0,0,7.651902
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,36.08902,36.08902,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.420779,7.546573,0,0.5512775,-0.5512775,10.17369,72.66911,0.1380657,0.576085,0,0,7.546573
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,34.96369,34.96369,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.033309,6.995296,0,0.5268865,-0.5268865,9.618308,68.70206,0.1380657,0.5505964,0,0,6.995296
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02227454,34.15546,34.00411,0.3403659,0.3403659,0,-1,0,0.3403659,6.544292,0,0,0,0.02227454,0.3582799,0.3403659,0,0,4.618739,6.468409,0,0.3360054,-0.3360054,9.264127,66.1722,0.1380657,0.3744025,0.01781963,0,6.490684
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07539108,33.45866,32.94857,0.3489996,0.3489996,0,-1,0,0.3489996,21.60205,0,5.551115E-17,0,0.07539108,0.367368,0.3489996,0,0,4.992078,6.132404,0,0.2919769,-0.2919769,8.956356,63.97385,0.1380657,0.3838996,0.06031286,0,6.207795
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2612641,33.78637,32.01516,0,0,0,0,0,0,0,0,0,0,0.2612641,0,0,0,0,5.316497,5.840427,0.2612641,0,0.2612641,9.204213,65.74425,0.1380552,0,0.2090113,0,6.101691
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.218709,39.83123,31.25621,0.1636834,0.1636834,0,0,0,0.1636834,744.5526,0,0,0,1.218709,0.1722983,0.1636834,0,0,5.055233,6.075565,1.046411,0,1.046411,10.19693,72.83504,0.1380135,0.1800518,0.9749673,0,7.294274
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.685867,50.79453,30.52344,2.569594,2.569594,0,0,0,2.569594,104.525,0,0,0,2.685867,2.704836,2.569594,0,0,4.008822,7.017334,0,0.01896882,-0.01896882,10.17693,72.69221,0.1380135,2.826554,2.148694,0,9.703201
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.979845,55.87026,32.60835,0.7557993,0.7557993,0,0,0,0.7557993,394.2641,0,0,0,2.979845,0.7955782,0.7557993,0,0,4.029899,6.998365,2.184267,0,2.184267,12.24911,87.49345,0.1379264,0.8313792,2.383876,0,9.97821
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.207385,63.98692,37.51095,1.533627,1.533627,0,-1,0,1.533627,209.1371,0,0,0,3.207385,1.614345,1.533627,0,0,1.845631,8.964206,1.59304,0,1.59304,13.7604,98.28837,0.1378629,1.68699,2.565908,0,12.17159
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.361903,71.95756,42.57056,0.5441373,0.5441373,0,0,0,0.5441373,617.8409,2.536535,0,0,3.361903,0.5727761,0.5441373,0,0,0.2525916,10.39794,0.2525916,0,0.2525916,14.00003,100,0.1378529,0.598551,2.689523,0,13.75984
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.345568,76.7511,46.44379,0.7449304,0.7449304,0,0,0,0.7449304,449.1115,2.561431,0,0,3.345568,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1378529,0.8194235,2.676455,0,13.97084
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.767419,85.84425,49.21785,2.563764,2.563764,0,0,0,2.563764,146.9487,1.06872,0,0,3.767419,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1378529,2.820141,3.013935,0,14.39269
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.718973,76.31527,51.76511,0,0,0,0,0,0,0,2.718973,0,0,2.718973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378529,0,2.175179,0,13.34425
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.550087,76.13794,53.14341,1.472788,1.472788,0,-1,0,1.472788,173.1469,0.9997839,0,0,2.550087,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1378529,1.620067,2.040069,0,13.17536
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.101647,71.72755,53.38767,0.1931561,0.1931561,0,-1,0,0.1931561,1088.057,1.898325,0,0,2.101647,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1378529,0.2124717,1.681318,0,12.72692
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.090735,62.54519,53.63193,0.4858775,0.4858775,0,-1,0,0.4858775,224.4876,0.5792847,0,0,1.090735,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1378529,0.5344652,0.8725877,0,11.71601
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1343174,53.33687,52.30596,0.2605027,0.2605027,0,-1,0,0.2605027,51.56084,0,0,0,0.1343174,0.2742134,0.2605027,0,0,0,10.62527,0,0.139896,-0.139896,13.85256,98.94669,0.1378529,0.286553,0.1074539,0,10.75959
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2067638,50.84871,49.28764,1.842208,1.842208,0,-1,0,1.842208,11.2237,0,2.220446E-16,0,0.2067638,1.939166,1.842208,0,0,0.15544,10.48538,0,1.732402,-1.732402,12.02645,85.90306,0.1378529,2.026428,0.1654111,0,10.69214
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04495406,46.77431,46.44379,2.482979,2.482979,0,-1,0,2.482979,1.810489,0,0,0,0.04495406,2.613662,2.482979,0,0,2.080331,8.752976,0,2.568708,-2.568708,9.318797,66.5627,0.1378529,2.731277,0.03596324,0,8.79793
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,44.14079,44.14079,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.934451,6.184268,0,0.2135699,-0.2135699,9.093675,64.95469,0.1378529,0.2231805,0,0,6.184268
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,42.07333,42.07333,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.171751,5.970698,0,0.277131,-0.277131,8.801553,62.86811,0.1378529,0.2896019,0,0,5.970698
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,40.04075,40.04075,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.479674,5.693568,0,0.4295012,-0.4295012,8.348819,59.6343,0.1378529,0.4488288,0,0,5.693568
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.956898,5.264066,0,0,0,8.348819,59.6343,0.1378529,0,0,0,5.264066
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,37.1969,37.1969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.956898,5.264066,0,0,0,8.348819,59.6343,0.1378529,0,0,0,5.264066
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,35.92327,35.92327,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.956898,5.264066,0,0.2890246,-0.2890246,8.04416,57.45817,0.1378529,0.3020307,0,0,5.264066
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,34.81539,34.81539,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.278036,4.975042,0,0.07326019,-0.07326019,7.966937,56.90658,0.1378529,0.0765569,0,0,4.975042
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05385364,34.19564,33.82964,0.1800282,0.1800282,0,-1,0,0.1800282,29.914,0,2.775558E-17,0,0.05385364,0.1895034,0.1800282,0,0,6.359436,4.901782,0,0.1356498,-0.1356498,7.82395,55.88524,0.1378529,0.1980311,0.04308291,0,4.955635
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1613489,33.86849,32.7741,0.2308711,0.2308711,0,-1,0,0.2308711,69.88703,0,2.775558E-17,0,0.1613489,0.2430222,0.2308711,0,0,6.510158,4.766132,0,0.08167323,-0.08167323,7.737858,55.27031,0.1378529,0.2539582,0.1290791,0,4.927481
