Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1982245,33.20598,31.86686,0,0,0,0,0,0,0,0,0,0,0.1982245,0,0,0,0,6.600906,4.684459,0.1982245,0,0.1982245,7.925911,56.61353,0.137845,0,0.1585796,0,4.882683
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6771469,35.72699,31.08175,0.1174574,0.1174574,0,0,0,0.1174574,576.5044,0,0,0,0.6771469,0.1236393,0.1174574,0,0,6.402682,4.862861,0.5535075,0,0.5535075,8.451015,60.36427,0.1378229,0.1292031,0.5417175,0,5.540008
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.372306,40.01584,30.34897,0,0,0,0,0,0,0,0,0,0,1.372306,0,0,0,0,5.849174,5.361017,1.372306,0,1.372306,9.752897,69.66341,0.1377684,0,1.097844,0,6.733323
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6138029,36.66898,32.43388,0.2855293,0.2855293,0,0,0,0.2855293,214.9702,0,0,0,0.6138029,0.3005572,0.2855293,0,0,4.476869,6.596092,0.3132457,0,0.3132457,10.05007,71.78606,0.1377559,0.3140822,0.4910423,0,7.209895
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.286414,46.77768,37.31903,1.340464,1.340464,0,-1,0,1.340464,95.96787,0,0,0,1.286414,1.411014,1.340464,0,0,4.163623,6.878014,0,0.1245999,-0.1245999,9.918729,70.84792,0.1377559,1.47451,1.029131,0,8.164428
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.158822,51.13554,42.36992,1.885516,1.885516,0,0,0,1.885516,61.45916,0,0,0,1.158822,1.984754,1.885516,0,0,4.302067,6.753414,0,0.8259314,-0.8259314,9.04812,64.6293,0.1377559,2.074068,0.9270578,0,7.912236
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1643853,47.43955,46.2257,2.454403,2.454403,0,0,0,2.454403,6.697569,0,4.440892E-16,0,0.1643853,2.583582,2.454403,0,0,5.219769,5.927482,0,2.419196,-2.419196,6.498064,46.41465,0.1377559,2.699843,0.1315082,0,6.091867
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.576278,61.83469,49.01721,2.94982,2.94982,0,0,0,2.94982,53.43641,0,0,0,1.576278,3.105074,2.94982,0,0,7.907765,3.508286,0,1.528796,-1.528796,4.886571,34.90401,0.1377559,3.244802,1.261022,0,5.084564
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7119234,57.18018,51.57319,1.496041,1.496041,0,0,0,1.496041,47.58716,0,2.220446E-16,0,0.7119234,1.57478,1.496041,0,0,9.606427,1.97949,0,0.8628567,-0.8628567,3.97704,28.40737,0.1377559,1.645645,0.5695388,0,2.691413
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6686569,58.24735,52.94278,1.490286,1.490286,0,-1,0,1.490286,44.86769,0,2.220446E-16,0.4514684,0.6686569,1.568722,1.490286,0,0,10.56516,1.116633,0,0.9000653,-0.9000653,3.028288,21.63059,0.1377559,1.639315,0.5349256,0,1.78529
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1866242,54.63184,53.18703,2.377309,0.3830324,0,-1,0,0.3830324,48.72282,0,1.994277,2.373842,0.1866242,0.403192,0.3830324,0,0,11.56523,0.2165678,0,0.2165678,-0.2165678,2.800006,20,0.1377559,2.61504,0.1492994,0,0.403192
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2413329,55.36113,53.48363,0,0,0,-1,0,0,0,0,0,0,0.2413329,0,0,0,0,11.80586,0,0.2413329,0,0.2413329,3.028954,21.63534,0.1377463,0,0.1930663,0,0.2413329
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08735078,52.82582,52.15766,0.4317865,0.2893229,0,-1,0,0.2893229,30.19145,0,0.1424636,0.2520289,0.08735078,0.3045504,0.2893229,0,0,11.56453,0.2171996,0,0.2171996,-0.2171996,2.800006,20,0.1377463,0.4749652,0.06988063,0,0.3045504
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1910402,50.56153,49.12189,1.245495,0.1814882,0,-1,0,0.1814882,105.2632,0,1.064007,1.333747,0.1910402,0.1910402,0.1814882,0,0,11.80586,0,0,0,0,2.800006,20,0.1377463,1.370045,0.1528321,0,0.1910402
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05130246,46.64621,46.26932,0.9856092,0.04873733,0,-1,0,0.04873733,105.2632,0,0.9368718,1.074423,0.05130246,0.05130246,0.04873733,0,0,11.80586,0,0,0,0,2.800006,20,0.1377463,1.08417,0.04104196,0,0.05130246
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,43.96632,43.96632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377463,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,41.93375,41.93375,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377463,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,39.89246,39.89246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377463,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,38.29606,38.29606,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377463,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,37.0486,37.0486,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377463,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,35.77497,35.77497,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377463,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377463,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02515611,33.83448,33.66389,0.03892731,0.02389831,0,-1,0,0.02389831,105.2632,0,0.01502901,0.03804038,0.02515611,0.02515611,0.02389831,0,0,11.80586,0,0,0,0,2.800006,20,0.1377463,0.04282004,0.02012489,0,0.02515611
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2712282,34.45459,32.60835,0,0,0,-1,0,0,0,0,0,0,0.2712282,0,0,0,0,11.80586,0,0.2712282,0,0.2712282,3.057315,21.83792,0.1377355,0,0.2169826,0,0.2712282
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3547023,34.11051,31.70111,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,44.88434,4.440892E-16,0,0,0.3547023,0,0,3.505263,3.33,11.53463,0.2441054,3.684702,0,3.684702,6.552931,46.80656,0.1378555,0.8692844,0.2837619,5,0.5988078
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.166369,39.11227,30.94217,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,414.9361,4.440892E-16,0,0,1.166369,0,0,3.505263,3.33,7.84993,3.560338,4.496369,0,4.496369,10.81856,77.27528,0.1378985,0.3092057,0.9330952,5,4.726707
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.392494,39.98148,30.1745,2.086101,2.086101,3.949114,0,1.243108,2.086101,66.75103,0,0,0,1.392494,0,0,1.863014,1.769863,3.353561,7.607069,3.162357,0,3.162357,13.81864,98.70435,0.1380086,2.294711,1.113995,5,8.999563
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.351282,41.89068,32.25941,0,0,0,0,0,0,0,1.160078,0,0,1.351282,0,0,0,0,0.191204,10.45319,0.191204,0,0.191204,14.00003,100,0.138001,0,1.081026,0,11.80447
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.294255,54.91353,37.11839,1.251353,1.251353,0,-1,0,1.251353,183.3419,0.9770411,0,0,2.294255,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.138001,1.376488,1.835404,0,12.91953
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.317384,70.89971,42.12566,0,0,0,0,0,0,0,3.317384,0,0,3.317384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138001,0,2.653907,0,13.94266
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.125626,73.66766,45.99889,0,0,0,0,0,0,0,3.125626,0,0,3.125626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138001,0,2.500501,0,13.7509
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.051787,76.36457,48.79913,0,0,0,0,0,0,0,3.051787,0,0,3.051787,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138001,0,2.441429,0,13.67706
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.012691,79.17168,51.37255,0.2326858,0.2326858,0,0,0,0.2326858,1294.746,2.767759,0,0,3.012691,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.138001,0.2559544,2.410153,0,13.63797
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.386343,73.91399,52.75086,2.036757,2.036757,0,-1,0,2.036757,117.1639,0.2423889,0,0,2.386343,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.138001,2.240432,1.909075,0,13.01162
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.758386,67.98009,53.04745,0.9037534,0.9037534,0,-1,0,0.9037534,194.5647,0.8070661,0,0,1.758386,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.138001,0.9941288,1.406708,0,12.38366
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8908726,60.46759,53.29171,1.126632,1.126632,0,-1,0,1.126632,79.07399,0,0,0,0.8908726,1.185928,1.126632,0,0,0,10.62527,0,0.2950554,-0.2950554,13.68901,97.77847,0.138001,1.239295,0.7126981,0,11.51615
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1192667,52.93102,52.01809,2.347072,2.347072,0,-1,0,2.347072,5.081512,0,0,0,0.1192667,2.470602,2.347072,0,0,0.3278394,10.33022,0,2.351335,-2.351335,11.21049,80.07475,0.138001,2.581779,0.09541339,0,10.44949
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.0628466,49.41749,48.94742,3.75974,3.33,0,-1,0,3.33,1.887285,0,0.4297401,0.8057141,0.0628466,3.505263,3.33,0,0,2.940434,7.978883,0,3.442417,-3.442417,7.581861,54.15604,0.138001,4.135714,0.05027728,0,8.04173
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01683545,46.22692,46.10357,0.9084594,0.9084594,0,-1,0,0.9084594,1.853187,0,1.110223E-16,0,0.01683545,0.956273,0.9084594,0,0,6.765341,4.536467,0,0.9394376,-0.9394376,6.591608,47.08282,0.138001,0.9993052,0.01346836,0,4.553302
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,43.7744,43.7744,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.809161,3.597029,0,1.170239,-1.170239,5.358068,38.27184,0.138001,1.2229,0,0,3.597029
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,41.73311,41.73311,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.109426,2.42679,0,1.003819,-1.003819,4.29995,30.71387,0.138001,1.04899,0,0,2.42679
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,39.71799,39.71799,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.22478,1.422972,0,0.1914624,-0.1914624,4.098131,29.2723,0.138001,0.2000782,0,0,1.422972
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,38.13031,38.13031,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.43752,1.23151,0,0.4362402,-0.4362402,3.638293,25.98776,0.138001,0.455871,0,0,1.23151
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,36.87413,36.87413,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.02642312,0,0.7482575,0.7108446,0,0,10.92223,0.7952694,0,0.7482575,-0.7482575,2.84956,20.35396,0.138001,0.7819291,0,0,0.7952694
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,35.57433,35.57433,0.3437784,0.04466135,0,-1,0,0.04466135,0,0,0.299117,0.3334949,0,0.04701195,0.04466135,0,0,11.75362,0.04701195,0,0.04701195,-0.04701195,2.800006,20,0.138001,0.3781562,0,0,0.04701195
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,34.47517,34.47517,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138001,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02858168,33.68307,33.48943,0.1831568,0.0271526,0,-1,0,0.0271526,105.2632,0,0.1560042,0.196042,0.02858168,0.02858168,0.0271526,0,0,11.80586,0,0,0,0,2.800006,20,0.138001,0.2014725,0.02286534,0,0.02858168
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2784102,34.32755,32.43388,0,0,0,-1,0,0,0,0,0,0,0.2784102,0,0,0,0,11.80586,0,0.2784102,0,0.2784102,3.064129,21.88659,0.13799,0,0.2227282,0,0.2784102
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4941721,34.89958,31.52664,0.08830891,0.08830891,0,0,0,0.08830891,559.5948,0,0,0,0.4941721,0.09295674,0.08830891,0,0,11.52745,0.2505692,0.4012153,0,0.4012153,3.444755,24.60534,0.137974,0.0971398,0.3953376,0,0.7447413
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5905347,34.79581,30.7677,0.09765513,0.09765513,0,0,0,0.09765513,604.7145,0,0,0,0.5905347,0.1027949,0.09765513,0,0,11.12624,0.611663,0.4877399,0,0.4877399,3.907466,27.91041,0.1379547,0.1074206,0.4724278,0,1.202198
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9921503,36.86251,30.00876,0,0,0,0,0,0,0,0,0,0,0.9921503,0,0,0,0,10.63849,1.050629,0.9921503,0,0.9921503,4.848702,34.63352,0.1379154,0,0.7937202,0,2.042779
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8063084,37.66507,32.0675,1.315078,1.315078,0,0,0,1.315078,61.3126,0,0,0,0.8063084,1.384292,1.315078,0,0,9.646344,1.943564,0,0.577984,-0.577984,4.239453,30.28175,0.1379154,1.446586,0.6450468,0,2.749873
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.735708,42.17979,36.92647,1.289874,1.289874,0,-1,0,1.289874,57.03719,0,0,0,0.735708,1.357762,1.289874,0,0,10.28855,1.36558,0,0.6220545,-0.6220545,3.58375,25.59817,0.1379154,1.418862,0.5885664,0,2.101288
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1644135,43.11469,41.93375,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.66544,0,0,0,0.1644135,0,0,3.505263,3.33,10.97972,0.7435257,3.494414,0,3.494414,6.898842,49.27735,0.1380544,1.023778,0.1315308,5,0.9079393
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.292026,55.86665,45.7808,0,0,3.505263,0,1.121937,0,0,0,0,0,1.292026,0,0,3.505263,3.33,7.485307,3.888498,4.622026,0,4.622026,11.28368,80.59756,0.1380676,0,1.033621,5,5.180524
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6585529,53.67304,48.60721,1.448695,1.448695,0,0,0,1.448695,45.45834,0,2.220446E-16,0,0.6585529,1.524943,1.448695,0,0,2.863281,8.048322,0,0.8663896,-0.8663896,10.37043,74.07433,0.1380676,1.593565,0.5268424,0,8.706874
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4688021,54.81443,51.18063,1.960675,1.960675,0,0,0,1.960675,23.91024,0,2.220446E-16,0,0.4688021,2.063868,1.960675,0,0,3.825936,7.181932,0,1.595066,-1.595066,8.689079,62.06473,0.1380676,2.156742,0.3750417,0,7.650734
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.329704,63.48816,52.55022,0,0,0,-1,0,0,0,0,0,0,1.329704,0,0,0,0,5.598232,5.586866,1.329704,0,1.329704,9.950547,71.0752,0.138015,0,1.063763,0,6.91657
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.142571,62.15856,52.84682,2.604872,2.604872,0,-1,0,2.604872,43.86285,0,4.440892E-16,0,1.142571,2.741971,2.604872,0,0,4.268528,6.7836,0,1.5994,-1.5994,8.264632,59.03297,0.138015,2.865359,0.9140568,0,7.926171
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6298734,58.13654,53.14341,2.140852,2.140852,0,-1,0,2.140852,29.42162,0,4.440892E-16,0,0.6298734,2.253529,2.140852,0,0,6.045638,5.1842,0,1.623655,-1.623655,6.553149,46.80812,0.138015,2.354937,0.5038987,0,5.814074
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2502337,53.74324,51.81745,1.191812,1.191812,0,-1,0,1.191812,20.99608,0,0,0,0.2502337,1.254539,1.191812,0,0,7.849699,3.560545,0,1.004305,-1.004305,5.494519,39.24649,0.138015,1.310993,0.200187,0,3.810779
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.116275,49.61761,48.74678,2.232551,2.232551,0,-1,0,2.232551,5.208168,0,4.440892E-16,0.005285846,0.116275,2.350054,2.232551,0,0,8.965593,2.55624,0,2.233778,-2.233778,3.13991,22.42788,0.138015,2.455806,0.09302001,0,2.672515
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04927475,46.26404,45.90293,0,0,0,-1,0,0,0,0,0,0,0.04927475,0,0,0,0,11.44757,0.3224613,0.04927475,0,0.04927475,3.186656,22.76178,0.1380131,0,0.0394198,0,0.371736
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,43.59993,43.59993,1.175855,0.3484682,0,-1,0,0.3484682,0,0,0.8273872,0.9449728,0,0.3668086,0.3484682,0,0,11.3983,0.3668086,0,0.3668086,-0.3668086,2.800006,20,0.1380131,1.293441,0,0,0.3668086
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,41.55864,41.55864,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380131,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,39.57841,39.57841,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380131,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,37.95584,37.95584,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380131,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,36.69967,36.69967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380131,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,35.39986,35.39986,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380131,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,34.3007,34.3007,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380131,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07026852,33.77385,33.29751,0.3292833,0.06675509,0,-1,0,0.06675509,105.2632,0,0.2625282,0.3488606,0.07026852,0.07026852,0.06675509,0,0,11.80586,0,0,0,0,2.800006,20,0.1380131,0.3622116,0.05621482,0,0.07026852
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1961363,33.5699,32.24197,0.3199125,0.1863295,0,-1,0,0.1863295,105.2632,0,0.133583,0.3146379,0.1961363,0.1961363,0.1863295,0,0,11.80586,0,0,0,0,2.800006,20,0.1380131,0.3519038,0.1569091,0,0.1961363
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2033194,32.7041,31.33472,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,220.4857,0,0,0,0.2033194,0,0,3.505263,3.33,11.80586,0,3.533319,0,3.533319,6.152007,43.94282,0.1380773,0.1014358,0.1626555,5,0.2033194
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.342709,32.87766,30.56706,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,78.78451,0,0,0,0.342709,0,0,3.505263,3.33,8.272541,3.179987,3.672709,0,3.672709,9.636245,68.83018,0.1381657,0.4784949,0.2741672,5,3.522696
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8999946,35.99213,29.80812,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4359.891,0,0,0,0.8999946,0,0,3.505263,3.33,4.599832,6.485425,4.229995,0,4.229995,13.64917,97.49387,0.1381959,0.02270685,0.7199956,5,7.38542
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.162667,40.05919,31.86686,0.6992715,0.6992715,0,0,0,0.6992715,166.2683,0.0567541,0,0,1.162667,0.7360753,0.6992715,0,0,0.3698373,10.29242,0.3698373,0,0.3698373,14.00003,100,0.1381813,0.7691987,0.9301333,0,11.45509
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6724344,41.48008,36.69967,1.158079,1.158079,0,-1,0,1.158079,58.06462,0,0,0,0.6724344,1.219031,1.158079,0,0,0,10.62527,0,0.5465965,-0.5465965,13.42386,95.88456,0.1381813,1.273887,0.5379476,0,11.29771
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.068229,49.68464,41.68077,0.08649804,0.08649804,0,0,0,0.08649804,1234.975,0.3698488,0,0,1.068229,0.09105057,0.08649804,0,0,0.6073294,10.07868,0.6073294,0,0.6073294,14.00003,100,0.1381574,0.09514784,0.854583,0,11.14691
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.625909,58.4533,45.53654,0.8541446,0.8541446,0,0,0,0.8541446,190.3552,0.726809,0,0,1.625909,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1381574,0.939559,1.300727,0,12.25118
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.267397,67.55022,48.35423,1.786825,1.786825,0,0,0,1.786825,126.8953,0.3865286,0,0,2.267397,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1381574,1.965508,1.813918,0,12.89267
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.727594,65.3332,50.93637,1.723881,1.723881,0,0,0,1.723881,100.2154,0,0,0,1.727594,1.814612,1.723881,0,0,0,10.62527,0,0.08701805,-0.08701805,13.9083,99.34483,0.1381574,1.896269,1.382075,0,12.35287
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.186221,62.01621,52.3583,1.293897,1.293897,0,-1,0,1.293897,91.67818,0,2.220446E-16,0,1.186221,1.361996,1.293897,0,0,0.09668672,10.53826,0,0.1757755,-0.1757755,13.72302,98.02137,0.1381574,1.423286,0.9489767,0,11.72448
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.317747,63.495,52.6549,0.7478033,0.7478033,0,-1,0,0.7478033,176.2157,0.2385922,0,0,1.317747,0.7871614,0.7478033,0,0,0.2919929,10.36248,0.2919929,0,0.2919929,14.00003,100,0.1381458,0.8225837,1.054197,0,11.68023
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5020602,56.84431,52.89916,0,0,0,-1,0,0,0,0.5020602,0,0,0.5020602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381458,0,0.4016481,0,11.12733
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.410708,54.85348,51.66915,0,0,0,-1,0,0,0,0.410708,0,0,0.410708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381458,0,0.3285664,0,11.03598
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1919737,50.02261,48.58104,2.42841,2.42841,0,-1,0,2.42841,7.905327,0,4.440892E-16,0,0.1919737,2.556221,2.42841,0,0,0,10.62527,0,2.364247,-2.364247,11.50789,82.19907,0.1381458,2.671251,0.153579,0,10.81725
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.0471255,46.05591,45.71101,1.279542,1.279542,0,-1,0,1.279542,3.682997,0,2.220446E-16,0,0.0471255,1.346887,1.279542,0,0,2.626941,8.261027,0,1.299761,-1.299761,10.13783,72.41289,0.1381458,1.407496,0.0377004,0,8.308153
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,43.39929,43.39929,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.07112,6.961266,0,2.195454,-2.195454,7.823613,55.88284,0.1381458,2.294249,0,0,6.961266
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,41.36672,41.36672,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.510513,4.765812,0,1.33444,-1.33444,6.41699,45.83555,0.1381458,1.39449,0,0,4.765812
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,39.37777,39.37777,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.993224,3.431372,0,0.3043128,-0.3043128,6.096216,43.54431,0.1381458,0.3180069,0,0,3.431372
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,37.7552,37.7552,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.331349,3.127059,0,0.1168454,-0.1168454,5.97305,42.66455,0.1381458,0.1221035,0,0,3.127059
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,36.50775,36.50775,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.461178,3.010214,0,0.7589774,-0.7589774,5.173018,36.95005,0.1381458,0.7931314,0,0,3.010214
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,35.20795,35.20795,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.304486,2.251237,0,0.3350717,-0.3350717,4.819821,34.42722,0.1381458,0.3501499,0,0,2.251237
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,34.08262,34.08262,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.676788,1.916165,0,0.330968,-0.330968,4.47095,31.93529,0.1381458,0.3458615,0,0,1.916165
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03115467,33.30746,33.09687,0.4264903,0.4264903,0,-1,0,0.4264903,7.304894,0,5.551115E-17,0,0.03115467,0.4489372,0.4264903,0,0,10.04453,1.585197,0,0.4177825,-0.4177825,4.030569,28.78972,0.1381458,0.4691393,0.02492373,0,1.616352
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08268271,32.57159,32.01516,0.7578354,0.7578354,0,-1,0,0.7578354,10.91038,0,1.110223E-16,0,0.08268271,0.7977214,0.7578354,0,0,10.50873,1.167415,0,0.7150388,-0.7150388,3.276852,23.40604,0.1381458,0.8336189,0.06614617,0,1.250097
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2356578,32.72143,31.13408,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.63395,0,0,0,0.2356578,0,0,3.505263,3.33,11.30322,0.4523758,3.565658,0,3.565658,6.659532,47.56799,0.1382385,0.4833199,0.1885262,5,0.6880336
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.267695,39.23565,30.34897,0,0,3.505263,0,1.121937,0,0,0,0,0,1.267695,0,0,3.505263,3.33,7.737563,3.661468,4.597695,0,4.597695,11.02129,78.72333,0.1382523,0,1.014156,5,4.929163
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.160298,45.32691,29.59003,2.155354,2.155354,3.085945,0,1.007463,2.155354,100.2294,0,0,0,2.160298,0,0,0.9305913,0.8840618,3.139868,7.799393,3.04436,0,3.04436,13.90942,99.35281,0.138291,2.370889,1.728238,5,9.959691
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.824718,53.32765,31.64877,2.659402,2.659402,0,0,0,2.659402,106.2163,0,0,0,2.824718,2.799371,2.659402,0,0,0.09550805,10.53932,0.02534664,0,0.02534664,13.93347,99.52457,0.13829,2.925343,2.259774,0,13.36403
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.214194,62.79272,36.48158,1.751894,1.751894,0,-1,0,1.751894,183.4697,1.299933,0,0,3.214194,1.844099,1.751894,0,0,0.07016141,10.56213,0.07016141,0,0.07016141,14.00003,100,0.1382873,1.927083,2.571355,0,13.77632
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.376431,70.67467,41.43651,1.141818,1.141818,0,0,0,1.141818,295.7065,2.174517,0,0,3.376431,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1382873,1.256,2.701145,0,14.00171
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.500486,77.08257,45.29229,1.659239,1.659239,0,0,0,1.659239,210.9693,1.753918,0,0,3.500486,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1382873,1.825163,2.800389,0,14.12576
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.316127,78.56801,48.10997,2.192855,2.192855,0,0,0,2.192855,151.2242,1.007859,0,0,3.316127,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1382873,2.41214,2.652902,0,13.9414
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.357657,82.47762,50.69212,0.4641792,0.4641792,0,0,0,0.4641792,723.3536,2.869047,0,0,3.357657,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1382873,0.5105971,2.686126,0,13.98293
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.235845,71.60788,52.11404,1.72954,1.72954,0,-1,0,1.72954,129.274,0.4152773,0,0,2.235845,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1382873,1.902494,1.788676,0,12.86112
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.079643,70.37072,52.40192,0,0,0,-1,0,0,0,2.079643,0,0,2.079643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382873,0,1.663714,0,12.70492
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.014141,60.89124,52.69852,0.6457512,0.6457512,0,-1,0,0.6457512,157.0482,0.3344024,0,0,1.014141,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1382873,0.7103264,0.8113125,0,11.63941
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.127146,52.44736,51.47723,1.627869,1.627869,0,-1,0,1.627869,7.81058,0,0,0,0.127146,1.713547,1.627869,0,0,0,10.62527,0,1.586401,-1.586401,12.32782,88.05565,0.1382873,1.790656,0.1017168,0,10.75242
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07320809,48.92622,48.3804,1.955706,1.955706,0,-1,0,1.955706,3.743308,0,2.220446E-16,0,0.07320809,2.058638,1.955706,0,0,1.762667,9.038874,0,1.98543,-1.98543,10.23499,73.10692,0.1382873,2.151276,0.05856647,0,9.112082
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02132524,45.66606,45.51037,2.002398,2.002398,0,-1,0,2.002398,1.064986,0,0,0,0.02132524,2.107787,2.002398,0,0,3.9687,7.053444,0,2.086462,-2.086462,8.035665,57.39749,0.1382873,2.202637,0.01706019,0,7.074769
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,43.20737,43.20737,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.286991,4.966982,0,1.375522,-1.375522,6.585737,47.04089,0.1382873,1.437421,0,0,4.966982
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,41.19225,41.19225,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.815349,3.59146,0,2.099596,-2.099596,4.372569,31.23257,0.1382873,2.194078,0,0,3.59146
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,39.18585,39.18585,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14823,1.491864,0,0.6612319,-0.6612319,3.675569,26.25401,0.1382873,0.6909873,0,0,1.491864
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,37.56329,37.56329,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88294,0.8306324,0,0.494172,-0.494172,3.154666,22.53328,0.1382873,0.5164097,0,0,0.8306324
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,36.31583,36.31583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43202,0.3364604,0,0,0,3.154666,22.53328,0.1382873,0,0,0,0.3364604
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,35.00731,35.00731,0.7935135,0.3196374,0,-1,0,0.3196374,0,0,0.4738761,0.5532274,0,0.3364604,0.3196374,0,0,11.43202,0.3364604,0,0.3364604,-0.3364604,2.800006,20,0.1382873,0.8728648,0,0,0.3364604
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,33.88198,33.88198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382873,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03076168,33.08644,32.87878,0.3883933,0.0292236,0,-1,0,0.0292236,105.2632,0,0.3591698,0.4213879,0.03076168,0.03076168,0.0292236,0,0,11.80586,0,0,0,0,2.800006,20,0.1382873,0.4272327,0.02460935,0,0.03076168
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08435398,32.3903,31.82324,0.5252429,0.08013628,0,-1,0,0.08013628,105.2632,0,0.4451067,0.56174,0.08435398,0.08435398,0.08013628,0,0,11.80586,0,0,0,0,2.800006,20,0.1382873,0.5777673,0.06748318,0,0.08435398
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2290353,32.45627,30.916,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,98.17169,0,0,0,0.2290353,0,0,3.505263,3.33,11.80586,0,3.559035,0,3.559035,6.176403,44.11708,0.138362,0.2566308,0.1832282,5,0.2290353
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.265071,39.01308,30.15705,0,0,3.505263,0,1.121937,0,0,0,0,0,1.265071,0,0,3.505263,3.33,8.246825,3.203132,4.595071,0,4.595071,10.53567,75.25463,0.1383757,0,1.012057,5,4.468203
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.158949,45.07355,29.37194,2.053197,2.053197,3.471362,0,1.112682,2.053197,105.1506,0,0,0,2.158949,0,0,1.418165,1.347257,3.651754,7.338696,3.506206,0,3.506206,13.86195,99.01372,0.1384292,2.258516,1.727159,5,9.497644
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.824709,53.07282,31.43068,3.682478,3.682478,1.25,0,0.50625,3.682478,76.70675,0.1186574,0,0,2.824709,2.560503,2.432478,0,0,0.1455485,10.49428,0.1455485,0,0.1455485,14.00003,100,0.1384235,4.050726,2.259768,5,13.31899
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.216117,62.51284,36.23732,0.8064089,0.8064089,0,-1,0,0.8064089,398.8196,2.367265,0,0,3.216117,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1384235,0.8870497,2.572894,0,13.84139
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.379057,70.42644,41.21842,0.9763274,0.9763274,0,0,0,0.9763274,346.0988,2.351344,0,0,3.379057,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1384235,1.07396,2.703246,0,14.00433
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.368855,75.21602,45.04803,0.5153638,0.5153638,0,0,0,0.5153638,653.6848,2.826367,0,0,3.368855,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1384235,0.5669002,2.695084,0,13.99413
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.204529,76.93594,47.86571,2.483056,2.483056,0,0,0,2.483056,129.0558,0.5907856,0,0,3.204529,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1384235,2.731362,2.563623,0,13.8298
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.877798,76.44971,50.43914,0.6569041,0.6569041,0,0,0,0.6569041,438.0849,2.18632,0,0,2.877798,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1384235,0.7225945,2.302238,0,13.50307
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.405059,73.11686,51.91341,0.6662526,0.6662526,0,-1,0,0.6662526,360.9831,1.70374,0,0,2.405059,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1384235,0.7328778,1.924047,0,13.03033
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.778148,67.22943,52.21,1.241345,1.241345,0,-1,0,1.241345,143.2437,0.4714692,0,0,1.778148,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1384235,1.36548,1.422519,0,12.40342
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9855082,60.44344,52.5066,0.7428475,0.7428475,0,-1,0,0.7428475,132.6663,0.2035635,0,0,0.9855082,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1384235,0.8171322,0.7884066,0,11.61078
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1287821,52.25797,51.27659,1.187393,1.187393,0,-1,0,1.187393,10.84579,0,2.220446E-16,0,0.1287821,1.249887,1.187393,0,0,0,10.62527,0,1.121105,-1.121105,12.81828,91.55895,0.1384235,1.306132,0.1030257,0,10.75406
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07484143,48.77209,48.21465,0.379732,0.379732,0,-1,0,0.379732,19.70902,0,0,0,0.07484143,0.3997178,0.379732,0,0,1.245673,9.504169,0,0.3248764,-0.3248764,12.47583,89.11289,0.1384235,0.4177051,0.05987315,0,9.57901
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02288452,45.5028,45.3359,1.562854,1.562854,0,-1,0,1.562854,1.464278,0,0,0,0.02288452,1.645109,1.562854,0,0,1.606646,9.179293,0,1.622225,-1.622225,10.76585,76.8988,0.1384235,1.719139,0.01830762,0,9.202177
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,43.03291,43.03291,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.409118,7.557067,0,0.9321635,-0.9321635,9.783268,69.88034,0.1384235,0.9741108,0,0,7.557067
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,41.00034,41.00034,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.444856,6.624904,0,3.083966,-3.083966,6.532482,46.66049,0.1384235,3.222745,0,0,6.624904
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,39.01138,39.01138,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.871485,3.540938,0,0.6431764,-0.6431764,5.854514,41.81787,0.1384235,0.6721194,0,0,3.540938
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,37.38882,37.38882,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.586125,2.897761,0,0.3488362,-0.3488362,5.486809,39.19141,0.1384235,0.3645339,0,0,2.897761
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,36.11519,36.11519,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.973722,2.548925,0,0.6068904,-0.6068904,4.84709,34.622,0.1384235,0.6342005,0,0,2.548925
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,34.81539,34.81539,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.648044,1.942035,0,0.6709605,-0.6709605,4.139835,29.57019,0.1384235,0.7011538,0,0,1.942035
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,33.70751,33.70751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39356,1.271074,0,0,0,4.139835,29.57019,0.1384235,0,0,0,1.271074
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03366613,32.93137,32.70431,0.6550936,0.6550936,0,-1,0,0.6550936,5.139133,0,1.110223E-16,0,0.03366613,0.6895722,0.6550936,0,0,10.39356,1.271074,0,0.655906,-0.655906,3.44845,24.63173,0.1384235,0.7206029,0.0269329,0,1.30474
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09194704,32.24014,31.6226,0,0,0,-1,0,0,0,0,0,0,0.09194704,0,0,0,0,11.12234,0.6151682,0.09194704,0,0.09194704,3.535678,25.2548,0.1384199,0,0.07355763,0,0.7071152
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2255338,32.25642,30.74153,0.2179231,0.2179231,0,0,0,0.2179231,103.4924,0,0,0,0.2255338,0.2293927,0.2179231,0,0,11.03039,0.6979205,0,0.003858957,-0.003858957,3.531611,25.22574,0.1384199,0.2397154,0.180427,0,0.9234543
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.262296,38.78025,29.95642,0.2163417,0.2163417,0,0,0,0.2163417,583.4733,0,0,0,1.262296,0.2277281,0.2163417,0,0,11.03468,0.6940616,1.034568,0,1.034568,4.513088,32.23628,0.1383793,0.2379759,1.009837,0,1.956358
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.156908,44.86317,29.19747,0.0906982,0.0906982,0,0,0,0.0906982,2378.115,0,0,0,2.156908,0.09547178,0.0906982,0,0,10.00011,1.625173,2.061436,0,2.061436,6.468738,46.20518,0.1382984,0.09976801,1.725526,0,3.78208
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.824735,52.80824,31.20387,2.034665,2.034665,0,0,0,2.034665,138.8305,0,0,0,2.824735,2.141752,2.034665,0,0,7.938677,3.480465,0.6829823,0,0.6829823,7.116672,50.83327,0.1382717,2.238132,2.259788,0,6.3052
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.217448,62.25921,36.01923,1.712462,1.712462,0,-1,0,1.712462,187.8843,0,0,0,3.217448,1.802592,1.712462,0,0,7.255694,4.095149,1.414856,0,1.414856,8.458922,60.42075,0.1382162,1.883708,2.573958,0,7.312597
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.38225,70.1513,40.97417,1.333062,1.333062,0,0,0,1.333062,253.7204,0,0,0,3.38225,1.403223,1.333062,0,0,5.840838,5.36852,1.979027,0,1.979027,10.33639,73.83122,0.1381388,1.466368,2.7058,0,8.75077
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.373049,74.94907,44.80377,0.3305593,0.3305593,0,0,0,0.3305593,1020.407,0,0,0,3.373049,0.3479572,0.3305593,0,0,3.861812,7.149644,3.025092,0,3.025092,13.20625,94.33014,0.1380206,0.3636153,2.698439,0,10.52269
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.208817,76.70628,47.64762,1.479388,1.479388,0,0,0,1.479388,216.9016,0.8148469,0,0,3.208817,1.557251,1.479388,0,0,0.8367196,9.872227,0.8367196,0,0.8367196,14.00003,100,0.1379879,1.627327,2.567054,0,13.08104
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.881869,76.26758,50.25594,2.144325,2.144325,0,0,0,2.144325,134.3952,0.624685,0,0,2.881869,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1379879,2.358757,2.305495,0,13.50714
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.410578,72.88485,51.66915,0,0,0,-1,0,0,0,2.410578,0,0,2.410578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379879,0,1.928462,0,13.03585
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.783229,67.06246,52.01809,1.739619,1.739619,0,-1,0,1.739619,102.5069,0,0,0,1.783229,1.831178,1.739619,0,0,0,10.62527,0,0.04794908,-0.04794908,13.94948,99.63898,0.1379879,1.913581,1.426583,0,12.4085
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.050948,60.7901,52.30596,1.481649,1.481649,0,-1,0,1.481649,70.93098,0,2.220446E-16,0,1.050948,1.55963,1.481649,0,0,0.05327676,10.57732,0,0.5086821,-0.5086821,13.41329,95.80901,0.1379879,1.629813,0.8407584,0,11.62827
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1198232,51.9962,51.08467,1.765574,1.765574,0,-1,0,1.765574,6.786643,0,0,0,0.1198232,1.858498,1.765574,0,0,0.6184791,10.06864,0,1.738675,-1.738675,11.58056,82.71814,0.1379879,1.942131,0.09585853,0,10.18847
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07076204,48.54027,48.01401,6.271846,3.33,0,-1,0,3.33,2.124986,0,2.941846,3.569031,0.07076204,3.505263,3.33,0,0,2.55034,8.329967,0,3.434501,-3.434501,7.96028,56.85903,0.1379879,6.899031,0.05660963,0,8.40073
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02398841,45.31873,45.14399,0.537851,0.537851,0,-1,0,0.537851,4.460046,1.110223E-16,0,0,0.02398841,0.566159,0.537851,0,0,6.366453,4.895467,0,0.5421706,-0.5421706,7.388783,52.77691,0.1379879,0.5916361,0.01919072,0,4.919455
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,42.84099,42.84099,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.968864,4.353296,0,1.521949,-1.521949,5.784508,41.31783,0.1379879,1.590437,0,0,4.353296
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,40.82587,40.82587,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.659919,2.831347,0,1.099531,-1.099531,4.6255,33.03922,0.1379879,1.14901,0,0,2.831347
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,38.83691,38.83691,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.881619,1.731816,0,0.3303416,-0.3303416,4.27729,30.55201,0.1379879,0.345207,0,0,1.731816
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,37.22307,37.22307,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.24867,1.401475,0,0.2579939,-0.2579939,4.00534,28.60952,0.1379879,0.2696037,0,0,1.401475
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,35.96689,35.96689,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.53533,1.143481,0,0.281679,-0.281679,3.708425,26.48869,0.1379879,0.2943545,0,0,1.143481
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,34.66709,34.66709,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.8483,0.8618019,0,0.6005734,-0.6005734,3.075365,21.96685,0.1379879,0.6275991,0,0,0.8618019
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,33.54176,33.54176,0.2655675,0.2481671,0,-1,0,0.2481671,0,0,0.0174004,0.04395716,0,0.2612286,0.2481671,0,0,11.51561,0.2612286,0,0.2612286,-0.2612286,2.800006,20,0.1379879,0.2921243,0,0,0.2612286
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03244975,32.74846,32.52984,0.1582774,0.03082726,0,-1,0,0.03082726,105.2632,0,0.1274501,0.1679396,0.03244975,0.03244975,0.03082726,0,0,11.80586,0,0,0,0,2.800006,20,0.1379879,0.1741051,0.0259598,0,0.03244975
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.0860474,32.05156,31.4743,0,0,0,-1,0,0,0,0,0,0,0.0860474,0,0,0,0,11.80586,0,0.0860474,0,0.0860474,2.881637,20.58308,0.1379846,0,0.06883792,0,0.0860474
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2281117,32.12422,30.59323,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,59.88319,0,0,0,0.2281117,0,0,3.505263,3.33,11.71981,0.07744266,3.558112,0,3.558112,6.257158,44.6939,0.1380718,0.4190205,0.1824894,5,0.3055544
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.161016,37.8788,29.80812,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,283.128,0,0,0,1.161016,0,0,3.505263,3.33,8.161701,3.279743,4.491015,0,4.491015,10.51771,75.12635,0.1381249,0.4510741,0.9288124,5,4.440759
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.15471,44.65165,29.023,0.8054065,0.8054065,2.40117,0,0.8205195,0.8054065,267.5307,0,0,0,2.15471,0,0,1.595764,1.515976,3.670686,7.321657,3.670686,0,3.670686,14.00003,100,0.1380805,0.8859471,1.723768,5,9.476367
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.168615,55.78575,31.0643,1.645868,1.645868,0,0,0,1.645868,192.5193,1.436122,0,0,3.168615,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1380805,1.810455,2.534892,0,13.79389
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.808062,68.21137,35.81859,0.4173068,0.4173068,0,-1,0,0.4173068,912.5328,3.368791,0,0,3.808062,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1380805,0.4590375,3.046449,0,14.43334
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.384451,69.92078,40.77353,1.634738,1.634738,0,0,0,1.634738,207.0332,1.663674,0,0,3.384451,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1380805,1.798212,2.707561,0,14.00973
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.376863,74.70032,44.57696,0.3836177,0.3836177,0,0,0,0.3836177,880.2677,2.973054,0,0,3.376863,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1380805,0.4219794,2.70149,0,14.00214
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.92306,85.44895,47.42954,1.728863,1.728863,0,0,0,1.728863,226.9156,2.103204,0,0,3.92306,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1380805,1.90175,3.138448,0,14.54833
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.88637,76.06857,50.0553,0,0,0,0,0,0,0,2.88637,0,0,2.88637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380805,0,2.309096,0,13.51164
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.414661,72.75159,51.52085,0.4431982,0.4431982,0,-1,0,0.4431982,544.8264,1.948136,0,0,2.414661,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1380805,0.487518,1.931728,0,13.03994
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.788544,66.88785,51.81745,1.211967,1.211967,0,-1,0,1.211967,147.5736,0.5127888,0,0,1.788544,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1380805,1.333164,1.430835,0,12.41382
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.22174,62.11134,52.15766,0,0,0,-1,0,0,0,1.22174,0,0,1.22174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380805,0,0.9773917,0,11.84701
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1319304,51.93963,50.93637,0.6174598,0.6174598,0,-1,0,0.6174598,21.36664,0,1.110223E-16,0,0.1319304,0.6499577,0.6174598,0,0,0,10.62527,0,0.5180273,-0.5180273,13.45398,96.09966,0.1380805,0.6792058,0.1055443,0,10.75721
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07073288,48.39125,47.86571,2.51129,2.51129,0,-1,0,2.51129,2.816595,0,4.440892E-16,0,0.07073288,2.643464,2.51129,0,0,0.5755859,10.10725,0,2.572731,-2.572731,10.74208,76.72901,0.1380805,2.762419,0.0565863,0,10.17798
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02604633,45.18525,44.99569,3.57374,3.33,0,-1,0,3.33,0.782172,0,0.2437403,0.6011143,0.02604633,3.505263,3.33,0,0,3.434175,7.534516,0,3.479217,-3.479217,7.074667,50.53323,0.1380805,3.931114,0.02083706,0,7.560563
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,42.71886,42.71886,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.299972,4.055299,0,0.8446779,-0.8446779,6.184298,44.17347,0.1380805,0.8826883,0,0,4.055299
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,40.70374,40.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.238503,3.210622,0,0,0,6.184298,44.17347,0.1380805,0,0,0,3.210622
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,38.68862,38.68862,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.238503,3.210622,0,0.3883568,-0.3883568,5.774934,41.24944,0.1380805,0.4058328,0,0,3.210622
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,37.07477,37.07477,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.670011,2.822265,0,0.4757529,-0.4757529,5.273446,37.6674,0.1380805,0.4971618,0,0,2.822265
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,35.81859,35.81859,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.198625,2.346512,0,0.417417,-0.417417,4.83345,34.52457,0.1380805,0.4362008,0,0,2.346512
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,34.5188,34.5188,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.662421,1.929095,0,0.7001165,-0.7001165,4.095462,29.25324,0.1380805,0.7316217,0,0,1.929095
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44033,1.228978,0,0,0,4.095462,29.25324,0.1380805,0,0,0,1.228978
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03348786,32.61569,32.39027,0.3959703,0.3959703,0,-1,0,0.3959703,8.457167,0,5.551115E-17,0,0.03348786,0.4168108,0.3959703,0,0,10.44033,1.228978,0,0.383323,-0.383323,3.691405,26.36712,0.1380805,0.4355673,0.02679029,0,1.262466
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1859862,32.5601,31.30855,0.1128957,0.1128957,0,-1,0,0.1128957,164.7415,0,0,0,0.1859862,0.1188376,0.1128957,0,0,10.86624,0.8456554,0.06714855,0,0.06714855,3.755107,26.82214,0.1380779,0.1241853,0.1487889,0,1.031642
