Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.998233,49.35448,26.93809,0.6555263,0.6555263,0,0,0,0.6555263,457.378,0,0,0,2.998233,0.6900277,0.6555263,0,0,7.344866,4.014895,2.308206,0,2.308206,9.221833,65.8701,0.1359593,0.721079,2.398587,0,7.013128
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.82436,62.09654,30.94217,1.970653,1.970653,0,-1,0,1.970653,194.0657,0,0,0,3.82436,2.074371,1.970653,0,0,5.03666,6.09228,1.749989,0,1.749989,10.88202,77.72855,0.1358967,2.167718,3.059488,0,9.91664
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.458672,63.58102,35.11199,0.5598654,0.5598654,0,0,0,0.5598654,617.7685,0,0,0,3.458672,0.589332,0.5598654,0,0,3.286671,7.66727,2.86934,0,2.86934,13.60411,97.17204,0.1357941,0.6158519,2.766937,0,11.12594
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.495066,68.28678,38.54032,0.7802686,0.7802686,0,0,0,0.7802686,447.9312,2.2564,0,0,3.495066,0.8213354,0.7802686,0,0,0.4173311,10.24968,0.4173311,0,0.4173311,14.00003,100,0.1357792,0.8582954,2.796053,0,13.74474
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.354143,70.56263,41.54119,1.901007,1.901007,0,0,0,1.901007,176.4403,1.353083,0,0,3.354143,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1357792,2.091108,2.683314,0,13.97942
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.555265,76.57548,44.41121,1.299861,1.299861,0,0,0,1.299861,273.5111,2.18699,0,0,3.555265,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1357792,1.429847,2.844212,0,14.18054
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.168124,74.30864,46.12974,1.828396,1.828396,0,-1,0,1.828396,173.2734,1.243496,0,0,3.168124,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1357792,2.011236,2.534499,0,13.7934
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.826091,61.59019,46.76655,0.8450429,0.8450429,0,-1,0,0.8450429,216.0945,0.9365725,0,0,1.826091,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1357792,0.9295471,1.460873,0,12.45137
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.32432,57.88343,47.40337,0.9837418,0.9837418,0,-1,0,0.9837418,134.6207,0.2888024,0,0,1.32432,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1357792,1.082116,1.059456,0,11.94959
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2696435,48.42141,46.41761,0.467636,0.467636,0,-1,0,0.467636,57.66098,0,0,0,0.2696435,0.4922485,0.467636,0,0,0,10.62527,0,0.2226049,-0.2226049,13.76538,98.32396,0.1357792,0.5143996,0.2157148,0,10.89492
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1062038,44.36887,43.59993,3.096033,3.096033,0,-1,0,3.096033,3.430319,0,4.440892E-16,0.07563663,0.1062038,3.258982,3.096033,0,0,0.2473388,10.40267,0,3.152779,-3.152779,10.44206,74.58601,0.1357792,3.405637,0.08496305,0,10.50887
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06147989,41.35856,40.92183,1.58395,1.58395,0,-1,0,1.58395,3.881428,0,0,0,0.06147989,1.667316,1.58395,0,0,3.750426,7.249891,0,1.605836,-1.605836,8.749361,62.49532,0.1357792,1.742345,0.04918391,0,7.31137
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007924252,38.94471,38.88926,0.8495926,0.8495926,0,-1,0,0.8495926,0.932712,0,1.110223E-16,0,0.007924252,0.894308,0.8495926,0,0,5.534688,5.644054,0,0.8863838,-0.8863838,7.815031,55.82154,0.1357792,0.9345519,0.006339402,0,5.651979
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,36.97009,36.97009,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.519559,4.757671,0,0.5396252,-0.5396252,7.246216,51.75858,0.1357792,0.5639084,0,0,4.757671
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,35.00731,35.00731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.119143,4.218046,0,0,0,7.246216,51.75858,0.1357792,0,0,0,4.218046
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,33.31496,33.31496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.119143,4.218046,0,0,0,7.246216,51.75858,0.1357792,0,0,0,4.218046
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,32.04133,32.04133,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.119143,4.218046,0,0.6889055,-0.6889055,6.520046,46.57166,0.1357792,0.7199063,0,0,4.218046
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,30.74153,30.74153,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.884593,3.52914,0,0.1783611,-0.1783611,6.332036,45.22874,0.1357792,0.1863873,0,0,3.52914
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,29.6162,29.6162,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.082772,3.350779,0,0.2195598,-0.2195598,6.1006,43.57563,0.1357792,0.22944,0,0,3.350779
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04119171,28.85794,28.58683,0.3296596,0.3296596,0,-1,0,0.3296596,12.49523,0,0,0,0.04119171,0.3470101,0.3296596,0,0,8.326728,3.131219,0,0.3058184,-0.3058184,5.778239,41.27306,0.1357792,0.3626256,0.03295337,0,3.172411
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1366796,28.44613,27.54874,0.1929942,0.1929942,0,-1,0,0.1929942,70.82058,0,0,0,0.1366796,0.2031517,0.1929942,0,0,8.666526,2.825401,0,0.06647217,-0.06647217,5.708171,40.77257,0.1357792,0.2122936,0.1093437,0,2.96208
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1766191,27.87572,26.72001,0.46114,0.46114,0,0,0,0.46114,38.30053,0,5.551115E-17,0,0.1766191,0.4854105,0.46114,0,0,8.740384,2.758929,0,0.3087915,-0.3087915,5.382677,38.44761,0.1357792,0.507254,0.1412952,0,2.935548
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.039735,32.94794,25.93489,0,0,0,0,0,0,0,0,0,0,1.039735,0,0,0,0,9.083486,2.450137,1.039735,0,1.039735,6.369056,45.49317,0.1357421,0,0.8317881,0,3.489872
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.634359,36.34285,25.08872,1.781724,1.781724,0,0,0,1.781724,91.72907,0,0,0,1.634359,1.875499,1.781724,0,0,8.043751,3.385899,0,0.2411401,-0.2411401,6.114872,43.67757,0.1357421,1.959897,1.307487,0,5.020258
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.479485,53.52975,26.78979,0,0,0,0,0,0,0,0,0,0,3.479485,0,0,0,0,8.311684,3.144759,3.479485,0,3.479485,9.415801,67.25559,0.135618,0,2.783588,0,6.624243
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.719366,60.79447,30.7677,3.025515,3.025515,0,-1,0,3.025515,122.9333,0,0,0,3.719366,3.184752,3.025515,0,0,4.832199,6.276295,0.5346141,0,0.5346141,9.922981,70.8783,0.1355989,3.328066,2.975493,0,9.995661
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.461606,63.36055,34.91135,0.9385402,0.9385402,0,0,0,0.9385402,368.8288,0,0,0,3.461606,0.987937,0.9385402,0,0,4.297585,6.757448,2.473669,0,2.473669,12.26971,87.64061,0.1355109,1.032394,2.769285,0,10.21905
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.500068,68.06346,38.32223,0.1306,0.1306,0,0,0,0.1306,2679.99,1.538678,0,0,3.500068,0.1374737,0.1306,0,0,1.823916,8.98375,1.823916,0,1.823916,14.00003,100,0.135446,0.14366,2.800054,0,12.48382
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.360607,70.34588,41.31438,0.8506942,0.8506942,0,0,0,0.8506942,395.0428,2.465139,0,0,3.360607,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,0.9357637,2.688485,0,13.98588
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.048185,70.55759,44.18441,0.8546897,0.8546897,0,0,0,0.8546897,356.6423,2.148511,0,0,3.048185,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,0.9401587,2.438548,0,13.67346
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.586083,67.87402,45.9291,1.939989,1.939989,0,-1,0,1.939989,133.304,0.5439896,0,0,2.586083,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,2.133988,2.068866,0,13.21136
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.399407,66.79649,46.59208,0.472876,0.472876,0,-1,0,0.472876,507.4072,1.901643,0,0,2.399407,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,0.5201637,1.919526,0,13.02468
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.224323,56.8499,47.2289,0,0,0,-1,0,0,0,1.224323,0,0,1.224323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135446,0,0.9794587,0,11.8496
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3672239,49.0087,46.26932,1.544814,1.544814,0,-1,0,1.544814,23.77139,0,2.220446E-16,0,0.3672239,1.62612,1.544814,0,0,0,10.62527,0,1.258896,-1.258896,12.67303,90.5215,0.135446,1.699296,0.2937791,0,10.9925
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3051439,45.6795,43.45163,3.417443,3.33,0,-1,0,3.33,9.163479,0,0.08744338,0.4291877,0.3051439,3.505263,3.33,0,0,1.398774,9.366378,0,3.200119,-3.200119,9.299813,66.4271,0.135446,3.759188,0.2441151,0,9.671522
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1783461,42.04593,40.77353,0.3781743,0.3781743,0,-1,0,0.3781743,47.15975,0,0,0,0.1783461,0.3980782,0.3781743,0,0,4.954462,6.166259,0,0.2197322,-0.2197322,9.068194,64.77269,0.135446,0.4159918,0.1426769,0,6.344604
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01425524,38.86683,38.76713,0.5502295,0.5502295,0,-1,0,0.5502295,2.59078,0,1.110223E-16,0,0.01425524,0.579189,0.5502295,0,0,5.198608,5.946527,0,0.5649337,-0.5649337,8.472702,60.51918,0.135446,0.6052525,0.01140419,0,5.960782
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,36.83051,36.83051,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.826313,5.381593,0,3.36315,-3.36315,4.927631,35.19729,0.135446,3.514492,0,0,5.381593
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,34.86773,34.86773,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.563147,2.018442,0,0.1692585,-0.1692585,4.749217,33.92291,0.135446,0.1768752,0,0,2.018442
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,33.16666,33.16666,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.751211,1.849184,0,0.3877794,-0.3877794,4.340461,31.00323,0.135446,0.4052294,0,0,1.849184
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,31.89303,31.89303,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.18208,1.461405,0,0.2337431,-0.2337431,4.094074,29.24333,0.135446,0.2442615,0,0,1.461405
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,30.6194,30.6194,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.44179,1.227661,0,0.4347004,-0.4347004,3.63586,25.97038,0.135446,0.4542619,0,0,1.227661
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,29.51152,29.51152,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.92479,0.7929611,0,0.2271249,-0.2271249,3.396449,24.2603,0.135446,0.2373455,0,0,0.7929611
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05807244,28.86438,28.48215,0.1968953,0.1968953,0,-1,0,0.1968953,29.49408,0,0,0,0.05807244,0.2072582,0.1968953,0,0,11.17715,0.5658363,0,0.1491857,-0.1491857,3.239194,23.13705,0.135446,0.2165848,0.04645795,0,0.6239087
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1758621,28.60855,27.45278,0.1496192,0.1496192,0,-1,0,0.1496192,117.5398,0,0,0,0.1758621,0.1574939,0.1496192,0,0,11.34292,0.4166505,0.01836819,0,0.01836819,3.256619,23.26152,0.1354454,0.1645811,0.1406897,0,0.5925127
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1245944,27.41093,26.59788,0.1535561,0.1535561,0,0,0,0.1535561,81.13932,0,0,0,0.1245944,0.1616381,0.1535561,0,0,11.32455,0.4331819,0,0.03704363,-0.03704363,3.217572,22.98261,0.1354454,0.1689118,0.09967554,0,0.5577763
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3838485,28.35784,25.83893,0,0,0,0,0,0,0,0,0,0,0.3838485,0,0,0,0,11.36571,0.3961383,0.3838485,0,0.3838485,3.581723,25.58368,0.1354317,0,0.3070788,0,0.7799868
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3335572,27.16627,24.99276,1.636794,1.636794,1.25,0,0.50625,1.636794,20.3787,5.551115E-17,0,0,0.3335572,0.4071513,0.3867937,0,0,10.98186,0.7416019,0,0.07359407,-0.07359407,3.504148,25.02958,0.1354317,1.800473,0.2668458,5,1.075159
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4172681,29.39666,26.6415,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.89068,0,0,0,0.4172681,0,0,3.505263,3.33,11.06363,0.6680079,3.747268,0,3.747268,7.059118,50.42217,0.1355731,1.315523,0.3338145,5,1.085276
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4513823,33.67747,30.6194,0.1975462,0.1975462,0,-1,0,0.1975462,228.4945,0,0,0,0.4513823,0.2079434,0.1975462,0,0,7.316361,4.040549,0.2434389,0,0.2434389,7.290065,52.07179,0.1355644,0.2173009,0.3611058,0,4.491931
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6405936,39.20933,34.71943,1.823178,1.823178,0,0,0,1.823178,35.1361,0,0,0,0.6405936,1.919135,1.823178,0,0,7.072922,4.259644,0,1.278541,-1.278541,5.942364,42.44537,0.1355644,2.005496,0.5124748,0,4.900238
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8514322,44.29182,38.13031,0.5961485,0.5961485,0,0,0,0.5961485,142.8222,0,0,0,0.8514322,0.6275247,0.5961485,0,0,8.493524,2.981103,0.2239075,0,0.2239075,6.154781,43.96264,0.1355565,0.6557633,0.6811458,0,3.832535
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5182456,44.88708,41.12246,0,0,0,0,0,0,0,0,0,0,0.5182456,0,0,0,0,8.269616,3.18262,0.5182456,0,0.5182456,6.646432,47.47442,0.1355381,0,0.4145965,0,3.700866
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1484912,45.09878,44.01866,1.249799,1.249799,0,0,0,1.249799,11.88121,0,0,0,0.1484912,1.315578,1.249799,0,0,7.75137,3.649041,0,1.167087,-1.167087,5.416215,38.68718,0.1355381,1.374779,0.118793,0,3.797532
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007994921,45.81305,45.75463,0,0,0,-1,0,0,0,0,0,0,0.007994921,0,0,0,0,9.048133,2.481954,0.007994921,0,0.007994921,5.4238,38.74135,0.1355378,0,0.006395937,0,2.489949
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1749182,47.71152,46.41761,2.09148,2.09148,0,-1,0,2.09148,8.363366,0,0,0,0.1749182,2.201558,2.09148,0,0,9.040138,2.48915,0,2.02664,-2.02664,3.287534,23.48233,0.1355378,2.300629,0.1399345,0,2.664068
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007286754,47.1343,47.0806,0.9168813,0.4463065,0,-1,0,0.4463065,1.632679,0,0.4705748,0.5678009,0.007286754,0.4697963,0.4463065,0,0,11.29196,0.4625095,0,0.4625095,-0.4625095,2.800006,20,0.1355378,1.008569,0.005829403,0,0.4697963
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04839576,46.48491,46.12974,0,0,0,-1,0,0,0,0,0,0,0.04839576,0,0,0,0,11.80586,0,0.04839576,0,0.04839576,2.845918,20.32794,0.1355361,0,0.03871661,0,0.04839576
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06734326,43.81537,43.32951,0,0,0,-1,0,0,0,0,0,0,0.06734326,0,0,0,0,11.75746,0.04355619,0.06734326,0,0.06734326,2.909805,20.78428,0.1355337,0,0.05387461,0,0.1108994
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03836017,40.94937,40.67757,0.2857903,0.135399,0,-1,0,0.135399,28.3312,0,0.1503913,0.208124,0.03836017,0.1425253,0.135399,0,0,11.69012,0.1041651,0,0.1041651,-0.1041651,2.800006,20,0.1355337,0.3143693,0.03068814,0,0.1425253
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008902089,38.7072,38.645,0,0,0,-1,0,0,0,0,0,0,0.008902089,0,0,0,0,11.80586,0,0.008902089,0,0.008902089,2.808451,20.06032,0.1355334,0,0.007121671,0,0.008902089
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,36.72583,36.72583,1.126884,0.007611286,0,-1,0,0.007611286,0,0,1.119272,1.231961,0,0.008011879,0.007611286,0,0,11.79696,0.008011879,0,0.008011879,-0.008011879,2.800006,20,0.1355334,1.239572,0,0,0.008011879
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,34.76305,34.76305,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355334,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,33.0707,33.0707,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355334,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,31.79707,31.79707,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355334,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,30.49727,30.49727,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355334,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,29.38939,29.38939,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355334,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1481541,29.36424,28.38619,0.2206925,0.1407464,0,-1,0,0.1407464,105.2632,0,0.07994614,0.2146125,0.1481541,0.1481541,0.1407464,0,0,11.80586,0,0,0,0,2.800006,20,0.1355334,0.2427617,0.1185232,0,0.1481541
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3348065,29.54326,27.33065,0.2857339,0.2857339,0,-1,0,0.2857339,117.1742,0,0,0.2506941,0.3348065,0.3007726,0.2857339,0,0,11.80586,0,0.03403397,0,0.03403397,2.832293,20.23063,0.1355322,0.3143073,0.2678452,0,0.3348065
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5373122,30.03712,26.47575,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,111.1351,0,0,0,0.5373122,0,0,3.505263,3.33,11.77183,0.03063057,3.867312,0,3.867312,6.501148,46.43668,0.1356124,0.5318242,0.4298497,5,0.5679427
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.178317,33.69175,25.70808,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,964.3444,0,0,0,1.178317,0,0,3.505263,3.33,7.904514,3.511212,4.508317,0,4.508317,10.77811,76.98636,0.1356411,0.1344072,0.9426534,5,4.689528
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.655043,36.25212,24.86191,0,0,1.832794,0,0.6653528,0,0,2.220446E-16,0,0,1.655043,0,0,1.832794,1.741154,3.396197,7.568696,3.396197,0,3.396197,14.00003,100,0.135567,0,1.324034,5,9.22374
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.049543,33.62777,26.51937,1.574077,1.574077,0,0,0,1.574077,66.67674,0,0,0,1.049543,1.656923,1.574077,0,0,0,10.62527,0,0.6073799,-0.6073799,13.35979,95.4269,0.135567,1.731485,0.8396346,0,11.67482
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.027363,37.60044,30.4711,0,0,0,-1,0,0,0,0.3524962,0,0,1.027363,0,0,0,0,0.6748666,10.01789,0.6748666,0,0.6748666,14.00003,100,0.1355431,0,0.8218902,0,11.04526
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.437936,44.99773,34.54496,0.10076,0.10076,0,0,0,0.10076,1427.091,1.331873,0,0,1.437936,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1355431,0.110836,1.150349,0,12.06321
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.032308,45.45581,37.92967,1.585408,1.585408,0,0,0,1.585408,65.11306,0,0,0,1.032308,1.66885,1.585408,0,0,0,10.62527,0,0.6365427,-0.6365427,13.32905,95.20733,0.1355431,1.743949,0.825846,0,11.65758
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.061294,48.82954,40.92183,0.9924238,0.9924238,0,0,0,0.9924238,106.9396,0,0,0,1.061294,1.044657,0.9924238,0,0,0.7072697,9.988731,0.01663706,0,0.01663706,13.34484,95.32007,0.1355425,1.091666,0.849035,0,11.05002
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.17262,52.78518,43.81802,1.533218,1.533218,0,0,0,1.533218,76.48099,0,0,0,1.17262,1.613914,1.533218,0,0,0.6906327,10.00371,0,0.4412934,-0.4412934,12.87967,91.99747,0.1355425,1.68654,0.9380962,0,11.17632
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.182383,63.54842,45.58888,1.953218,1.953218,0,-1,0,1.953218,111.7327,0,0,0,2.182383,2.056019,1.953218,0,0,1.180959,9.562411,0.1263638,0,0.1263638,12.99955,92.85375,0.135538,2.14854,1.745906,0,11.74479
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.891435,61.60783,46.25187,3.44313,3.33,0,-1,0,3.33,56.79984,0,0.1131305,0.4574436,1.891435,3.505263,3.33,0,0,1.054595,9.676139,0,1.613829,-1.613829,11.29843,80.70289,0.135538,3.787444,1.513148,0,11.56757
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8296962,53.29875,46.9323,0.66441,0.66441,0,-1,0,0.66441,124.8771,0,0,0,0.8296962,0.699379,0.66441,0,0,2.847738,8.06231,0.1303173,0,0.1303173,11.42206,81.58595,0.1355334,0.730851,0.663757,0,8.892006
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4607726,49.42807,45.98144,0.03608427,0.03608427,0,-1,0,0.03608427,1276.935,0,0,0,0.4607726,0.03798344,0.03608427,0,0,2.717421,8.179596,0.4227892,0,0.4227892,11.82315,84.4509,0.1355184,0.0396927,0.3686181,0,8.640368
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1377966,44.204,43.20737,0.5934997,0.5934997,0,-1,0,0.5934997,23.21763,0,1.110223E-16,0,0.1377966,0.6247366,0.5934997,0,0,2.294631,8.560106,0,0.48694,-0.48694,11.30987,80.78462,0.1355184,0.6528497,0.1102373,0,8.697903
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.170501,41.76976,40.55544,1.097149,1.097149,0,-1,0,1.097149,15.54036,0,0,0,0.170501,1.154894,1.097149,0,0,2.835676,8.073166,0,0.9843928,-0.9843928,10.27223,73.37292,0.1355184,1.206864,0.1364008,0,8.243667
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02079217,38.71177,38.56649,1.418935,1.418935,0,-1,0,1.418935,1.465337,0,2.220446E-16,0,0.02079217,1.493616,1.418935,0,0,3.929446,7.088773,0,1.472823,-1.472823,8.719736,62.28371,0.1355184,1.560828,0.01663374,0,7.109565
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,36.62988,36.62988,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.565916,5.61595,0,3.505263,-3.505263,5.024865,35.89182,0.1355184,6.113368,0,0,5.61595
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,34.66709,34.66709,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.460652,2.110687,0,0.3410745,-0.3410745,4.66534,33.3238,0.1355184,0.3564229,0,0,2.110687
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,32.97474,32.97474,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.839624,1.769612,0,0.7465526,-0.7465526,3.878405,27.70284,0.1355184,0.7801475,0,0,1.769612
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,31.70111,31.70111,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.66913,1.023059,0,0.1523089,-0.1523089,3.717857,26.55607,0.1355184,0.1591628,0,0,1.023059
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,30.40131,30.40131,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.83836,0.8707506,0,0.2393135,-0.2393135,3.465599,24.75423,0.1355184,0.2500826,0,0,0.8707506
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,29.29343,29.29343,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,11.10426,0.6314371,0,0.3272688,-0.3272688,3.120627,22.29015,0.1355184,0.3419959,0,0,0.6314371
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1469312,29.25961,28.29023,0,0,0,-1,0,0,0,0,0,0,0.1469312,0,0,0,0,11.4679,0.3041683,0.1469312,0,0.1469312,3.260018,23.2858,0.1355132,0,0.1175449,0,0.4510995
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1423934,28.16806,27.23469,0.4313731,0.4313731,0,-1,0,0.4313731,33.00933,0,0,0.03286959,0.1423934,0.4540769,0.4313731,0,0,11.32096,0.4364064,0,0.3116836,-0.3116836,2.931475,20.93907,0.1355132,0.4745104,0.1139147,0,0.5787997
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1980403,27.66534,26.37107,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.20482,0,0,0,0.1980403,0,0,3.505263,3.33,11.66728,0.1247228,3.52804,0,3.52804,6.278468,44.84611,0.1356446,1.07818,0.1584322,5,0.3227631
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4945504,28.84062,25.58595,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,69.28364,0,0,0,0.4945504,0,0,3.505263,3.33,8.139239,3.299959,3.82455,0,3.82455,9.906754,70.76239,0.1357441,0.7851859,0.3956403,5,3.794509
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6693501,29.17091,24.75722,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,80.87721,4.440892E-16,0,0,0.6693501,0,0,3.505263,3.33,4.314689,6.742054,3.99935,0,3.99935,13.70087,97.86317,0.1358462,0.9103741,0.5354801,5,7.411405
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4777781,29.55491,26.39724,1.437292,1.437292,0,0,0,1.437292,33.24154,0,0,0,0.4777781,1.512939,1.437292,0,0,0.3153385,10.34147,0,1.035161,-1.035161,12.60972,90.06922,0.1358462,1.581022,0.3822225,0,10.81925
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8969933,36.50564,30.3228,0.2519088,0.2519088,0,-1,0,0.2519088,356.0785,0,0,0,0.8969933,0.2651672,0.2519088,0,0,1.465518,9.306308,0.6318261,0,0.6318261,13.20912,94.35066,0.1358239,0.2770997,0.7175946,0,10.2033
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.543467,45.6363,34.37049,0.7559174,0.7559174,0,0,0,0.7559174,204.1846,0,0,0,1.543467,0.7957025,0.7559174,0,0,0.8336917,9.874951,0.7477645,0,0.7477645,13.91851,99.41773,0.1357974,0.8315091,1.234774,0,11.41842
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.437169,48.4175,37.73775,2.459884,2.459884,0,0,0,2.459884,58.42426,0,4.440892E-16,0,1.437169,2.589352,2.459884,0,0,0.08592718,10.54794,0,1.152182,-1.152182,12.704,90.7427,0.1357974,2.705872,1.149735,0,11.98511
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.120781,49.123,40.75608,0,0,0,0,0,0,0,0,0,0,1.120781,0,0,0,0,1.36613,9.395758,1.120781,0,1.120781,13.76727,98.33744,0.1357578,0,0.8966248,0,10.51654
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9358063,50.70209,43.64355,1.145771,1.145771,0,0,0,1.145771,81.67479,0,0,0,0.9358063,1.206075,1.145771,0,0,0.245349,10.40446,0,0.2702688,-0.2702688,13.48238,96.30253,0.1357578,1.260348,0.7486451,0,11.34027
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.74208,59.33811,45.41441,0.7013755,0.7013755,0,-1,0,0.7013755,248.3806,0.4581428,0,0,1.74208,0.73829,0.7013755,0,0,0.5456476,10.13419,0.5456476,0,0.5456476,14.00003,100,0.1357386,0.771513,1.393664,0,11.87627
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.098379,54.60546,46.10357,0.8153943,0.8153943,0,-1,0,0.8153943,134.7052,0.2400687,0,0,1.098379,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1357386,0.8969338,0.8787028,0,11.72365
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2968511,48.99828,46.784,2.213145,2.213145,0,-1,0,2.213145,13.41309,0,0,0,0.2968511,2.329626,2.213145,0,0,0,10.62527,0,2.032775,-2.032775,11.8573,84.69479,0.1357386,2.434459,0.2374809,0,10.92212
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2092859,47.37793,45.83314,0.6921148,0.6921148,0,-1,0,0.6921148,30.23861,0,0,0,0.2092859,0.7285419,0.6921148,0,0,2.258639,8.5925,0,0.519256,-0.519256,11.30995,80.7852,0.1357386,0.7613263,0.1674287,0,8.801785
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2848406,45.15795,43.08525,2.194612,2.194612,0,-1,0,2.194612,12.97908,0,4.440892E-16,0,0.2848406,2.310118,2.194612,0,0,2.83559,8.073243,0,2.025278,-2.025278,9.175121,65.53645,0.1357386,2.414073,0.2278724,0,8.358084
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04479935,40.77656,40.45948,0.7942302,0.7942302,0,-1,0,0.7942302,5.6406,0,1.110223E-16,0,0.04479935,0.8360318,0.7942302,0,0,5.085898,6.047966,0,0.7912325,-0.7912325,8.341089,59.57909,0.1357386,0.8736532,0.03583948,0,6.092765
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003608786,38.49571,38.47053,0,0,0,-1,0,0,0,0,0,0,0.003608786,0,0,0,0,5.965045,5.256733,0.003608786,0,0.003608786,8.344513,59.60354,0.1357384,0,0.002887029,0,5.260342
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,36.53392,36.53392,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.961437,5.259981,0,0.9603362,-0.9603362,7.332229,52.37296,0.1357384,1.003551,0,0,5.259981
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,34.57113,34.57113,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.028477,4.299645,0,0.07100196,-0.07100196,7.257387,51.83837,0.1357384,0.07419705,0,0,4.299645
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,32.87878,32.87878,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.107368,4.228643,0,0.2615402,-0.2615402,6.981699,49.86918,0.1357384,0.2733095,0,0,4.228643
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,31.59643,31.59643,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.397968,3.967103,0,0.1728926,-0.1728926,6.799454,48.56743,0.1357384,0.1806728,0,0,3.967103
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.590071,3.79421,0,0,0,6.799454,48.56743,0.1357384,0,0,0,3.79421
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,29.19747,29.19747,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.590071,3.79421,0,0.01556804,-0.01556804,6.783044,48.45022,0.1357384,0.0162686,0,0,3.79421
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.134823,29.08283,28.19427,0.4666834,0.4666834,0,-1,0,0.4666834,28.88961,0,5.551115E-17,0,0.134823,0.4912457,0.4666834,0,0,7.607369,3.778642,0,0.3564227,-0.3564227,6.407341,45.76664,0.1357384,0.5133517,0.1078584,0,3.913465
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09425455,27.77256,27.15618,0.2669427,0.2669427,0,-1,0,0.2669427,35.30891,0,0,0,0.09425455,0.2809923,0.2669427,0,0,8.003394,3.42222,0,0.1867377,-0.1867377,6.210503,44.36065,0.1357384,0.2936369,0.07540365,0,3.516474
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4852391,29.48068,26.27511,0.7671999,0.7671999,0,0,0,0.7671999,63.24807,0,0,0,0.4852391,0.8075789,0.7671999,0,0,8.21088,3.235482,0,0.3223398,-0.3223398,5.870727,41.93368,0.1357384,0.8439199,0.3881913,0,3.720721
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8315536,31.03462,25.49,0.5831679,0.5831679,0,0,0,0.5831679,142.5925,0,0,0,0.8315536,0.613861,0.5831679,0,0,8.569036,2.913142,0.2176927,0,0.2176927,6.077248,43.40883,0.1357307,0.6414847,0.6652429,0,3.744696
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.029051,31.54376,24.66127,2.120098,2.120098,0,0,0,2.120098,48.53793,0,0,0,1.029051,2.231682,2.120098,0,0,8.351343,3.109065,0,1.20263,-1.20263,4.809565,34.35397,0.1357307,2.332107,0.8232412,0,4.138117
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.408365,35.94971,26.27511,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.21179,0,0,0,1.408365,0,0,2.801302,2.661237,9.687599,1.906435,4.069602,0,4.069602,8.670328,61.93079,0.1358632,2.145358,1.126692,5,3.3148
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.740365,60.25956,30.1745,1.032601,1.032601,0,-1,0,1.032601,362.2273,0,0,0,3.740365,1.086949,1.032601,0,0,5.617997,5.569077,2.653416,0,2.653416,11.18758,79.91113,0.1357696,1.135862,2.992291,0,9.309442
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.224376,70.82611,34.20475,1.8533,1.8533,0,0,0,1.8533,227.938,0,0,0,4.224376,1.950842,1.8533,0,0,2.964581,7.957151,2.273534,0,2.273534,13.34444,95.31726,0.1356895,2.03863,3.379501,0,12.18153
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.404866,56.43442,37.58946,1.808634,1.808634,0,0,0,1.808634,132.9659,0,0,0,2.404866,1.903825,1.808634,0,0,0.6910473,10.00333,0.5010417,0,0.5010417,13.81977,98.71246,0.1356718,1.989497,1.923893,0,12.4082
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.125936,57.34369,40.58161,1.411405,1.411405,0,0,0,1.411405,150.6255,0.4502403,0,0,2.125936,1.48569,1.411405,0,0,0.1900056,10.45427,0.1900056,0,0.1900056,14.00003,100,0.1356651,1.552546,1.700749,0,12.5802
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.323785,53.65996,43.4778,1.53291,1.53291,0,0,0,1.53291,86.35766,0,0,0,1.323785,1.613589,1.53291,0,0,0,10.62527,0,0.2898043,-0.2898043,13.69455,97.818,0.1356651,1.686201,1.059028,0,11.94906
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.160754,54.20035,45.23994,1.185484,1.185484,0,-1,0,1.185484,97.91388,0,2.220446E-16,0,1.160754,1.247878,1.185484,0,0,0.3220048,10.33547,0,0.08712457,-0.08712457,13.60271,97.16202,0.1356651,1.304033,0.928603,0,11.49622
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.735514,59.878,45.95527,1.507496,1.507496,0,-1,0,1.507496,115.1256,0,0,0,1.735514,1.586838,1.507496,0,0,0.4188099,10.24835,0.1486755,0,0.1486755,13.74376,98.16949,0.1356599,1.658246,1.388411,0,11.98386
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8951158,53.52311,46.64442,2.15131,2.15131,0,-1,0,2.15131,41.60794,0,0,0,0.8951158,2.264537,2.15131,0,0,0.2701344,10.38215,0,1.369421,-1.369421,12.30026,87.85883,0.1356599,2.366441,0.7160926,0,11.27727
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4675334,49.20309,45.71101,0,0,0,-1,0,0,0,0,0,0,0.4675334,0,0,0,0,1.791713,9.012733,0.4675334,0,0.4675334,12.7438,91.02697,0.1356435,0,0.3740267,0,9.480266
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.322918,45.33298,42.98057,0,0,0,-1,0,0,0,0,0,0,0.322918,0,0,0,0,1.32418,9.433513,0.322918,0,0.322918,13.05015,93.21516,0.1356321,0,0.2583344,0,9.756431
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1752882,41.61069,40.36352,1.601204,1.601204,0,-1,0,1.601204,10.94728,0,2.220446E-16,0,0.1752882,1.685478,1.601204,0,0,1.001262,9.724139,0,1.51019,-1.51019,11.45827,81.84461,0.1356321,1.761324,0.1402306,0,9.899427
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002710355,38.39347,38.37457,3.730391,3.33,0,-1,0,3.33,0.08139204,0,0.4003905,0.7734295,0.002710355,3.505263,3.33,0,0,2.67925,8.213949,0,3.502553,-3.502553,7.766253,55.47313,0.1356321,4.103429,0.002168284,0,8.21666
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,36.43796,36.43796,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.570975,4.711396,0,0.3463395,-0.3463395,7.40118,52.86546,0.1356321,0.3619247,0,0,4.711396
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,34.47517,34.47517,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.955797,4.365057,0,0.3817351,-0.3817351,6.998796,49.99129,0.1356321,0.3989132,0,0,4.365057
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,32.7741,32.7741,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.379947,3.983322,0,0.653805,-0.653805,6.309625,45.06866,0.1356321,0.6832262,0,0,3.983322
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,31.50047,31.50047,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.106397,3.329517,0,0.5974707,-0.5974707,5.679835,40.57017,0.1356321,0.6243569,0,0,3.329517
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,30.20067,30.20067,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.770253,2.732046,0,0.2982139,-0.2982139,5.36549,38.32485,0.1356321,0.3116335,0,0,2.732046
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,29.07534,29.07534,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.101603,2.433832,0,0.2630905,-0.2630905,5.088169,36.34399,0.1356321,0.2749296,0,0,2.433832
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03956015,28.33171,28.07214,0,0,0,-1,0,0,0,0,0,0,0.03956015,0,0,0,0,9.393925,2.170742,0.03956015,0,0.03956015,5.125699,36.61206,0.1356307,0,0.03164812,0,2.210302
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09213952,27.63612,27.03405,0.07334878,0.07334878,0,-1,0,0.07334878,125.6183,0,0,0,0.09213952,0.07720925,0.07334878,0,0,9.354364,2.206346,0.01493027,0,0.01493027,5.139863,36.71323,0.1356302,0.08068366,0.07371162,0,2.298486
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1460057,27.10403,26.15298,0.08766364,0.08766364,0,0,0,0.08766364,166.5522,0,0,0,0.1460057,0.09227751,0.08766364,0,0,9.339435,2.219783,0.05372819,0,0.05372819,5.190834,37.07731,0.1356283,0.09643,0.1168046,0,2.365789
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.33372,34.44597,25.36787,0.3449521,0.3449521,0,0,0,0.3449521,386.6393,0,0,0,1.33372,0.3631074,0.3449521,0,0,9.285707,2.268139,0.9706127,0,0.9706127,6.111638,43.65447,0.1355941,0.3794473,1.066976,0,3.601859
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.419635,41.77224,24.53914,0.7856723,0.7856723,0,0,0,0.7856723,307.97,0,0,0,2.419635,0.8270234,0.7856723,0,0,8.315094,3.14169,1.592612,0,1.592612,7.622522,54.44648,0.1355382,0.8642395,1.935708,0,5.561326
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.759755,46.39478,26.15298,2.641253,2.641253,0,0,0,2.641253,104.4865,0,0,0,2.759755,2.780267,2.641253,0,0,6.722482,4.575041,0,0.02051212,-0.02051212,7.6009,54.29203,0.1355382,2.905379,2.207804,0,7.334795
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.232095,55.14293,30.03493,2.535264,2.535264,0,-1,0,2.535264,127.4855,0,0,0,3.232095,2.668699,2.535264,0,0,6.745273,4.554529,0.5633961,0,0.5633961,8.135385,58.10978,0.1355184,2.788791,2.585676,0,7.786624
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.474004,62.42067,34.05645,0.5431021,0.5431021,0,0,0,0.5431021,639.6595,0,0,0,3.474004,0.5716864,0.5431021,0,0,6.181877,5.061585,2.902318,0,2.902318,10.88877,77.77674,0.1354165,0.5974123,2.779203,0,8.535589
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.522592,67.11962,37.38882,2.191977,2.191977,0,0,0,2.191977,160.7039,0,0,0,3.522592,2.307344,2.191977,0,0,3.279559,7.673671,1.215248,0,1.215248,12.04165,86.01162,0.1353739,2.411174,2.818073,0,11.19626
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.389031,69.50621,40.40714,1.180134,1.180134,0,0,0,1.180134,287.1735,0.08247391,0,0,3.389031,1.242246,1.180134,0,0,2.064311,8.767394,2.064311,0,2.064311,14.00003,100,0.1353016,1.298147,2.711225,0,12.15643
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.080431,69.84365,43.32951,0.1579596,0.1579596,0,0,0,0.1579596,1950.138,2.914157,0,0,3.080431,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1353016,0.1737556,2.464344,0,13.7057
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.62185,67.23907,45.09165,0,0,0,-1,0,0,0,2.62185,0,0,2.62185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353016,0,2.097481,0,13.24712
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.004968,62.14562,45.80697,0,0,0,-1,0,0,0,2.004968,0,0,2.004968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353016,0,1.603975,0,12.63024
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.22044,56.0339,46.49612,0,0,0,-1,0,0,0,1.22044,0,0,1.22044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353016,0,0.976352,0,11.84571
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3174517,47.94062,45.58888,0.7810097,0.7810097,0,-1,0,0.7810097,40.64632,0,0,0,0.3174517,0.8221155,0.7810097,0,0,0,10.62527,0,0.5046638,-0.5046638,13.46807,96.20028,0.1353016,0.8591107,0.2539614,0,10.94273
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09880512,43.57018,42.85844,0.5722794,0.5722794,0,-1,0,0.5722794,17.26519,0,0,0,0.09880512,0.6023994,0.5722794,0,0,0.5607376,10.12061,0,0.5035943,-0.5035943,12.93723,92.40861,0.1353016,0.6295074,0.0790441,0,10.21942
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05846047,40.65485,40.24139,2.78612,2.78612,0,-1,0,2.78612,2.098276,0,4.440892E-16,0,0.05846047,2.932758,2.78612,0,0,1.120287,9.617016,0,2.874297,-2.874297,9.907455,70.7674,0.1353016,3.064732,0.04676837,0,9.675477
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02078153,38.39737,38.25244,0,0,0,-1,0,0,0,0,0,0,0.02078153,0,0,0,0,4.31395,6.742719,0.02078153,0,0.02078153,9.927171,70.90822,0.1353008,0,0.01662523,0,6.763501
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,36.33328,36.33328,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.293169,6.761422,0,0.8525615,-0.8525615,9.028492,64.4891,0.1353008,0.8909268,0,0,6.761422
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,34.37049,34.37049,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.240459,5.908861,0,0.1039572,-0.1039572,8.918911,63.70638,0.1353008,0.1086353,0,0,5.908861
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,32.70431,32.70431,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.355968,5.804904,0,0.04134795,-0.04134795,8.875327,63.39507,0.1353008,0.04320861,0,0,5.804904
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,31.40451,31.40451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.401909,5.763556,0,0,0,8.875327,63.39507,0.1353008,0,0,0,5.763556
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,30.07854,30.07854,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.401909,5.763556,0,0.1907875,-0.1907875,8.674219,61.95858,0.1353008,0.1993729,0,0,5.763556
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,28.97939,28.97939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.613895,5.572768,0,0,0,8.674219,61.95858,0.1353008,0,0,0,5.572768
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.0392251,28.22466,27.96746,0,0,0,-1,0,0,0,0,0,0,0.0392251,0,0,0,0,5.613895,5.572768,0.0392251,0,0.0392251,8.711432,62.22438,0.1352995,0,0.03138008,0,5.611993
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08873478,27.5175,26.93809,0.299272,0.299272,0,-1,0,0.299272,29.65021,0,0,0,0.08873478,0.3150232,0.299272,0,0,5.57467,5.608071,0,0.2262884,-0.2262884,8.472902,60.52061,0.1352995,0.3291992,0.07098782,0,5.696805
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2733631,27.84546,26.05702,0.3428803,0.3428803,0,0,0,0.3428803,79.72552,0,0,0,0.2733631,0.3609266,0.3428803,0,0,5.826102,5.381783,0,0.0875635,-0.0875635,8.380602,59.86132,0.1352995,0.3771683,0.2186905,0,5.655146
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.218162,33.5168,25.27191,0.3472607,0.3472607,0,0,0,0.3472607,350.7919,0,0,0,1.218162,0.3655376,0.3472607,0,0,5.923395,5.294219,0.8526248,0,0.8526248,9.189473,65.63896,0.1352696,0.3819868,0.97453,0,6.512381
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.021989,38.54848,24.43446,0.710606,0.710606,0,0,0,0.710606,284.5443,0,0,0,2.021989,0.7480063,0.710606,0,0,5.07077,6.061581,1.273983,0,1.273983,10.39808,74.27185,0.135225,0.7816666,1.617591,0,8.08357
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.505825,52.8522,26.03085,0,0,0,0,0,0,0,0,0,0,3.505825,0,0,0,0,3.796787,7.208166,3.505825,0,3.505825,13.724,98.02835,0.1351025,0,2.80466,0,10.71399
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.49301,57.46824,29.90408,0.1554372,0.1554372,0,-1,0,0.1554372,2247.216,3.038429,0,0,3.49301,0.1636181,0.1554372,0,0,0.2909622,10.36341,0.2909622,0,0.2909622,14.00003,100,0.1350924,0.1709809,2.794408,0,13.85642
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.146928,58.97081,33.88198,0.9220561,0.9220561,0,0,0,0.9220561,341.2946,2.176342,0,0,3.146928,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1350924,1.014262,2.517542,0,13.7722
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.952602,52.08587,37.22307,0.8937473,0.8937473,0,0,0,0.8937473,218.4736,1.011816,0,0,1.952602,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1350924,0.9831221,1.562082,0,12.57788
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.13705,48.70682,40.24139,0,0,0,0,0,0,0,1.13705,0,0,1.13705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350924,0,0.9096403,0,11.76232
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.970627,58.85319,43.15504,1.549944,1.549944,0,0,0,1.549944,127.1418,0.3391075,0,0,1.970627,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1350924,1.704938,1.576502,0,12.5959
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.629142,67.11527,44.9259,0.1472002,0.1472002,0,-1,0,0.1472002,1786.099,2.474195,0,0,2.629142,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1350924,0.1619202,2.103314,0,13.25442
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.351724,65.21396,45.6325,1.116525,1.116525,0,-1,0,1.116525,210.6288,1.176434,0,0,2.351724,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1350924,1.228178,1.881379,0,12.977
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.22828,55.94085,46.34783,2.097121,2.097121,0,-1,0,2.097121,58.5698,0,0,0,1.22828,2.207496,2.097121,0,0,0,10.62527,0,0.9792163,-0.9792163,12.96784,92.62727,0.1350924,2.306834,0.9826239,0,11.85355
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3201262,47.81013,45.44059,0,0,0,-1,0,0,0,0,0,0,0.3201262,0,0,0,0,1.088018,9.646058,0.3201262,0,0.3201262,13.27154,94.79654,0.1350812,0,0.256101,0,9.966184
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3138847,45.01833,42.73631,0,0,0,-1,0,0,0,0,0,0,0.3138847,0,0,0,0,0.7678919,9.934172,0.3138847,0,0.3138847,13.56932,96.92352,0.1350702,0,0.2511077,0,10.24806
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05557485,40.52945,40.13671,3.771658,3.33,0,-1,0,3.33,1.668915,0,0.4416577,0.8188235,0.05557485,3.505263,3.33,0,0,0.4540073,10.21667,0,3.449688,-3.449688,9.933028,70.95006,0.1350702,4.148824,0.04445988,0,10.27224
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009602422,38.21465,38.14776,3.348783,3.33,0,-1,0,3.33,0.288361,0,0.01878304,0.3536613,0.009602422,3.505263,3.33,0,0,4.286994,6.766979,0,3.495661,-3.495661,6.248278,44.63047,0.1350702,3.683661,0.007681937,0,6.776582
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,36.23732,36.23732,3.817836,3.107753,0,-1,0,3.107753,0,0,0.710083,1.091867,0,3.271319,3.107753,0,0,8.171062,3.271319,0,3.271319,-3.271319,2.800006,20,0.1350702,4.199619,0,0,3.271319
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,34.27454,34.27454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350702,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,32.58218,32.58218,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350702,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,31.28238,31.28238,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350702,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,29.95642,29.95642,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350702,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,28.84854,28.84854,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350702,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04162277,28.11809,27.84534,0.2765486,0.03954163,0,-1,0,0.03954163,105.2632,0,0.237007,0.2962951,0.04162277,0.04162277,0.03954163,0,0,11.80586,0,0,0,0,2.800006,20,0.1350702,0.3042035,0.03329821,0,0.04162277
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09247661,27.44572,26.84213,0.3994071,0.08785278,0,-1,0,0.08785278,105.2632,0,0.3115544,0.4217773,0.09247661,0.09247661,0.08785278,0,0,11.80586,0,0,0,0,2.800006,20,0.1350702,0.4393479,0.07398129,0,0.09247661
