Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1429646,26.89114,25.96106,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,46.36116,0,0,0,0.1429646,0,0,3.505263,3.33,11.80586,0,3.472965,0,3.472965,6.094749,43.53384,0.1351499,0.3392086,0.1143717,5,0.1429646
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.067776,32.35228,25.17595,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,259.7219,4.440892E-16,0,0,1.067776,0,0,3.505263,3.33,8.332895,3.125668,4.397776,0,4.397776,10.26685,73.33447,0.1352052,0.4522349,0.8542204,5,4.193444
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.270088,40.35473,24.32977,0.714291,0.714291,2.466956,0,0.8384789,0.714291,317.81,0,0,0,2.270088,0,0,1.752665,1.665032,3.93512,7.083666,3.93512,0,3.93512,14.00003,100,0.1351632,0.7857202,1.816071,5,9.353755
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.370861,51.46153,25.90872,0.8706539,0.8706539,0,0,0,0.8706539,387.1643,2.454383,0,0,3.370861,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1351632,0.9577192,2.696689,0,13.99614
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.386782,56.24358,29.73833,0.09354576,0.09354576,0,-1,0,0.09354576,3620.455,3.288313,0,0,3.386782,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1351632,0.1029003,2.709426,0,14.01206
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.479598,62.04275,33.70751,0.8684096,0.8684096,0,0,0,0.8684096,400.6862,2.565483,0,0,3.479598,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1351632,0.9552506,2.783678,0,14.10487
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.53196,66.75471,37.02243,2.8614,2.8614,0,0,0,2.8614,123.4347,0.5199596,0,0,3.53196,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1351632,3.14754,2.825568,0,14.15723
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.40041,69.19881,40.06693,0.3942242,0.3942242,0,0,0,0.3942242,862.5576,2.985437,0,0,3.40041,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1351632,0.4336466,2.720328,0,14.02568
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.858386,78.36403,42.98057,1.797102,1.797102,0,0,0,1.797102,214.7004,1.966699,0,0,3.858386,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1351632,1.976812,3.086709,0,14.48366
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.636185,67.00961,44.7776,1.922717,1.922717,0,-1,0,1.922717,137.1073,0.612272,0,0,2.636185,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1351632,2.114989,2.108948,0,13.26146
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.020153,61.95042,45.51037,2.957414,2.957414,0,-1,0,2.957414,68.30808,0,0,0,2.020153,3.113067,2.957414,0,0,0,10.62527,0,1.092915,-1.092915,12.84799,91.77121,0.1351632,3.253155,1.616122,0,12.64543
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.235727,55.90042,46.25187,0,0,0,-1,0,0,0,0.02137732,0,0,1.235727,0,0,0,0,1.21435,9.532359,1.21435,0,1.21435,14.00003,100,0.135121,0,0.9885815,0,10.76809
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.316206,47.67438,45.3359,0,0,0,-1,0,0,0,0.316206,0,0,0.316206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135121,0,0.2529648,0,10.94148
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09766974,43.3429,42.64035,0.2918092,0.2918092,0,-1,0,0.2918092,33.47041,0,5.551115E-17,0,0.09766974,0.3071676,0.2918092,0,0,0,10.62527,0,0.2094978,-0.2094978,13.7792,98.42265,0.135121,0.3209901,0.07813579,0,10.72294
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05572138,40.4343,40.04075,1.65769,1.65769,0,-1,0,1.65769,3.361387,0,0,0,0.05572138,1.744937,1.65769,0,0,0.2327754,10.41578,0,1.689216,-1.689216,11.99861,85.70417,0.135121,1.823459,0.0445771,0,10.4715
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008640002,38.13813,38.07797,1.295068,1.295068,0,-1,0,1.295068,0.6671466,0,0,0,0.008640002,1.36323,1.295068,0,0,2.109682,8.726561,0,1.35459,-1.35459,10.57075,75.50517,0.135121,1.424575,0.006912002,0,8.735201
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,36.14136,36.14136,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.614781,7.371971,0,0.1314432,-0.1314432,10.43219,74.51551,0.135121,0.1373581,0,0,7.371971
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,34.17858,34.17858,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.760829,7.240528,0,0.414073,-0.414073,9.995721,71.39787,0.135121,0.4327062,0,0,7.240528
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,32.48623,32.48623,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.220911,6.826455,0,0.1066251,-0.1066251,9.883328,70.59506,0.135121,0.1114233,0,0,6.826455
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,31.18643,31.18643,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.339383,6.71983,0,0.4011775,-0.4011775,9.46045,67.57451,0.135121,0.4192305,0,0,6.71983
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,29.88663,29.88663,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.785136,6.318652,0,0.6463777,-0.6463777,8.779108,62.70779,0.135121,0.6754647,0,0,6.318652
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,28.77875,28.77875,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.503333,5.672275,0,0.507899,-0.507899,8.243735,58.88371,0.135121,0.5307544,0,0,5.672275
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05617604,28.14372,27.77555,0.2281632,0.2281632,0,-1,0,0.2281632,24.62099,0,2.775558E-17,0,0.05617604,0.2401718,0.2281632,0,0,6.067665,5.164375,0,0.1839958,-0.1839958,8.049787,57.49836,0.135121,0.2509795,0.04494084,0,5.220551
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09101076,27.35733,26.76362,0.4173507,0.4173507,0,-1,0,0.4173507,21.80678,0,5.551115E-17,0,0.09101076,0.4393165,0.4173507,0,0,6.272105,4.98038,0,0.3483058,-0.3483058,7.68264,54.87589,0.135121,0.4590858,0.07280861,0,5.071391
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1502774,26.86002,25.88255,0.2368139,0.2368139,0,0,0,0.2368139,63.45801,0,2.775558E-17,0,0.1502774,0.2492778,0.2368139,0,0,6.659111,4.632074,0,0.09900039,-0.09900039,7.578285,54.1305,0.135121,0.2604953,0.1202219,0,4.782351
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.149207,32.83487,25.08872,0.3117148,0.3117148,0,0,0,0.3117148,368.6727,0,0,0,1.149207,0.3281208,0.3117148,0,0,6.769112,4.533073,0.8210865,0,0.8210865,8.357236,59.69442,0.1350924,0.3428863,0.9193658,0,5.682281
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.315255,40.61272,24.24254,1.573351,1.573351,0,0,0,1.573351,147.1544,0,0,0,2.315255,1.656159,1.573351,0,0,5.948025,5.272051,0.6590962,0,0.6590962,8.98251,64.16065,0.1350695,1.730686,1.852204,0,7.587306
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.751621,45.93547,25.81277,1.585386,1.585386,0,0,0,1.585386,173.5616,0,0,0,2.751621,1.668828,1.585386,0,0,5.288929,5.865238,1.082794,0,1.082794,10.00974,71.49798,0.1350318,1.743925,2.201297,0,8.616859
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.231894,54.65874,29.63365,1.156654,1.156654,0,-1,0,1.156654,279.4175,0,0,0,3.231894,1.21753,1.156654,0,0,4.206135,6.839752,2.014364,0,2.014364,11.92073,85.1479,0.1349619,1.272319,2.585515,0,10.07165
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.48193,61.88172,33.55921,0.927426,0.927426,0,0,0,0.927426,375.4402,0.3139206,0,0,3.48193,0.9762379,0.927426,0,0,2.191772,8.652679,2.191772,0,2.191772,14.00003,100,0.1348858,1.020169,2.785544,0,12.13461
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.341392,75.97242,36.87413,0.09003348,0.09003348,0,0,0,0.09003348,4821.975,4.24662,0,0,4.341392,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1348858,0.09903683,3.473114,0,14.96667
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.405716,69.06849,39.91862,1.810598,1.810598,0,0,0,1.810598,188.099,1.499824,0,0,3.405716,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1348858,1.991658,2.724573,0,14.03099
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.099721,69.46559,42.85844,2.736781,2.736781,0,0,0,2.736781,113.2616,0.218899,0,0,3.099721,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1348858,3.010459,2.479777,0,13.725
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.642824,66.93095,44.65547,1.795278,1.795278,0,-1,0,1.795278,147.2097,0.7530572,0,0,2.642824,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1348858,1.974806,2.114259,0,13.2681
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.027446,61.87952,45.38824,2.285882,2.285882,0,-1,0,2.285882,88.69425,0,0,0,2.027446,2.406191,2.285882,0,0,0,10.62527,0,0.3787456,-0.3787456,13.60079,97.14835,0.1348858,2.51447,1.621957,0,12.65272
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.243351,55.83344,46.12974,0,0,0,-1,0,0,0,0.8225221,0,0,1.243351,0,0,0,0,0.4208284,10.24653,0.4208284,0,0.4208284,14.00003,100,0.1348713,0,0.9946804,0,11.48988
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3237396,47.6335,45.23994,0.520125,0.520125,0,-1,0,0.520125,62.24265,0,0,0,0.3237396,0.5475,0.520125,0,0,0,10.62527,0,0.2237604,-0.2237604,13.76416,98.31526,0.1348713,0.5721374,0.2589916,0,10.94901
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3603888,45.19361,42.57056,0.2903833,0.2903833,0,-1,0,0.2903833,124.108,0,0,0,0.3603888,0.3056666,0.2903833,0,0,0.2486227,10.40151,0.05472221,0,0.05472221,13.81608,98.68607,0.1348694,0.3194216,0.2883111,0,10.7619
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06592528,40.45408,39.98841,1.966212,1.966212,0,-1,0,1.966212,3.352908,0,0,0,0.06592528,2.069697,1.966212,0,0,0.1939005,10.45076,0,2.003772,-2.003772,11.70392,83.59924,0.1348694,2.162833,0.05274022,0,10.51669
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009790495,38.09378,38.02563,1.534659,1.534659,0,-1,0,1.534659,0.6379589,0,2.220446E-16,0,0.009790495,1.615431,1.534659,0,0,2.420313,8.446992,0,1.60564,-1.60564,10.01142,71.51003,0.1348694,1.688125,0.007832396,0,8.456782
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,36.08902,36.08902,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.204358,6.841352,0,0.6524541,-0.6524541,9.323677,66.59756,0.1348694,0.6818146,0,0,6.841352
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,34.12624,34.12624,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.929307,6.188898,0,0.2021889,-0.2021889,9.110551,65.07523,0.1348694,0.2112874,0,0,6.188898
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,32.43388,32.43388,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.153962,5.986709,0,0.2437683,-0.2437683,8.853597,63.23985,0.1348694,0.2547379,0,0,5.986709
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,31.13408,31.13408,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.424815,5.74294,0,0.4860747,-0.4860747,8.341228,59.58009,0.1348694,0.5079481,0,0,5.74294
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,29.80812,29.80812,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.964898,5.256866,0,0.5475806,-0.5475806,7.764028,55.45723,0.1348694,0.5722217,0,0,5.256866
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,28.70896,28.70896,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.573321,4.709285,0,0.8853572,-0.8853572,6.83078,48.79118,0.1348694,0.9251983,0,0,4.709285
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07828891,28.23659,27.72321,0.7844267,0.7844267,0,-1,0,0.7844267,9.980398,0,0,0,0.07828891,0.8257124,0.7844267,0,0,7.557052,3.823928,0,0.7474235,-0.7474235,6.042926,43.16367,0.1348694,0.8628694,0.06263113,0,3.902217
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2198786,28.13483,26.69384,0.656935,0.656935,0,-1,0,0.656935,33.47037,0,0,0,0.2198786,0.6915106,0.656935,0,0,8.387522,3.076504,0,0.4716319,-0.4716319,5.545782,39.61265,0.1348694,0.7226285,0.1759029,0,3.296383
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4362904,28.70793,25.83893,0.3995398,0.3995398,0,0,0,0.3995398,109.1982,0,0,0,0.4362904,0.4205682,0.3995398,0,0,8.911557,2.604872,0.01572225,0,0.01572225,5.560698,39.71919,0.1348688,0.4394937,0.3490323,0,3.041163
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9736638,31.52138,25.01021,0.3701914,0.3701914,0,0,0,0.3701914,263.0163,0,0,0,0.9736638,0.3896752,0.3701914,0,0,8.895835,2.619022,0.5839886,0,0.5839886,6.114718,43.67647,0.1348486,0.4072106,0.778931,0,3.592686
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.353259,40.81531,24.1553,1.466287,1.466287,0,0,0,1.466287,160.4911,0,0,0,2.353259,1.54346,1.466287,0,0,8.311847,3.144612,0.8097994,0,0.8097994,6.882961,49.16391,0.1348205,1.612915,1.882607,0,5.497871
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.768285,45.95522,25.70808,2.677362,2.677362,0,0,0,2.677362,103.396,0,0,0,2.768285,2.818275,2.677362,0,0,7.502047,3.873432,0,0.04999038,-0.04999038,6.830266,48.78752,0.1348205,2.945098,2.214628,0,6.641716
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.597859,40.82427,29.51152,2.514796,2.514796,0,-1,0,2.514796,63.53831,0,0,0,1.597859,2.647153,2.514796,0,0,7.557592,3.823441,0,1.049295,-1.049295,5.724213,40.88715,0.1348205,2.766275,1.278287,0,5.4213
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.658718,45.53637,33.43708,2.11182,2.11182,0,0,0,2.11182,78.54451,0,0,0,1.658718,2.222968,2.11182,0,0,8.723475,2.774147,0,0.5642497,-0.5642497,5.129442,36.63879,0.1348205,2.323001,1.326975,0,4.432865
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.160045,45.19535,36.752,2.725944,2.725944,1.25,0,0.50625,2.725944,42.55571,2.220446E-16,0,0,1.160045,1.553625,1.475944,0,0,9.350419,2.209897,0,0.3935803,-0.3935803,4.714571,33.67545,0.1348205,2.998538,0.9280356,5,3.369941
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.698055,52.78138,39.7965,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,220.7501,0,0,0,1.698055,0,0,3.505263,3.33,9.78773,1.816317,5.028055,0,5.028055,9.484603,67.74703,0.134882,0.8461423,1.358444,5,3.514371
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.113832,51.16314,42.73631,1.396173,1.396173,4.611975,0,1.424069,1.396173,79.77752,0,0,0,1.113832,0,0,3.215802,3.055012,4.759676,6.341566,4.168844,0,4.168844,13.43952,95.99635,0.1349992,1.53579,0.8910657,5,7.455398
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.555173,56.76464,44.55079,1.673569,1.673569,0,-1,0,1.673569,92.92558,0,0,0,1.555173,1.761651,1.673569,0,0,0.5908318,10.09353,0,0.2064778,-0.2064778,13.22187,94.44173,0.1349992,1.840925,1.244139,0,11.6487
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.197071,63.34721,45.29229,1.198325,1.198325,0,-1,0,1.198325,183.3452,0.1154244,0,0,2.197071,1.261395,1.198325,0,0,0.8202516,9.887048,0.8202516,0,0.8202516,14.00003,100,0.1349709,1.318157,1.757657,0,12.08412
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.311183,56.3178,46.05123,2.399544,2.399544,0,-1,0,2.399544,54.64299,0,4.440892E-16,0,1.311183,2.525836,2.399544,0,0,0,10.62527,0,1.214653,-1.214653,12.71967,90.85461,0.1349709,2.639498,1.048946,0,11.93646
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4682394,48.65506,45.17016,1.62774,1.62774,0,-1,0,1.62774,28.76622,0,2.220446E-16,0,0.4682394,1.713411,1.62774,0,0,1.349615,9.410621,0,1.245171,-1.245171,11.40715,81.47945,0.1349709,1.790514,0.3745915,0,9.87886
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3565534,45.112,42.51822,1.670885,1.670885,0,-1,0,1.670885,21.33919,0,2.220446E-16,0,0.3565534,1.758827,1.670885,0,0,2.733138,8.16545,0,1.402273,-1.402273,9.92902,70.92142,0.1349709,1.837974,0.2852427,0,8.522003
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1214666,40.83098,39.97097,4.453524,3.33,0,-1,0,3.33,3.647645,0,1.123524,1.568877,0.1214666,3.505263,3.33,0,0,4.29122,6.763176,0,3.383796,-3.383796,6.362185,45.44409,0.1349709,4.898877,0.09717327,0,6.884643
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02321519,38.14365,37.98201,2.476486,2.476486,0,-1,0,2.476486,0.9374244,0,0,0,0.02321519,2.606827,2.476486,0,0,8.050994,3.37938,0,2.583612,-2.583612,3.638819,25.99151,0.1349709,2.724135,0.01857215,0,3.402595
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,36.06285,36.06285,3.229393,0.7559794,0,-1,0,0.7559794,0,0,2.473413,2.796352,0,0.7957678,0.7559794,0,0,10.92167,0.7957678,0,0.7957678,-0.7957678,2.800006,20,0.1349709,3.552332,0,0,0.7957678
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,34.08262,34.08262,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349709,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,32.39027,32.39027,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349709,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,31.0643,31.0643,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349709,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,29.73833,29.73833,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349709,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,28.65662,28.65662,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349709,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04812457,27.96849,27.65342,0.03377637,0.03377637,0,-1,0,0.03377637,142.48,0,0,0.02801033,0.04812457,0.03555407,0.03377637,0,0,11.80586,0,0.0125705,0,0.0125705,2.811931,20.08518,0.1349704,0.037154,0.03849965,0,0.04812457
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2980525,28.6002,26.6415,0.5474782,0.2938977,0,-1,0,0.2938977,101.4137,0,0.2535805,0.5348483,0.2980525,0.309366,0.2938977,0,0,11.79329,0.01131345,0,0.01131345,-0.01131345,2.800006,20,0.1349704,0.602226,0.238442,0,0.309366
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1950908,27.03065,25.76042,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,66.35369,0,0,0,0.1950908,0,0,3.505263,3.33,11.80586,0,3.525091,0,3.525091,6.1442,43.88706,0.1350466,0.3234182,0.1560727,5,0.1950908
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6625931,29.31325,24.94042,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,627.4942,0,0,0,0.6625931,0,0,3.505263,3.33,8.280769,3.172582,3.992593,0,3.992593,9.931907,70.94205,0.1350919,0.1161529,0.5300745,5,3.835175
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6865981,28.58858,24.07679,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,74.62079,4.440892E-16,0,0,0.6865981,0,0,3.505263,3.33,4.288176,6.765915,4.016598,0,4.016598,13.74239,98.15971,0.1351993,1.012128,0.5492785,5,7.452514
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6068871,29.62476,25.61213,0.478916,0.478916,0,0,0,0.478916,126.721,0,0,0,0.6068871,0.5041221,0.478916,0,0,0.2715781,10.38085,0.1027651,0,0.1027651,13.83988,98.85607,0.1351958,0.5268075,0.4855097,0,10.98774
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.267536,38.24678,29.41556,1.256676,1.256676,0,-1,0,1.256676,100.8642,2.220446E-16,0,0,1.267536,1.322817,1.256676,0,0,0.168813,10.47334,0,0.0552809,-0.0552809,13.78161,98.43985,0.1351958,1.382344,1.014029,0,11.74088
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.220213,42.04675,33.34113,1.63116,1.63116,0,0,0,1.63116,74.80645,0,2.220446E-16,0,1.220213,1.717011,1.63116,0,0,0.2302363,10.41806,0,0.4967977,-0.4967977,13.25794,94.69936,0.1351958,1.794277,0.9761707,0,11.63828
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.346335,46.54016,36.65604,0,0,0,0,0,0,0,0.5641015,0,0,1.346335,0,0,0,0,0.7822338,9.921264,0.7822338,0,0.7822338,14.00003,100,0.1351688,0,1.077068,0,11.2676
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.876238,54.18236,39.70054,0.9307372,0.9307372,0,0,0,0.9307372,201.5862,0.8965146,0,0,1.876238,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1351688,1.023811,1.50099,0,12.50151
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.32985,52.81165,42.64035,1.205793,1.205793,0,0,0,1.205793,110.2885,0.06059513,0,0,1.32985,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1351688,1.326372,1.06388,0,11.95512
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9329824,51.53052,44.45483,0.2682088,0.2682088,0,-1,0,0.2682088,347.8567,0.6506573,0,0,0.9329824,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1351688,0.2950297,0.7463859,0,11.55826
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.563775,57.56173,45.21378,1.949599,1.949599,0,-1,0,1.949599,80.21007,0,0,0,1.563775,2.05221,1.949599,0,0,0,10.62527,0,0.4884348,-0.4884348,13.48517,96.32247,0.1351688,2.144559,1.25102,0,12.18905
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7490566,51.66737,45.98144,0.06348471,0.06348471,0,-1,0,0.06348471,1179.901,0.1395252,0,0,0.7490566,0.06682602,0.06348471,0,0,0.5427054,10.13684,0.5427054,0,0.5427054,14.00003,100,0.13515,0.06983318,0.5992453,0,10.8859
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4098281,48.15817,45.11782,0.2320622,0.2320622,0,-1,0,0.2320622,176.6027,0.1655521,0,0,0.4098281,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.13515,0.2552685,0.3278625,0,11.0351
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3106345,44.71997,42.46588,1.771205,1.771205,0,-1,0,1.771205,17.53803,0,2.220446E-16,0,0.3106345,1.864426,1.771205,0,0,0,10.62527,0,1.553792,-1.553792,12.36219,88.30116,0.13515,1.948326,0.2485076,0,10.93591
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1849616,41.25788,39.94479,1.795567,1.795567,0,-1,0,1.795567,10.30102,0,2.220446E-16,0,0.1849616,1.890071,1.795567,0,0,1.726436,9.071483,0,1.705109,-1.705109,10.56485,75.46303,0.13515,1.975124,0.1479693,0,9.256444
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03228604,38.18069,37.95584,2.001344,2.001344,0,-1,0,2.001344,1.613218,0,0,0,0.03228604,2.106678,2.001344,0,0,3.621001,7.366374,0,2.074392,-2.074392,8.378243,59.84448,0.13515,2.201479,0.02582883,0,7.398659
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,36.01923,36.01923,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.925881,5.291981,0,0.74972,-0.74972,7.587969,54.19967,0.13515,0.7834574,0,0,5.291981
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,34.03028,34.03028,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.758904,4.542261,0,0.6230787,-0.6230787,6.931187,49.50838,0.13515,0.6511172,0,0,4.542261
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,32.31176,32.31176,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.451213,3.919183,0,0.1661804,-0.1661804,6.756017,48.25717,0.13515,0.1736585,0,0,3.919183
