Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,30.22657,30.22657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,30.22657,30.22657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,29.13307,29.13307,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06309182,28.54296,28.12849,0.8052564,0.8052564,0,-1,0,0.8052564,7.834999,0,0,0,0.06309182,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7845464,-0.7845464,12.68731,90.62344,0,0.885782,0.05047346,0,10.22756
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1597061,28.15287,27.10612,0.8133916,0.8133916,0,-1,0,0.8133916,19.63459,0,1.110223E-16,0,0.1597061,0.8562017,0.8133916,0,0,1.383729,9.379918,0,0.6964956,-0.6964956,11.95314,85.37938,0,0.8947308,0.1277649,0,9.539624
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2331631,27.70572,26.18154,0.7430815,0.7430815,0,0,0,0.7430815,31.37787,1.110223E-16,0,0,0.2331631,0.7821911,0.7430815,0,0,2.157613,8.683422,0,0.5490279,-0.5490279,11.37441,81.24563,0,0.8173897,0.1865305,0,8.916586
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4748761,28.45502,25.33697,0.2504317,0.2504317,0,0,0,0.2504317,189.623,0,0,0,0.4748761,0.2636123,0.2504317,0,0,2.767644,8.134395,0.2112638,0,0.2112638,11.57483,82.67721,0,0.2754749,0.3799009,0,8.609271
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.5983064,28.38368,24.45685,0.7671126,0.7671126,0,0,0,0.7671126,77.99459,1.110223E-16,0,0,0.5983064,0.807487,0.7671126,0,0,2.55638,8.324532,0,0.2091806,-0.2091806,11.35434,81.10224,0,0.8438239,0.4786451,0,8.922838
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6326936,30.17406,25.97707,0.7860993,0.7860993,0,0,0,0.7860993,80.48521,0,1.110223E-16,0,0.6326936,0.8274729,0.7860993,0,0,2.788803,8.115352,0,0.1947793,-0.1947793,11.14902,79.63571,0,0.8647092,0.5061549,0,8.748045
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8893643,35.96306,29.85318,1.631923,1.631923,0,-1,0,1.631923,54.49792,0,2.220446E-16,0,0.8893643,1.717814,1.631923,0,0,3.005224,7.920572,0,0.8284497,-0.8284497,10.27576,73.39813,0,1.795116,0.7114915,0,8.809937
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09442645,34.4699,33.82708,0.4912224,0.4912224,0,0,0,0.4912224,19.22275,0,5.551115E-17,0,0.09442645,0.5170763,0.4912224,0,0,3.925724,7.092123,0,0.4226498,-0.4226498,9.830247,70.21591,0,0.5403447,0.07554117,0,7.186549
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04224684,37.49833,37.20535,1.976774,1.976774,0,0,0,1.976774,2.13716,0,4.440892E-16,0,0.04224684,2.080815,1.976774,0,0,4.395335,6.669473,0,2.038568,-2.038568,7.681407,54.86708,0,2.174452,0.03379747,0,6.71172
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5961013,44.65854,40.33468,1.714993,1.714993,0,0,0,1.714993,34.75824,0,0,0,0.5961013,1.805256,1.714993,0,0,6.660411,4.630904,0,1.209155,-1.209155,6.406847,45.7631,0,1.886492,0.4768811,0,5.227005
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5115261,47.09959,43.33067,1.302067,1.302067,0,0,0,1.302067,39.28569,0,0,0,0.5115261,1.370597,1.302067,0,0,8.003916,3.42175,0,0.8590711,-0.8590711,5.501306,39.29496,0,1.432274,0.4092209,0,3.933276
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2110508,46.7581,45.2065,0.7909791,0.7909791,0,-1,0,0.7909791,26.68222,0,0,0,0.2110508,0.8326095,0.7909791,0,0,8.95844,2.562679,0,0.6215588,-0.6215588,4.846126,34.61511,0,0.870077,0.1688406,0,2.773729
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1062303,46.78775,46.00661,0,0,0,-1,0,0,0,0,0,0,0.1062303,0,0,0,0,9.64906,1.94112,0.1062303,0,0.1062303,4.946904,35.33496,0,0,0.08498425,0,2.04735
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3224682,49.18839,46.78006,1.057531,1.057531,0,-1,0,1.057531,30.49256,0,2.220446E-16,0,0.3224682,1.11319,1.057531,0,0,9.54283,2.036727,0,0.790722,-0.790722,4.11341,29.38144,0,1.163284,0.2579746,0,2.359195
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2635083,47.88692,45.93549,0,0,0,-1,0,0,0,0,0,0,0.2635083,0,0,0,0,10.42141,1.246005,0.2635083,0,0.2635083,4.363396,31.16705,0,0,0.2108066,0,1.509513
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1298263,44.1985,43.25955,1.270298,1.270298,0,-1,0,1.270298,10.22015,0,2.220446E-16,0,0.1298263,1.337156,1.270298,0,0,10.1579,1.483162,0,1.20733,-1.20733,3.090759,22.07681,0,1.397328,0.1038611,0,1.612989
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1058679,41.4874,40.73474,1.756764,0.3626158,0,-1,0,0.3626158,29.19561,0,1.394148,1.650285,0.1058679,0.3817008,0.3626158,0,0,11.49938,0.2758329,0,0.2758329,-0.2758329,2.800006,20,0,1.932441,0.0846943,0,0.3817008
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02180774,38.8603,38.70778,2.450536,0.02071735,0,-1,0,0.02071735,105.2632,0,2.429818,2.691446,0.02180774,0.02180774,0.02071735,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01744619,0,0.02180774
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,36.73417,36.73417,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,34.70721,34.70721,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,32.92918,32.92918,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,31.57787,31.57787,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,30.22657,30.22657,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,29.10641,29.10641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03329274,28.32024,28.10182,0.6550365,0.0316281,0,-1,0,0.0316281,105.2632,0,0.6234084,0.7142146,0.03329274,0.03329274,0.0316281,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02663419,0,0.03329274
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2172038,28.50604,27.07945,0,0,0,-1,0,0,0,0,0,0,0.2172038,0,0,0,0,11.80586,0,0.2172038,0,0.2172038,3.006063,21.47184,0,0,0.173763,0,0.2172038
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3227949,28.29906,26.18154,0.1065932,0.1065932,0,0,0,0.1065932,302.8287,0,0,0,0.3227949,0.1122034,0.1065932,0,0,11.58866,0.1954834,0.2105915,0,0.2105915,3.205848,22.89887,0,0.1172526,0.2582359,0,0.5182783
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.881875,31.20537,25.31919,0,0,0,0,0,0,0,0,0,0,0.881875,0,0,0,0,11.37807,0.3850157,0.881875,0,0.881875,4.042468,28.87471,0,0,0.7055,0,1.266891
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.172149,32.31511,24.43907,0.5014437,0.5014437,0,0,0,0.5014437,233.7548,0,0,0,1.172149,0.5278355,0.5014437,0,0,10.49619,1.178703,0.6443135,0,0.6443135,4.653718,33.24077,0,0.5515881,0.9377192,0,2.350852
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.703384,37.78439,25.9504,0.332006,0.332006,0,0,0,0.332006,513.058,0,0,0,1.703384,0.34948,0.332006,0,0,9.851876,1.758585,1.353904,0,1.353904,5.938143,42.41522,0,0.3652066,1.362707,0,3.461969
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.835285,51.29596,29.82651,0.3914788,0.3914788,0,-1,0,0.3914788,724.25,0,0,0,2.835285,0.4120829,0.3914788,0,0,8.497972,2.977099,2.423202,0,2.423202,8.236995,58.83556,0,0.4306267,2.268228,0,5.812384
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.306932,71.23004,33.78263,0,0,0,0,0,0,0,0,0,0,4.306932,0,0,0,0,6.074771,5.15798,4.306932,0,4.306932,12.32291,88.0206,0,0,3.445545,0,9.464912
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.532706,66.92722,37.15201,0,0,0,0,0,0,0,1.764867,0,0,3.532706,0,0,0,0,1.767839,9.034219,1.767839,0,1.767839,14.00003,100,0,0,2.826165,0,12.56693
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.406134,69.53292,40.28135,1.062825,1.062825,0,0,0,1.062825,320.4791,2.28737,0,0,3.406134,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.724907,0,14.03141
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.104764,70.03883,43.27733,1.931226,1.931226,0,0,0,1.931226,160.7665,1.071894,0,0,3.104764,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.483811,0,13.73004
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.652309,67.65069,45.17982,1.866332,1.866332,0,-1,0,1.866332,142.1134,0.687749,0,0,2.652309,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.121847,0,13.27758
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.042897,62.69108,45.97994,0.4948106,0.4948106,0,-1,0,0.4948106,412.8646,1.522044,0,0,2.042897,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.634318,0,12.66817
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.919668,53.83547,46.75339,1.153383,1.153383,0,-1,0,1.153383,79.73657,0,0,0,0.919668,1.214087,1.153383,0,0,0,10.62527,0,0.2944193,-0.2944193,13.68968,97.78326,0,1.268721,0.7357344,0,11.54494
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3642603,48.64637,45.93549,1.621316,1.621316,0,-1,0,1.621316,22.46696,0,2.220446E-16,0,0.3642603,1.706648,1.621316,0,0,0.3271326,10.33085,0,1.342388,-1.342388,12.27468,87.67612,0,1.783447,0.2914083,0,10.69512
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1082653,44.05965,43.27733,0,0,0,-1,0,0,0,0,0,0,0.1082653,0,0,0,0,1.818675,8.988467,0.1082653,0,0.1082653,12.37739,88.40976,0,0,0.08661222,0,9.096732
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1801907,42.0201,40.73474,0.4976853,0.4976853,0,-1,0,0.4976853,36.20575,0,0,0,0.1801907,0.5238793,0.4976853,0,0,1.710409,9.085906,0,0.3436886,-0.3436886,12.01511,85.82205,0,0.5474539,0.1441526,0,9.266096
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03046585,38.94764,38.73446,1.31055,1.31055,0,-1,0,1.31055,2.324661,0,0,0,0.03046585,1.379527,1.31055,0,0,2.092286,8.742217,0,1.349061,-1.349061,10.59308,75.66468,0,1.441605,0.02437268,0,8.772683
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,36.75195,36.75195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.591242,7.393157,0,0,0,10.59308,75.66468,0,0,0,0,7.393157
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,34.70721,34.70721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.591242,7.393157,0,0,0,10.59308,75.66468,0,0,0,0,7.393157
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,32.95585,32.95585,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.591242,7.393157,0,0.4036691,-0.4036691,10.16757,72.62537,0,0.4218343,0,0,7.393157
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,31.57787,31.57787,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.039763,6.989487,0,0.492382,-0.492382,9.648556,68.91812,0,0.5145392,0,0,6.989487
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,30.22657,30.22657,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.586854,6.497105,0,0.05251605,-0.05251605,9.593199,68.52271,0,0.05487928,0,0,6.497105
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,29.10641,29.10641,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.645205,6.444589,0,0.1305731,-0.1305731,9.455563,67.5396,0,0.1364489,0,0,6.444589
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03293466,28.31789,28.10182,0.6753006,0.6753006,0,-1,0,0.6753006,4.877037,0,0,0,0.03293466,0.7108427,0.6753006,0,0,4.790287,6.314016,0,0.6779081,-0.6779081,8.740985,62.43548,0,0.7428307,0.02634773,0,6.346951
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09342927,27.7169,27.10612,0.4679325,0.4679325,0,-1,0,0.4679325,19.9664,0,5.551115E-17,0,0.09342927,0.4925605,0.4679325,0,0,5.543518,5.636108,0,0.3991312,-0.3991312,8.320264,59.43034,0,0.5147257,0.07474342,0,5.729537
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2511814,27.82466,26.18154,0.7088265,0.7088265,0,0,0,0.7088265,35.43624,0,0,0,0.2511814,0.7461331,0.7088265,0,0,5.986997,5.236977,0,0.4949517,-0.4949517,7.798539,55.70374,0,0.7797091,0.2009451,0,5.488158
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.198845,33.42902,25.31919,0.2745201,0.2745201,0,0,0,0.2745201,436.7056,0,0,0,1.198845,0.2889685,0.2745201,0,0,6.536943,4.742025,0.909876,0,0.909876,8.661723,61.86933,0,0.3019721,0.9590756,0,5.94087
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.979034,38.21594,24.43018,0,0,0,0,0,0,0,0,0,0,1.979034,0,0,0,0,5.627068,5.560914,1.979034,0,1.979034,10.5392,75.27985,0,0,1.583227,0,7.539947
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.728601,45.87986,25.93262,1.067275,1.067275,0,0,0,1.067275,255.6606,0,0,0,2.728601,1.123447,1.067275,0,0,3.648034,7.342044,1.605154,0,1.605154,12.06198,86.15684,0,1.174002,2.182881,0,10.07064
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.217187,54.70019,29.78206,1.42651,1.42651,0,-1,0,1.42651,225.5285,0,0,0,3.217187,1.501589,1.42651,0,0,2.04288,8.786682,1.715598,0,1.715598,13.68954,97.78224,0,1.569161,2.57375,0,12.00387
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.474806,62.02128,33.72929,0.9565639,0.9565639,0,0,0,0.9565639,363.2591,2.140614,0,0,3.474806,1.006909,0.9565639,0,0,0.3272823,10.33072,0.3272823,0,0.3272823,14.00003,100,0,1.05222,2.779845,0,13.80553
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.535282,66.86446,37.08088,2.730782,2.730782,0,0,0,2.730782,129.4605,0.6607755,0,0,3.535282,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.828226,0,14.16056
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.409602,69.50303,40.228,0.5849531,0.5849531,0,0,0,0.5849531,582.8847,2.793862,0,0,3.409602,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.727682,0,14.03488
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.108616,70.05798,43.25955,0.9605393,0.9605393,0,0,0,0.9605393,323.6324,2.097522,0,0,3.108616,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.486893,0,13.73389
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.657409,67.67041,45.15316,0.6075569,0.6075569,0,-1,0,0.6075569,437.3926,2.017875,0,0,2.657409,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.125927,0,13.28268
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.048931,62.71677,45.95327,1.681938,1.681938,0,-1,0,1.681938,121.8197,0.2784701,0,0,2.048931,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.639145,0,12.67421
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.271429,56.76552,46.78006,1.425033,1.425033,0,-1,0,1.425033,89.22099,0,0,0,1.271429,1.500035,1.425033,0,0,0,10.62527,0,0.2286061,-0.2286061,13.75906,98.27878,0,1.567536,1.017143,0,11.8967
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4137759,49.04056,45.95327,3.415438,3.33,0,-1,0,3.33,12.4257,0,0.08543775,0.4269815,0.4137759,3.505263,3.33,0,0,0.2540068,10.39667,0,3.091487,-3.091487,10.50034,75.0023,0,3.756982,0.3310207,0,10.81044
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09680082,44.00323,43.304,1.970012,1.970012,0,-1,0,1.970012,4.913717,0,4.440892E-16,0,0.09680082,2.073697,1.970012,0,0,3.688993,7.305181,0,1.976896,-1.976896,8.416511,60.11781,0,2.167013,0.07744066,0,7.401982
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.0504083,41.13678,40.77919,0,0,0,-1,0,0,0,0,0,0,0.0504083,0,0,0,0,5.885544,5.328285,0.0504083,0,0.0504083,8.464333,60.4594,0,0,0.04032664,0,5.378693
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01498806,38.85706,38.75224,1.934575,1.934575,0,-1,0,1.934575,0.7747471,0,0,0,0.01498806,2.036394,1.934575,0,0,5.835135,5.373652,0,2.021406,-2.021406,6.333583,45.23979,0,2.128032,0.01199045,0,5.38864
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,36.75195,36.75195,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,8.081142,3.352246,0,2.245997,-2.245997,3.966094,28.32919,0,2.347067,0,0,3.352246
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,34.73388,34.73388,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.5767,1.106249,0,0.7956708,-0.7956708,3.127383,22.33841,0,0.831476,0,0,1.106249
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,32.98252,32.98252,0.4923218,0.2950489,0,-1,0,0.2950489,0,0,0.1972729,0.2465051,0,0.3105778,0.2950489,0,0,11.46077,0.3105778,0,0.3105778,-0.3105778,2.800006,20,0,0.541554,0,0,0.3105778
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,31.60454,31.60454,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,30.22657,30.22657,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,29.13307,29.13307,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05653022,28.49976,28.12849,0.1203935,0.05370371,0,-1,0,0.05370371,105.2632,0,0.06668978,0.1216921,0.05653022,0.05653022,0.05370371,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04522417,0,0.05653022
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06621349,27.56526,27.13279,0.004432715,0.004432715,0,-1,0,0.004432715,1493.746,0,0,0,0.06621349,0.004666016,0.004432715,0,0,11.80586,0,0.06154747,0,0.06154747,2.858395,20.41706,0,0.004875987,0.05297079,0,0.06621349
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3214763,28.2903,26.18154,0.274314,0.274314,3.779577,0,1.196825,0.274314,117.1928,0,0,0,0.3214763,0,0,3.505263,3.33,11.74431,0.05539273,3.651476,0,3.651476,6.322489,45.16055,0.03366037,0.3017454,0.2571811,5,0.3768691
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.936662,31.58533,25.31919,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,201.3585,0,0,0,0.936662,0,0,3.505263,3.33,8.092836,3.341722,4.266662,0,4.266662,10.3702,74.07271,0.05884612,0.5116884,0.7493296,5,4.278383
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5522946,28.04782,24.43018,0,0,3.446189,0,1.10581,0,0,0,0,0,0.5522946,0,0,3.446189,3.27388,3.826174,7.181717,3.826174,0,3.826174,14.00003,100,0.07312407,0,0.4418357,5,7.734012
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9402928,32.22047,25.90594,0.02438045,0.02438045,0,0,0,0.02438045,3856.75,0.9146292,0,0,0.9402928,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07312407,0.02681849,0.7522343,0,11.56557
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.420617,39.77417,29.78206,0,0,0,-1,0,0,0,1.420617,0,0,1.420617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07312407,0,1.136494,0,12.04589
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7361856,38.85105,33.70262,3.156087,3.156087,1.25,0,0.50625,3.156087,23.3259,0,0,0,0.7361856,2.006407,1.906087,0,0,0,10.62527,0,1.270222,-1.270222,12.6611,90.43623,0.07312407,3.471696,0.5889485,5,11.36146
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1118328,37.83138,37.05421,1.358977,1.358977,0,0,0,1.358977,8.229195,0,0,0,0.1118328,1.430502,1.358977,0,0,1.411358,9.355052,0,1.318669,-1.318669,11.2711,80.50768,0.07312407,1.494874,0.08946628,0,9.466886
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5398579,44.10341,40.20133,0.3541627,0.3541627,0,0,0,0.3541627,152.4322,0,0,0,0.5398579,0.3728029,0.3541627,0,0,2.876545,8.036384,0.1670551,0,0.1670551,11.42958,81.63969,0.07273071,0.389579,0.4318863,0,8.576241
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.133959,51.87924,43.25955,1.114921,1.114921,0,0,0,1.114921,101.7076,0,0,0,1.133959,1.173601,1.114921,0,0,2.70949,8.186733,0,0.03964197,-0.03964197,11.38779,81.34122,0.07273071,1.226413,0.9071673,0,9.320692
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1758601,46.47032,45.17982,1.507584,1.507584,0,-1,0,1.507584,11.66503,0,2.220446E-16,0,0.1758601,1.586931,1.507584,0,0,2.753537,8.147091,0,1.41107,-1.41107,9.900394,70.71696,0.07273071,1.658342,0.1406881,0,8.322951
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2851877,48.09477,45.97994,0.4643389,0.4643389,0,-1,0,0.4643389,61.41801,0,5.551115E-17,0,0.2851877,0.4887778,0.4643389,0,0,4.321393,6.736021,0,0.2035901,-0.2035901,9.685792,69.18409,0.07273071,0.5107728,0.2281502,0,7.021208
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2192215,48.43598,46.80672,0,0,0,-1,0,0,0,0,0,0,0.2192215,0,0,0,0,4.547604,6.532431,0.2192215,0,0.2192215,9.893764,70.6696,0.0722209,0,0.1753772,0,6.751652
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2069451,47.50875,45.97994,0.4215999,0.4215999,0,-1,0,0.4215999,49.08567,0,0,0,0.2069451,0.4437894,0.4215999,0,0,4.328382,6.72973,0,0.2368442,-0.2368442,9.644108,68.88634,0.0722209,0.4637599,0.1655561,0,6.936675
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3188367,45.68527,43.35734,2.513562,2.513562,0,-1,0,2.513562,12.68466,0,0,0,0.3188367,2.645854,2.513562,0,0,4.591543,6.492886,0,2.327018,-2.327018,7.191216,51.36573,0.0722209,2.764918,0.2550693,0,6.811722
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1815998,42.12883,40.83253,1.549175,1.549175,0,-1,0,1.549175,11.72235,0,2.220446E-16,0,0.1815998,1.630711,1.549175,0,0,7.177118,4.165868,0,1.449111,-1.449111,5.663719,40.45505,0.0722209,1.704093,0.1452798,0,4.347468
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01620205,38.91893,38.80558,0.3666955,0.3666955,0,-1,0,0.3666955,4.418392,0,5.551115E-17,0,0.01620205,0.3859952,0.3666955,0,0,8.787242,2.716757,0,0.3697932,-0.3697932,5.273922,37.6708,0.0722209,0.403365,0.01296164,0,2.732959
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,36.80529,36.80529,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.198123,2.346964,0,1.919143,-1.919143,3.250968,23.22115,0.0722209,2.005505,0,0,2.346964
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,34.75166,34.75166,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0.03236258,0,0.4198964,0.3989016,0,0,11.3305,0.4278202,0,0.4198964,-0.4198964,2.808358,20.05966,0.0722209,0.4387918,0,0,0.4278202
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,33.02697,33.02697,0.3994881,0.00752758,0,-1,0,0.00752758,0,0,0.3919606,0.4319094,0,0.007923769,0.00752758,0,0,11.79706,0.007923769,0,0.007923769,-0.007923769,2.800006,20,0.0722209,0.4394369,0,0,0.007923769
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,31.65788,31.65788,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0722209,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,30.27991,30.27991,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0722209,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,29.17753,29.17753,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0722209,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05532104,28.54526,28.18183,0.7791618,0.05255498,0,-1,0,0.05255498,105.2632,0,0.7266068,0.846567,0.05532104,0.05532104,0.05255498,0,0,11.80586,0,0,0,0,2.800006,20,0.0722209,0.857078,0.04425683,0,0.05532104
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2578714,28.84771,27.15057,0.1204163,0.1204163,0,-1,0,0.1204163,214.15,0,0,0.08346233,0.2578714,0.126754,0.1204163,0,0,11.80586,0,0.1311174,0,0.1311174,2.924395,20.88849,0.07191938,0.1324579,0.2062971,0,0.2578714
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3327049,28.38293,26.19932,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,49.10204,0,0,0,0.3327049,0,0,3.505263,3.33,11.67474,0.1180057,3.662705,0,3.662705,6.399141,45.70806,0.08977615,0.7453364,0.2661639,5,0.4507106
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5379627,28.86905,25.32808,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,414.2241,0,0,0,0.5379627,0,0,3.505263,3.33,8.012038,3.41444,3.867963,0,3.867963,10.06861,71.91852,0.0994391,0.1428596,0.4303702,5,3.952403
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7564182,29.42556,24.43018,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7564182,0,0,3.505263,3.33,4.144075,6.895607,4.086418,0,4.086418,13.94533,99.6093,0.1058949,0,0.6051346,5,7.652025
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.7992786,31.242,25.90594,1.004855,1.004855,0,0,0,1.004855,79.5417,0,0,0,0.7992786,1.057742,1.004855,0,0,0.05765697,10.57338,0,0.2584633,-0.2584633,13.67289,97.66328,0.1058949,1.10534,0.6394228,0,11.37266
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6356263,34.07201,29.75539,0.9320771,0.9320771,0,-1,0,0.9320771,68.1946,0,0,0,0.6356263,0.9811338,0.9320771,0,0,0.3448384,10.31492,0,0.3455076,-0.3455076,13.30869,95.06187,0.1058949,1.025285,0.508501,0,10.95055
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8299347,39.50359,33.67595,0.6468992,0.6468992,0,0,0,0.6468992,128.2943,0,0,0,0.8299347,0.6809465,0.6468992,0,0,0.7287357,9.969412,0.1489882,0,0.1489882,13.45003,96.07146,0.1055294,0.711589,0.6639478,0,10.79935
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6291152,41.50058,37.02754,0.1462025,0.1462025,0,0,0,0.1462025,430.304,0,0,0,0.6291152,0.1538974,0.1462025,0,0,0.5797475,10.1035,0.4752178,0,0.4752178,13.90086,99.29168,0.1043805,0.1608227,0.5032921,0,10.73262
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9535649,47.23326,40.20133,0,0,0,0,0,0,0,0.8490352,0,0,0.9535649,0,0,0,0,0.1045297,10.5312,0.1045297,0,0.1045297,14.00003,100,0.1041311,0,0.7628519,0,11.48476
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1297414,44.19788,43.25955,2.207675,2.207675,0,0,0,2.207675,5.876836,0,4.440892E-16,0,0.1297414,2.323869,2.207675,0,0,0,10.62527,0,2.194127,-2.194127,11.68721,83.47994,0.1041311,2.428443,0.1037932,0,10.75502
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5844711,49.55537,45.17982,0,0,0,-1,0,0,0,0,0,0,0.5844711,0,0,0,0,2.437919,8.431147,0.5844711,0,0.5844711,12.24169,87.44049,0.1027584,0,0.4675769,0,9.015618
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6586103,50.98353,46.00661,2.886638,2.886638,0,-1,0,2.886638,22.81583,0,4.440892E-16,0,0.6586103,3.038566,2.886638,0,0,1.853448,8.957171,0,2.379956,-2.379956,9.732999,69.52129,0.1027584,3.175302,0.5268883,0,9.615782
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5599896,51.0674,46.8334,0,0,0,-1,0,0,0,0,0,0,0.5599896,0,0,0,0,4.497843,6.577215,0.5599896,0,0.5599896,10.26425,73.31594,0.1014766,0,0.4479917,0,7.137205
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3348135,48.52302,46.03328,0.8330857,0.8330857,0,-1,0,0.8330857,40.18956,0,1.110223E-16,0,0.3348135,0.8769323,0.8330857,0,0,3.937854,7.081206,0,0.5421188,-0.5421188,9.692808,69.23421,0.1014766,0.9163943,0.2678508,0,7.416019
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2274071,45.05549,43.40179,0.1264435,0.1264435,0,-1,0,0.1264435,179.8488,0,0,0,0.2274071,0.1330984,0.1264435,0,0,4.540208,6.539087,0.0943087,0,0.0943087,9.782277,69.87327,0.1012639,0.1390878,0.1819257,0,6.766494
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1100555,41.68707,40.90366,0.968116,0.968116,0,-1,0,0.968116,11.368,0,1.110223E-16,0,0.1100555,1.01907,0.968116,0,0,4.445899,6.623965,0,0.909014,-0.909014,8.824093,63.02911,0.1012639,1.064928,0.08804438,0,6.73402
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01109943,38.93658,38.85892,0.8070145,0.8070145,0,-1,0,0.8070145,1.375369,0,1.110223E-16,0,0.01109943,0.849489,0.8070145,0,0,5.455915,5.714951,0,0.8383895,-0.8383895,7.940352,56.71669,0.1012639,0.8877159,0.008879541,0,5.72605
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,36.87641,36.87641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.387459,4.876561,0,0,0,7.940352,56.71669,0.1012639,0,0,0,4.876561
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,34.83167,34.83167,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.387459,4.876561,0,0.2718852,-0.2718852,7.65376,54.66961,0.1012639,0.2841201,0,0,4.876561
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,33.08031,33.08031,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.689554,4.604676,0,0.3633837,-0.3633837,7.27072,51.93361,0.1012639,0.3797359,0,0,4.604676
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,31.70233,31.70233,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.093313,4.241292,0,0.5216188,-0.5216188,6.720886,48.00623,0.1012639,0.5450916,0,0,4.241292
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,30.33325,30.33325,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.67289,3.719674,0,0.2708192,-0.2708192,6.435417,45.96717,0.1012639,0.2830061,0,0,3.719674
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,29.23087,29.23087,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.9738,3.448854,0,0.3972478,-0.3972478,6.016681,42.97621,0.1012639,0.4151239,0,0,3.448854
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05445538,28.58411,28.22628,0.02932864,0.02932864,0,-1,0,0.02932864,185.6731,0,0,0,0.05445538,0.03087225,0.02932864,0,0,8.415186,3.051606,0.02358313,0,0.02358313,6.039054,43.13602,0.1012109,0.0322615,0.04356431,0,3.106062
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08530757,27.76175,27.20391,0.7981719,0.7981719,0,-1,0,0.7981719,10.68787,0,1.110223E-16,0,0.08530757,0.840181,0.7981719,0,0,8.391603,3.072831,0,0.7548735,-0.7548735,5.243348,37.45241,0.1012109,0.8779891,0.06824606,0,3.158139
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.138799,27.10342,26.19932,0.5635405,0.5635405,0,0,0,0.5635405,24.62982,0,0,0,0.138799,0.5932004,0.5635405,0,0,9.230351,2.317958,0,0.4544015,-0.4544015,4.764367,34.03112,0.1012109,0.6198945,0.1110392,0,2.456757
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,0.9975522,32.019,25.32808,0.4864012,0.4864012,0,0,0,0.4864012,205.0883,0,0,0,0.9975522,0.5120013,0.4864012,0,0,9.735242,1.863557,0.4855509,0,0.4855509,5.225001,37.32136,0.1001308,0.5350413,0.7980418,0,2.861109
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.406218,41.54305,24.43018,0.1822086,0.1822086,0,0,0,0.1822086,1320.584,0,0,0,2.406218,0.1917986,0.1822086,0,0,9.249691,2.300552,2.214419,0,2.214419,7.325783,52.32692,0.09548369,0.2004295,1.924974,0,4.70677
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.717243,45.75416,25.90594,0,0,0,0,0,0,0,0,0,0,2.717243,0,0,0,0,7.035272,4.29353,2.717243,0,2.717243,9.903586,70.73976,0.090339,0,2.173795,0,7.010773
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.211562,54.61592,29.75539,0,0,0,-1,0,0,0,0,0,0,3.211562,0,0,0,0,4.318029,6.739048,3.211562,0,3.211562,12.95034,92.50225,0.08493045,0,2.56925,0,9.95061
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.474833,61.95515,33.67595,0.9548366,0.9548366,0,0,0,0.9548366,363.9191,1.363274,0,0,3.474833,1.005091,0.9548366,0,0,1.106467,9.629454,1.106467,0,1.106467,14.00003,100,0.08321403,1.05032,2.779866,0,13.10429
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.539731,66.84431,37.02754,0,0,0,0,0,0,0,3.539731,0,0,3.539731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08321403,0,2.831785,0,14.165
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.416705,69.58048,40.228,0,0,0,0,0,0,0,3.416705,0,0,3.416705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08321403,0,2.733364,0,14.04198
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.118881,70.19009,43.27733,1.370389,1.370389,0,0,0,1.370389,227.5909,1.676366,0,0,3.118881,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08321403,1.507428,2.495105,0,13.74416
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.670429,67.86583,45.2065,0.2412775,0.2412775,0,-1,0,0.2412775,1106.788,2.416453,0,0,2.670429,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08321403,0.2654052,2.136343,0,13.2957
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.064469,62.98188,46.05995,2.003842,2.003842,0,-1,0,2.003842,103.0255,0,0,0,2.064469,2.109307,2.003842,0,0,0,10.62527,0,0.04483818,-0.04483818,13.95276,99.66241,0.08321403,2.204226,1.651575,0,12.68974
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.289736,57.0249,46.87785,0.6016508,0.6016508,0,-1,0,0.6016508,214.3661,0.6065988,0,0,1.289736,0.6333166,0.6016508,0,0,0.0498202,10.58044,0.0498202,0,0.0498202,14.00003,100,0.08313837,0.6618158,1.031788,0,11.87017
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3777571,48.89358,46.07773,1.102164,1.102164,0,-1,0,1.102164,34.27414,0,0,0,0.3777571,1.160172,1.102164,0,0,0,10.62527,0,0.7824153,-0.7824153,13.17529,94.10902,0.08313837,1.21238,0.3022057,0,11.00303
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1007114,44.18344,43.45514,0,0,0,-1,0,0,0,0,0,0,0.1007114,0,0,0,0,0.8693503,9.842859,0.1007114,0,0.1007114,13.27083,94.79147,0.08298586,0,0.08056915,0,9.94357
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.0541597,41.34169,40.957,1.264212,1.264212,0,-1,0,1.264212,4.284066,0,0,0,0.0541597,1.33075,1.264212,0,0,0.7686389,9.933499,0,1.27659,-1.27659,11.92519,85.17975,0.08298586,1.390634,0.04332776,0,9.987659
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007903266,38.95868,38.90337,0.1333429,0.1333429,0,-1,0,0.1333429,5.927023,0,0,0,0.007903266,0.140361,0.1333429,0,0,2.187073,8.656909,0,0.1324577,-0.1324577,11.78557,84.18245,0.08298586,0.1466772,0.006322613,0,8.664812
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,36.92975,36.92975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.334248,8.524451,0,0,0,11.78557,84.18245,0.08298586,0,0,0,8.524451
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,34.87613,34.87613,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.334248,8.524451,0,0.4335485,-0.4335485,11.32857,80.91817,0.08298586,0.4530582,0,0,8.524451
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,33.15143,33.15143,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.815968,8.090902,0,0.1422778,-0.1422778,11.17859,79.84692,0.08298586,0.1486803,0,0,8.090902
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,31.78234,31.78234,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.974055,7.948625,0,0.1230453,-0.1230453,11.04889,78.92049,0.08298586,0.1285823,0,0,7.948625
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,30.40437,30.40437,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.110772,7.82558,0,0.2764555,-0.2764555,10.75748,76.839,0.08298586,0.288896,0,0,7.82558
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,29.30199,29.30199,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.417944,7.549124,0,0.725063,-0.725063,9.993197,71.37984,0.08298586,0.7576909,0,0,7.549124
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03024587,28.50494,28.30629,0.1251286,0.1251286,0,-1,0,0.1251286,24.17182,0,0,0,0.03024587,0.1317144,0.1251286,0,0,4.22357,6.824061,0,0.1014685,-0.1014685,9.88624,70.61586,0.08298586,0.1376415,0.0241967,0,6.854307
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08864058,27.85498,27.27503,0.3029847,0.3029847,0,-1,0,0.3029847,29.25579,0,5.551115E-17,0,0.08864058,0.3189313,0.3029847,0,0,4.336313,6.722593,0,0.2302907,-0.2302907,9.643493,68.88195,0.08298586,0.3332832,0.07091246,0,6.811233
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1393944,27.16095,26.25266,0.3373569,0.3373569,0,0,0,0.3373569,41.31955,0,0,0,0.1393944,0.3551125,0.3373569,0,0,4.592191,6.492302,0,0.2157182,-0.2157182,9.416106,67.25777,0.08298586,0.3710926,0.1115155,0,6.631696
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.256816,33.90815,25.38142,0,0,0,0,0,0,0,0,0,0,1.256816,0,0,0,0,4.831878,6.276584,1.256816,0,1.256816,10.60843,75.77432,0.08112858,0,1.005453,0,7.5334
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.793097,36.88046,24.49241,0,0,0,0,0,0,0,0,0,0,1.793097,0,0,0,0,3.575062,7.407718,1.793097,0,1.793097,12.30951,87.92488,0.07861827,0,1.434478,0,9.200815
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.495051,43.96917,25.9504,0.5132135,0.5132135,0,0,0,0.5132135,486.1624,0.1728613,0,0,2.495051,0.5402247,0.5132135,0,0,1.781965,9.021506,1.781965,0,1.781965,14.00003,100,0.07627287,0.5645348,1.996041,0,11.51656
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.906802,61.49258,29.79984,0.4467324,0.4467324,0,-1,0,0.4467324,874.5284,3.436557,0,0,3.906802,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07627287,0.4914056,3.125441,0,14.53208
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.47344,62.00743,33.72929,2.217995,2.217995,0,0,0,2.217995,156.6027,1.138708,0,0,3.47344,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07627287,2.439794,2.778752,0,14.09871
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.090827,73.12077,37.05421,0.1411842,0.1411842,0,0,0,0.1411842,2897.51,3.942212,0,0,4.090827,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07627287,0.1553026,3.272662,0,14.7161
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.418558,69.6346,40.25467,0,0,0,0,0,0,0,3.418558,0,0,3.418558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07627287,0,2.734847,0,14.04383
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.121368,70.28313,43.33067,0,0,0,0,0,0,0,3.121368,0,0,3.121368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07627287,0,2.497095,0,13.74664
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.674141,67.96719,45.25984,0.3319468,0.3319468,0,-1,0,0.3319468,805.5931,2.324723,0,0,2.674141,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07627287,0.3651415,2.139313,0,13.29942
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.0698,63.05164,46.07773,0.03461036,0.03461036,0,-1,0,0.03461036,5980.29,2.033368,0,0,2.0698,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07627287,0.0380714,1.65584,0,12.69507
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.295524,57.13112,46.93119,2.15635,2.15635,0,-1,0,2.15635,60.0795,0,0,0,1.295524,2.269843,2.15635,0,0,0,10.62527,0,0.974318,-0.974318,12.97301,92.66415,0.07627287,2.371985,1.03642,0,11.9208
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3841115,48.9962,46.13107,0.29532,0.29532,0,-1,0,0.29532,130.0662,0,0,0,0.3841115,0.3108631,0.29532,0,0,1.082576,9.650956,0.07324836,0,0.07324836,13.0425,93.1605,0.07617944,0.324852,0.3072892,0,10.03507
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09780143,44.24268,43.53514,0,0,0,-1,0,0,0,0,0,0,0.09780143,0,0,0,0,1.009327,9.71688,0.09780143,0,0.09780143,13.13528,93.82323,0.07605507,0,0.07824114,0,9.814681
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.0499889,41.38328,41.02812,1.083826,1.083826,0,-1,0,1.083826,4.612261,0,2.220446E-16,0,0.0499889,1.14087,1.083826,0,0,0.9115257,9.804901,0,1.090881,-1.090881,11.98539,85.60976,0.07605507,1.192209,0.03999111,0,9.85489
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02538631,39.16126,38.98338,1.050874,1.050874,0,-1,0,1.050874,2.415733,0,2.220446E-16,0,0.02538631,1.106183,1.050874,0,0,2.123616,8.71402,0,1.080797,-1.080797,10.84613,77.4722,0.07605507,1.155961,0.02030905,0,8.739407
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,36.98309,36.98309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.324501,7.633224,0,0,0,10.84613,77.4722,0.07605507,0,0,0,7.633224
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,34.95613,34.95613,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.324501,7.633224,0,0.1699043,-0.1699043,10.66703,76.19296,0.07605507,0.17755,0,0,7.633224
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,33.23144,33.23144,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.513283,7.463319,0,0.05650189,-0.05650189,10.60748,75.76754,0.07605507,0.05904448,0,0,7.463319
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,31.8268,31.8268,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.576063,7.406817,0,0.1995555,-0.1995555,10.39713,74.26504,0.07605507,0.2085355,0,0,7.406817
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,30.45771,30.45771,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.797792,7.207262,0,0.4883784,-0.4883784,9.88233,70.58794,0.07605507,0.5103554,0,0,7.207262
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,29.35533,29.35533,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.340435,6.718883,0,0.2176894,-0.2176894,9.652865,68.94891,0.07605507,0.2274854,0,0,6.718883
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07882065,28.86955,28.35074,0.1575054,0.1575054,0,-1,0,0.1575054,50.04314,0,2.775558E-17,0,0.07882065,0.1657951,0.1575054,0,0,4.582312,6.501194,0,0.08697449,-0.08697449,9.561187,68.29405,0.07605507,0.1732559,0.06305651,0,6.580015
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.256844,29.02048,27.32837,0.4404371,0.4404371,0,-1,0,0.4404371,58.31572,0,5.551115E-17,0,0.256844,0.463618,0.4404371,0,0,4.67895,6.414219,0,0.2067739,-0.2067739,9.343227,66.73721,0.07605507,0.4844808,0.2054752,0,6.671063
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1399253,27.19124,26.27933,0,0,0,0,0,0,0,0,0,0,0.1399253,0,0,0,0,4.908699,6.207446,0.1399253,0,0.1399253,9.475972,67.68538,0.07587783,0,0.1119402,0,6.347371
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.982178,32.0042,25.41699,0.3770292,0.3770292,0,0,0,0.3770292,260.5045,0,0,0,0.982178,0.3968729,0.3770292,0,0,4.768773,6.333378,0.5853051,0,0.5853051,10.03124,71.65158,0.0751453,0.4147322,0.7857424,0,7.315556
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.94916,38.09552,24.52797,0.3378634,0.3378634,0,0,0,0.3378634,576.9078,0,0,0,1.94916,0.3556456,0.3378634,0,0,4.183468,6.860153,1.593514,0,1.593514,11.54298,82.44971,0.0732208,0.3716497,1.559328,0,8.809313
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.708734,45.76442,25.97707,1.040301,1.040301,0,0,0,1.040301,260.3798,0,0,0,2.708734,1.095054,1.040301,0,0,2.589954,8.294315,1.61368,0,1.61368,13.07385,93.38448,0.07136986,1.144331,2.166987,0,11.00305
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.442863,56.88834,29.82651,1.097732,1.097732,0,-1,0,1.097732,313.6343,1.311083,0,0,3.442863,1.155507,1.097732,0,0,0.9762737,9.746628,0.9762737,0,0.9762737,14.00003,100,0.07029479,1.207505,2.754291,0,13.18949
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.220135,70.12843,33.72929,2.311182,2.311182,0,0,0,2.311182,182.5964,1.787312,0,0,4.220135,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07029479,2.5423,3.376108,0,14.84541
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.079802,73.0247,37.08088,2.572555,2.572555,0,0,0,2.572555,158.5895,1.37185,0,0,4.079802,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07029479,2.82981,3.263842,0,14.70508
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.42045,69.68916,40.28135,0.039685,0.039685,0,0,0,0.039685,8619,3.378676,0,0,3.42045,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07029479,0.0436535,2.73636,0,14.04572
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.124419,70.3491,43.35734,2.012757,2.012757,0,0,0,2.012757,155.2308,1.005727,0,0,3.124419,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07029479,2.214033,2.499535,0,13.74969
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.677992,68.0594,45.30429,1.571551,1.571551,0,-1,0,1.571551,170.4044,1.023728,0,0,2.677992,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07029479,1.728706,2.142393,0,13.30327
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.074623,63.15709,46.13107,1.035286,1.035286,0,-1,0,1.035286,200.3912,0.984848,0,0,2.074623,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07029479,1.138815,1.659698,0,12.6999
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.640471,60.1714,46.98453,1.894698,1.894698,0,-1,0,1.894698,86.58222,0,0,0,1.640471,1.994419,1.894698,0,0,0,10.62527,0,0.3539473,-0.3539473,13.62694,97.33505,0.07029479,2.084167,1.312377,0,12.26575
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4488665,49.56272,46.2022,1.237673,1.237673,0,-1,0,1.237673,36.26697,0,2.220446E-16,0,0.4488665,1.302814,1.237673,0,0,0.3932748,10.27133,0,0.8539471,-0.8539471,12.7268,90.9055,0.07029479,1.36144,0.3590932,0,10.72019
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1075689,44.38517,43.60627,1.74771,1.74771,0,-1,0,1.74771,6.154845,0,0,0,0.1075689,1.839695,1.74771,0,0,1.342105,9.417379,0,1.732126,-1.732126,10.90097,77.86395,0.07029479,1.922481,0.08605509,0,9.524949
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05325057,41.48671,41.10813,3.389968,3.33,0,-1,0,3.33,1.599116,0,0.05996799,0.3989648,0.05325057,3.505263,3.33,0,0,3.26669,7.685254,0,3.452013,-3.452013,7.262233,51.87299,0.07029479,3.728965,0.04260046,0,7.738504
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006939432,39.10311,39.0545,2.943276,2.943276,0,-1,0,2.943276,0.2357724,0,8.881784E-16,0,0.006939432,3.098186,2.943276,0,0,7.102259,4.233241,0,3.091246,-3.091246,4.003774,28.59833,0.07029479,3.237604,0.005551546,0,4.24018
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,37.05421,37.05421,1.689748,1.084895,0,-1,0,1.084895,0,0,0.6048529,0.7738277,0,1.141995,1.084895,0,0,10.53698,1.141995,0,1.141995,-1.141995,2.800006,20,0.07029479,1.858723,0,0,1.141995
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,35.00948,35.00948,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07029479,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,33.27589,33.27589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07029479,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,31.90681,31.90681,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07029479,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,30.52883,30.52883,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07029479,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,29.39978,29.39978,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07029479,0.4786895,0,0,0
