Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.06967442,28.86267,28.40408,0.4464478,0.0661907,0,-1,0,0.0661907,105.2632,0,0.380257,0.4778544,0.06967442,0.06967442,0.0661907,0,0,11.80586,0,0,0,0,2.800006,20,0.07029479,0.4910925,0.05573954,0,0.06967442
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1056167,28.07363,27.38171,0.5640439,0.1003359,0,-1,0,0.1003359,105.2632,0,0.463708,0.6003811,0.1056167,0.1056167,0.1003359,0,0,11.80586,0,0,0,0,2.800006,20,0.07029479,0.6204482,0.08449338,0,0.1056167
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1557306,27.34853,26.33267,0,0,0,0,0,0,0,0,0,0,0.1557306,0,0,0,0,11.80586,0,0.1557306,0,0.1557306,2.947745,21.05528,0.07012629,0,0.1245845,0,0.1557306
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.073124,32.67905,25.45255,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,239.5946,0,0,0,1.073124,0,0,3.505263,3.33,11.65013,0.1401576,4.403124,0,4.403124,7.124915,50.89214,0.07749519,0.4926805,0.8584989,5,1.213281
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.848443,37.37272,24.56353,1.65962,1.65962,4.936581,0,1.512687,1.65962,111.3774,0,0,0,1.848443,0,0,3.276961,3.113113,7.247006,4.102969,4.961555,0,4.961555,11.83186,84.51311,0.0873667,1.825582,1.478754,5,5.951411
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.660799,45.395,26.00374,1.471453,1.471453,0,0,0,1.471453,180.828,0,0,0,2.660799,1.548898,1.471453,0,0,2.28545,8.568369,1.111901,0,1.111901,12.8867,92.04768,0.08607908,1.618599,2.128639,0,11.22917
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.481239,57.29153,29.85318,1.671932,1.671932,0,-1,0,1.671932,208.2165,0.5477609,0,0,3.481239,1.759928,1.671932,0,0,1.17355,9.569079,1.17355,0,1.17355,14.00003,100,0.0847606,1.839125,2.784991,0,13.05032
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.472622,62.03234,33.75596,0.4251428,0.4251428,0,0,0,0.4251428,816.813,3.025103,0,0,3.472622,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.0847606,0.4676571,2.778097,0,14.0979
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.542274,66.93932,37.08088,0.6303326,0.6303326,0,0,0,0.6303326,561.9691,2.878766,0,0,3.542274,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.0847606,0.6933659,2.83382,0,14.16755
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.421774,69.77145,40.33468,2.594985,2.594985,0,0,0,2.594985,131.8611,0.6902118,0,0,3.421774,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.0847606,2.854483,2.73742,0,14.04705
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.127111,70.4334,43.40179,0.862824,0.862824,0,0,0,0.862824,362.4275,2.218876,0,0,3.127111,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.0847606,0.9491063,2.501689,0,13.75239
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.681668,68.16055,45.35763,0.7328123,0.7328123,0,-1,0,0.7328123,365.9419,1.910286,0,0,2.681668,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.0847606,0.8060935,2.145334,0,13.30694
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.079159,63.28014,46.2022,2.435079,2.435079,0,-1,0,2.435079,85.38365,0,4.440892E-16,0,2.079159,2.563241,2.435079,0,0,0,10.62527,0,0.4840818,-0.4840818,13.48976,96.35524,0.0847606,2.678587,1.663328,0,12.70443
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.306696,57.35949,47.05565,2.317662,2.317662,0,-1,0,2.317662,56.37992,0,4.440892E-16,0,1.306696,2.439644,2.317662,0,0,0.5378687,10.14119,0,1.132948,-1.132948,12.29553,87.82503,0.0847606,2.549428,1.045357,0,11.44789
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.3962685,49.26996,46.30888,0.5817525,0.5817525,0,-1,0,0.5817525,68.11635,0,0,0,0.3962685,0.612371,0.5817525,0,0,1.7967,9.008244,0,0.2161025,-0.2161025,12.06774,86.19794,0.0847606,0.6399277,0.3170148,0,9.404512
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09936573,44.42374,43.70406,3.989851,3.33,0,-1,0,3.33,2.983956,0,0.6598507,1.058836,0.09936573,3.505263,3.33,0,0,2.036814,8.792142,0,3.405897,-3.405897,8.477605,60.5542,0.0847606,4.388836,0.07949258,0,8.891507
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04912286,41.55531,41.20592,4.540086,3.33,0,-1,0,3.33,1.475161,0,1.210086,1.664094,0.04912286,3.505263,3.33,0,0,5.821145,5.386244,0,3.45614,-3.45614,4.834514,34.53217,0.0847606,4.994094,0.03929828,0,5.435367
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.00684264,39.20025,39.15229,3.897274,1.840099,0,-1,0,1.840099,0.3718626,0,2.057174,2.452102,0.00684264,1.936946,1.840099,0,0,9.661301,1.930104,0,1.930104,-1.930104,2.800006,20,0.0847606,4.287001,0.005474112,0,1.936946
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,37.15201,37.15201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0847606,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,35.0806,35.0806,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0847606,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,33.3559,33.3559,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0847606,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,31.97793,31.97793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0847606,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,30.58217,30.58217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0847606,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,29.47979,29.47979,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0847606,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.0251291,28.64038,28.4752,0.2552804,0.02387265,0,-1,0,0.02387265,105.2632,0,0.2314078,0.276034,0.0251291,0.0251291,0.02387265,0,0,11.80586,0,0,0,0,2.800006,20,0.0847606,0.2808085,0.02010328,0,0.0251291
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.0787131,27.96818,27.45284,0.1250699,0.07477745,0,-1,0,0.07477745,105.2632,0,0.05029249,0.1226214,0.0787131,0.0787131,0.07477745,0,0,11.80586,0,0,0,0,2.800006,20,0.0847606,0.1375769,0.06297048,0,0.0787131
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1624061,27.43708,26.37712,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,72.14848,0,0,0,0.1624061,0,0,3.505263,3.33,11.80586,0,3.492406,0,3.492406,6.113193,43.66558,0.09045728,0.2476098,0.1299249,5,0.1624061
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.131154,33.15396,25.51478,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,502.6732,0,0,0,1.131154,0,0,3.505263,3.33,8.313454,3.143165,4.461154,0,4.461154,10.34542,73.89568,0.09458176,0.2475305,0.9049233,5,4.27432
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.93728,38.10229,24.61687,0,0,2.015811,0,0.7153164,0,0,0,0,0,1.93728,0,0,2.015811,1.91502,3.8523,7.158204,3.8523,0,3.8523,14.00003,100,0.09308825,0,1.549824,5,9.095484
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.422046,52.10895,26.05708,1.061741,1.061741,0,0,0,1.061741,322.3054,2.304425,0,0,3.422046,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09308825,1.167915,2.737637,0,14.04732
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.201659,54.70522,29.90652,0.6655961,0.6655961,0,-1,0,0.6655961,481.0213,2.501032,0,0,3.201659,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09308825,0.7321557,2.561328,0,13.82693
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.471062,62.10506,33.82708,1.669083,1.669083,0,0,0,1.669083,207.9622,1.714132,0,0,3.471062,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09308825,1.835991,2.776849,0,14.09634
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.541394,67.05421,37.17868,2.919286,2.919286,0,0,0,2.919286,121.3103,0.4684622,0,0,3.541394,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09308825,3.211214,2.833116,0,14.16667
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.422727,69.87234,40.40581,0,0,0,0,0,0,0,3.422727,0,0,3.422727,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09308825,0,2.738182,0,14.048
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.676226,76.83141,43.50847,1.559367,1.559367,0,0,0,1.559367,235.7512,2.034788,0,0,3.676226,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09308825,1.715303,2.940981,0,14.3015
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.290445,74.8381,45.45542,0.9030353,0.9030353,0,-1,0,0.9030353,364.3761,2.339881,0,0,3.290445,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09308825,0.9933389,2.632356,0,13.91572
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.522457,67.68484,46.30888,1.547593,1.547593,0,-1,0,1.547593,162.9922,0.8934114,0,0,2.522457,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09308825,1.702352,2.017965,0,13.14773
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.311645,57.53533,47.18011,0,0,0,-1,0,0,0,1.311645,0,0,1.311645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09308825,0,1.049316,0,11.93692
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4021163,49.41428,46.40667,1.180621,1.180621,0,-1,0,1.180621,34.05972,0,2.220446E-16,0,0.4021163,1.242759,1.180621,0,0,0,10.62527,0,0.8406429,-0.8406429,13.11391,93.67062,0.09308825,1.298683,0.321693,0,11.02739
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1065365,44.60101,43.82852,2.017911,2.017911,0,-1,0,2.017911,5.279547,0,4.440892E-16,0,0.1065365,2.124117,2.017911,0,0,0.9340477,9.784631,0,2.01758,-2.01758,10.9872,78.47981,0.09308825,2.219702,0.08522924,0,9.891168
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04664084,41.66234,41.33038,3.409007,3.33,0,-1,0,3.33,1.400626,4.440892E-16,0.07900709,0.4199078,0.04664084,3.505263,3.33,0,0,3.175803,7.767051,0,3.458622,-3.458622,7.341488,52.4391,0.09308825,3.749908,0.03731267,0,7.813692
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006533324,39.30479,39.25898,0,0,0,-1,0,0,0,0,0,0,0.006533324,0,0,0,0,7.018717,4.308429,0.006533324,0,0.006533324,7.347686,52.48337,0.09308137,0,0.00522666,0,4.314962
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,37.25869,37.25869,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.012184,4.314309,0,3.410999,-3.410999,3.752178,26.80121,0.09308137,3.564494,0,0,4.314309
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,35.17839,35.17839,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.80218,0.9033097,0,0.187463,-0.187463,3.554574,25.38976,0.09308137,0.1958988,0,0,0.9033097
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,33.4537,33.4537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01048,0.7158467,0,0,0,3.554574,25.38976,0.09308137,0,0,0,0.7158467
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,32.05794,32.05794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01048,0.7158467,0,0,0,3.554574,25.38976,0.09308137,0,0,0,0.7158467
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,30.65329,30.65329,0.687218,0.6800544,0,-1,0,0.6800544,0,0,0.007163571,0.07588537,0,0.7158467,0.6800544,0,0,11.01048,0.7158467,0,0.7158467,-0.7158467,2.800006,20,0.09308137,0.7559398,0,0,0.7158467
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,29.53313,29.53313,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09308137,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02440787,28.68903,28.52854,0.1753901,0.02318747,0,-1,0,0.02318747,105.2632,0,0.1522026,0.1882916,0.02440787,0.02440787,0.02318747,0,0,11.80586,0,0,0,0,2.800006,20,0.09308137,0.1929291,0.01952629,0,0.02440787
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1218776,28.30572,27.50617,0,0,0,-1,0,0,0,0,0,0,0.1218776,0,0,0,0,11.80586,0,0.1218776,0,0.1218776,2.915629,20.82588,0.09295326,0,0.09750206,0,0.1218776
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3384232,28.68222,26.45713,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,59.3699,4.440892E-16,0,0,0.3384232,0,0,3.505263,3.33,11.68398,0.1096898,3.668423,0,3.668423,6.395801,45.6842,0.09854871,0.6270273,0.2707385,5,0.448113
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3155664,27.63004,25.56812,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.39359,0,0,0,0.3155664,0,0,3.505263,3.33,8.015559,3.411271,3.645566,0,3.645566,9.854288,70.38763,0.1044718,0.8811663,0.2524531,5,3.726837
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4036461,27.30255,24.67021,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4036461,0,0,3.505263,3.33,4.369993,6.69228,3.733646,0,3.733646,13.39634,95.68793,0.107424,0,0.3229169,5,7.095927
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.684027,37.80234,26.10153,0.04950341,0.04950341,0,0,0,0.04950341,3401.839,0.9955708,0,0,1.684027,0.05210886,0.04950341,0,0,0.6363469,10.05256,0.6363469,0,0.6363469,14.00003,100,0.106742,0.05445376,1.347221,0,11.73659
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.376719,47.53906,29.97764,1.84142,1.84142,0,-1,0,1.84142,129.0699,0.4383816,0,0,2.376719,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.106742,2.025562,1.901375,0,13.00199
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.697476,46.35422,33.90709,0,0,0,0,0,0,0,1.697476,0,0,1.697476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106742,0,1.357981,0,12.32275
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.042048,52.90461,37.27647,1.097552,1.097552,0,0,0,1.097552,186.0548,0.8867305,0,0,2.042048,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.106742,1.207307,1.633639,0,12.66732
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.887083,55.19488,40.53027,0.3425007,0.3425007,0,0,0,0.3425007,550.972,1.526556,0,0,1.887083,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.106742,0.3767507,1.509666,0,12.51236
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5802092,47.93095,43.63294,1.40844,1.40844,0,0,0,1.40844,41.19516,0,0,0,0.5802092,1.482569,1.40844,0,0,0,10.62527,0,0.9023595,-0.9023595,13.04886,93.20594,0.106742,1.549284,0.4641674,0,11.20548
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5788031,49.95088,45.60655,1.51603,1.51603,0,-1,0,1.51603,38.17886,0,0,0,0.5788031,1.595821,1.51603,0,0,1.002622,9.722915,0,1.017018,-1.017018,11.97683,85.54858,0.106742,1.667633,0.4630425,0,10.30172
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6803008,51.6225,46.46001,0.769049,0.769049,0,-1,0,0.769049,88.46001,0,0,0,0.6803008,0.8095253,0.769049,0,0,2.132642,8.705896,0,0.1292244,-0.1292244,11.84061,84.57563,0.106742,0.8459539,0.5442407,0,9.386197
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5116315,51.20307,47.33125,0.4620488,0.4620488,0,-1,0,0.4620488,110.731,0,0,0,0.5116315,0.4863672,0.4620488,0,0,2.276225,8.576672,0.02526426,0,0.02526426,11.86458,84.74683,0.1067151,0.5082538,0.4093052,0,9.088304
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5242988,50.5074,46.5578,1.581371,1.581371,0,-1,0,1.581371,33.1547,0,0,0,0.5242988,1.664601,1.581371,0,0,2.25096,8.59941,0,1.140302,-1.140302,10.66259,76.16124,0.1067151,1.739508,0.4194391,0,9.123709
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1228537,44.84517,43.95298,2.954393,2.954393,0,-1,0,2.954393,4.158341,0,4.440892E-16,0,0.1228537,3.109888,2.954393,0,0,3.517963,7.459107,0,2.987034,-2.987034,7.513985,53.67122,0.1067151,3.249833,0.09828299,0,7.581961
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08113681,42.03367,41.45485,2.447164,2.447164,0,-1,0,2.447164,3.315544,0,4.440892E-16,0,0.08113681,2.575962,2.447164,0,0,6.83689,4.472074,0,2.494825,-2.494825,4.884208,34.88713,0.1067151,2.69188,0.06490944,0,4.55321
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01960164,39.52109,39.38344,2.510719,1.897007,0,-1,0,1.897007,1.033293,0,0.613712,0.8796812,0.01960164,1.99685,1.897007,0,0,9.608918,1.977248,0,1.977248,-1.977248,2.800006,20,0.1067151,2.761791,0.01568131,0,1.99685
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,37.35648,37.35648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067151,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,35.27618,35.27618,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067151,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,33.55149,33.55149,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067151,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,32.12906,32.12906,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067151,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,30.7333,30.7333,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067151,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,29.60425,29.60425,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067151,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03981801,28.87065,28.60855,0.1796238,0.03782712,0,-1,0,0.03782712,105.2632,0,0.1417967,0.1900208,0.03981801,0.03981801,0.03782712,0,0,11.80586,0,0,0,0,2.800006,20,0.1067151,0.1975862,0.03185441,0,0.03981801
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2663918,29.36256,27.60397,0.3970778,0.2530722,0,-1,0,0.2530722,105.2632,0,0.1440056,0.3861712,0.2663918,0.2663918,0.2530722,0,0,11.80586,0,0,0,0,2.800006,20,0.1067151,0.4367856,0.2131134,0,0.2663918
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3754094,29.00121,26.52826,0,0,0,0,0,0,0,0,0,0,0.3754094,0,0,0,0,11.80586,0,0.3754094,0,0.3754094,3.15615,22.54389,0.106317,0,0.3003275,0,0.3754094
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8802752,31.5445,25.65702,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,172.4439,0,0,0,0.8802752,0,0,3.505263,3.33,11.43045,0.3378685,4.210275,0,4.210275,7.150368,51.07396,0.1100493,0.5615176,0.7042201,5,1.218144
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.989068,31.37644,24.768,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,226.9214,4.440892E-16,0,0,0.989068,0,0,3.505263,3.33,7.220176,4.127116,4.319068,0,4.319068,11.2478,80.34124,0.113173,0.47945,0.7912544,5,5.116184
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.115459,33.76023,26.19932,0.1795533,0.1795533,0,0,0,0.1795533,621.241,0,0,0,1.115459,0.1890035,0.1795533,0,0,2.901108,8.014277,0.9264553,0,0.9264553,12.12671,86.61917,0.1122206,0.1975086,0.8923671,0,9.129736
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.288118,46.91414,30.07543,1.702868,1.702868,0,-1,0,1.702868,134.3685,0,0,0,2.288118,1.792492,1.702868,0,0,1.974652,8.848087,0.4956261,0,0.4956261,12.5969,89.97768,0.1117176,1.873154,1.830495,0,11.13621
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.068742,49.48508,34.00489,0,0,0,0,0,0,0,0.5897154,0,0,2.068742,0,0,0,0,1.479026,9.29415,1.479026,0,1.479026,14.00003,100,0.1102432,0,1.654993,0,11.36289
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.130022,45.60277,37.35648,1.377633,1.377633,0,0,0,1.377633,82.02637,0,0,0,1.130022,1.45014,1.377633,0,0,0,10.62527,0,0.3201178,-0.3201178,13.66259,97.58976,0.1102432,1.515396,0.9040179,0,11.7553
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6905248,45.66928,40.62806,2.229667,2.229667,0,0,0,2.229667,30.96986,0,0,0,0.6905248,2.347018,2.229667,0,0,0.3556864,10.30516,0,1.656493,-1.656493,11.9165,85.11767,0.1102432,2.452634,0.5524198,0,10.99568
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.101858,52.11972,43.73073,3.599032,3.599032,1.25,0,0.50625,3.599032,30.6154,0,4.440892E-16,0,1.101858,2.472665,2.349032,0,0,2.196235,8.648663,0,1.370807,-1.370807,10.47154,74.79656,0.1102432,3.958935,0.8814862,5,9.750521
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4732268,49.2398,45.70435,1.008101,1.008101,0,-1,0,1.008101,46.9424,0,2.220446E-16,0,0.4732268,1.061159,1.008101,0,0,3.719354,7.277856,0,0.5879322,-0.5879322,9.851805,70.36989,0.1102432,1.108911,0.3785815,0,7.751083
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4003761,49.58235,46.58447,2.152249,2.152249,0,-1,0,2.152249,18.60269,0,0,0,0.4003761,2.265525,2.152249,0,0,4.372612,6.689924,0,1.865149,-1.865149,7.885765,56.32678,0.1102432,2.367474,0.3203009,0,7.0903
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2142987,49.02784,47.42904,0.7190563,0.7190563,0,-1,0,0.7190563,29.80277,0,1.110223E-16,0,0.2142987,0.7569014,0.7190563,0,0,6.444999,4.824775,0,0.5426027,-0.5426027,7.313811,52.24141,0.1102432,0.790962,0.171439,0,5.039073
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2362657,48.43821,46.68226,0,0,0,-1,0,0,0,0,0,0,0.2362657,0,0,0,0,7.047891,4.282172,0.2362657,0,0.2362657,7.537952,53.84241,0.1100113,0,0.1890125,0,4.518438
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3400383,46.60149,44.10411,1.357444,1.357444,0,-1,0,1.357444,25.0499,2.220446E-16,0,0,0.3400383,1.428888,1.357444,0,0,6.811625,4.494811,0,1.08885,-1.08885,6.390204,45.64423,0.1100113,1.493188,0.2720306,0,4.834849
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1520881,42.6955,41.60598,3.805791,3.33,0,-1,0,3.33,4.56721,0,0.4757906,0.9218096,0.1520881,3.505263,3.33,0,0,8.021459,3.405962,0,3.353175,-3.353175,2.855647,20.39744,0.1100113,4.18637,0.1216705,0,3.558049
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01343327,39.60228,39.5079,2.702182,0.06290864,0,-1,0,0.06290864,21.35362,0,2.639274,2.919701,0.01343327,0.06621962,0.06290864,0,0,11.74721,0.05278635,0,0.05278635,-0.05278635,2.800006,20,0.1100113,2.972401,0.01074662,0,0.06621962
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,37.48094,37.48094,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100113,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,35.40064,35.40064,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100113,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,33.65817,33.65817,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100113,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,32.25352,32.25352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100113,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,30.85777,30.85777,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100113,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,29.72872,29.72872,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100113,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04747419,29.04583,28.73302,0.2478589,0.04510048,0,-1,0,0.04510048,105.2632,0,0.2027584,0.2636247,0.04747419,0.04747419,0.04510048,0,0,11.80586,0,0,0,0,2.800006,20,0.1100113,0.2726448,0.03797935,0,0.04747419
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07383523,28.18579,27.70176,0.1029023,0.07014347,0,-1,0,0.07014347,105.2632,0,0.03275887,0.09916387,0.07383523,0.07383523,0.07014347,0,0,11.80586,0,0,0,0,2.800006,20,0.1100113,0.1131926,0.05906818,0,0.07383523
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1429743,27.55986,26.62605,0,0,0,0,0,0,0,0,0,0,0.1429743,0,0,0,0,11.80586,0,0.1429743,0,0.1429743,2.935643,20.96884,0.1098714,0,0.1143795,0,0.1429743
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.028366,32.67995,25.75481,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,129.2151,0,0,0,1.028366,0,0,3.505263,3.33,11.66289,0.1286769,4.358366,0,4.358366,7.070352,50.50241,0.1136953,0.8754411,0.8226927,5,1.157043
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.453788,42.4128,24.8658,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1099.583,0,0,0,2.453788,0,0,3.505263,3.33,7.30452,4.051206,5.783788,0,5.783788,12.55733,89.69507,0.1144637,0.2454718,1.96303,5,6.504994
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.783537,46.7411,26.27933,1.599782,1.599782,0,0,0,1.599782,173.9947,0,0,0,2.783537,1.683981,1.599782,0,0,1.520732,9.256615,1.099556,0,1.099556,13.60046,97.14598,0.1134462,1.75976,2.22683,0,12.04015
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.039931,53.51515,30.15545,0,0,0,-1,0,0,0,2.618755,0,0,3.039931,0,0,0,0,0.4211768,10.24621,0.4211768,0,0.4211768,14.00003,100,0.1130612,0,2.431945,0,13.28615
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.560724,63.33445,34.07601,1.022522,1.022522,0,0,0,1.022522,348.2295,2.484385,0,0,3.560724,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130612,1.124774,2.848579,0,14.186
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.540069,67.35661,37.4276,0.1220124,0.1220124,0,0,0,0.1220124,2901.4,3.411635,0,0,3.540069,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130612,0.1342137,2.832055,0,14.16534
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.423718,70.26801,40.70807,0,0,0,0,0,0,0,3.423718,0,0,3.423718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130612,0,2.738974,0,14.04899
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.13327,70.99858,43.80185,0,0,0,0,0,0,0,3.13327,0,0,3.13327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130612,0,2.506616,0,13.75854
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.205968,74.29749,45.78436,0.8492775,0.8492775,0,-1,0,0.8492775,377.4936,2.311992,0,0,3.205968,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130612,0.9342052,2.564775,0,13.83124
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.145034,64.38521,46.62893,0,0,0,-1,0,0,0,2.145034,0,0,2.145034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130612,0,1.716027,0,12.77031
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8689626,54.21776,47.50905,0,0,0,-1,0,0,0,0.8689626,0,0,0.8689626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130612,0,0.6951701,0,11.49424
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.552941,50.93033,46.75339,2.528297,2.528297,0,-1,0,2.528297,21.8701,0,0,0,0.552941,2.661365,2.528297,0,0,0,10.62527,0,2.108424,-2.108424,11.77755,84.12522,0.1130612,2.781126,0.4423528,0,11.17822
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3274711,46.58901,44.18413,1.383801,1.383801,0,-1,0,1.383801,23.66461,0,0,0,0.3274711,1.456633,1.383801,0,0,2.342693,8.51685,0,1.129162,-1.129162,10.58731,75.62351,0.1130612,1.522181,0.2619769,0,8.844321
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1637698,42.85147,41.6771,2.77862,2.77862,0,-1,0,2.77862,5.893924,0,0,0,0.1637698,2.924864,2.77862,0,0,3.597317,7.387689,0,2.761094,-2.761094,7.676865,54.83464,0.1130612,3.056482,0.1310158,0,7.551458
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.0185745,39.73631,39.60569,1.724166,1.724166,0,-1,0,1.724166,1.077303,0,0,0,0.0185745,1.814912,1.724166,0,0,6.665199,4.626595,0,1.796337,-1.796337,5.783359,41.30962,0.1130612,1.896583,0.0148596,0,4.645169
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,37.57874,37.57874,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.66113,2.830258,0,2.011742,-2.011742,3.662796,26.16278,0.1130612,2.102271,0,0,2.830258
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,35.48066,35.48066,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.8964,0.8185152,0,0.05364597,-0.05364597,3.606249,25.75887,0.1130612,0.05606004,0,0,0.8185152
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,33.72929,33.72929,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.95601,0.7648693,0,0.471137,-0.471137,3.109627,22.21157,0.1130612,0.4923382,0,0,0.7648693
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,32.30687,32.30687,0.6804309,0.2790457,0,-1,0,0.2790457,0,0,0.4013852,0.4694283,0,0.2937323,0.2790457,0,0,11.47949,0.2937323,0,0.2937323,-0.2937323,2.800006,20,0.1130612,0.748474,0,0,0.2937323
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,30.90222,30.90222,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130612,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,29.79984,29.79984,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130612,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.071791,29.27783,28.80414,0.1192745,0.06820145,0,-1,0,0.06820145,105.2632,0,0.05107302,0.1175616,0.071791,0.071791,0.06820145,0,0,11.80586,0,0,0,0,2.800006,20,0.1130612,0.1312019,0.0574328,0,0.071791
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2501581,29.43389,27.78177,0.4393317,0.2376502,0,-1,0,0.2376502,105.2632,0,0.2016815,0.4357348,0.2501581,0.2501581,0.2376502,0,0,11.80586,0,0,0,0,2.800006,20,0.1130612,0.4832648,0.2001265,0,0.2501581
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4093547,29.38206,26.67939,0.01097585,0.01097585,0,0,0,0.01097585,3729.596,0,0,0,0.4093547,0.01155352,0.01097585,0,0,11.80586,0,0.3978012,0,0.3978012,3.177393,22.69562,0.1126999,0.01207343,0.3274838,0,0.4093547
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8632958,31.58342,25.80815,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,137.7577,0,0,0,0.8632958,0,0,3.505263,3.33,11.40806,0.3580211,4.193296,0,4.193296,7.155503,51.11063,0.1158204,0.6893448,0.6906366,5,1.221317
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.228037,33.22508,24.92803,1.872144,1.872144,4.982863,0,1.525322,1.872144,65.59522,0,0,0,1.228037,0,0,3.110719,2.955183,7.214763,4.131987,4.18322,0,4.18322,11.12405,79.45737,0.1206954,2.059358,0.9824296,5,5.360024
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.913821,47.91515,26.33267,2.11132,2.11132,2.223156,0,0.7719215,2.11132,138.0094,0,0,0,2.913821,0,0,0.111836,0.1062442,3.031543,7.896885,3.020065,0,3.020065,13.98914,99.92223,0.1201853,2.322452,2.331057,5,10.81071
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.813609,51.5394,30.1999,0.7308623,0.7308623,0,-1,0,0.7308623,384.9711,2.032802,0,0,2.813609,0.7693287,0.7308623,0,0,0.01147791,10.61494,0.01147791,0,0.01147791,14.00003,100,0.1201752,0.8039485,2.250887,0,13.42855
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.251681,43.1202,34.12935,0.119704,0.119704,0,0,0,0.119704,1045.647,1.125677,0,0,1.251681,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1201752,0.1316744,1.001345,0,11.87696
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.039175,45.03688,37.48094,0,0,0,0,0,0,0,1.039175,0,0,1.039175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201752,0,0.8313401,0,11.66445
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.433155,60.33316,40.75253,0,0,0,0,0,0,0,2.433155,0,0,2.433155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201752,0,1.946524,0,13.05843
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.776128,67.31931,43.85519,1.025628,1.025628,0,0,0,1.025628,270.6758,1.696519,0,0,2.776128,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1201752,1.128191,2.220902,0,13.4014
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.171814,63.7233,45.82881,0.9109545,0.9109545,0,-1,0,0.9109545,238.4108,1.212914,0,0,2.171814,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1201752,1.00205,1.737451,0,12.79709
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.107729,55.32465,46.70893,0.9107949,0.9107949,0,-1,0,0.9107949,121.6222,0.1489972,0,0,1.107729,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1201752,1.001874,0.886183,0,11.733
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9367788,54.84275,47.58017,0,0,0,-1,0,0,0,0.9367788,0,0,0.9367788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201752,0,0.749423,0,11.56205
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5714405,51.15651,46.8334,1.408848,1.408848,0,-1,0,1.408848,40.56084,0,2.220446E-16,0,0.5714405,1.482998,1.408848,0,0,0,10.62527,0,0.911557,-0.911557,13.03916,93.13669,0.1201752,1.549732,0.4571524,0,11.19671
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.327143,46.68589,44.28192,1.682605,1.682605,0,-1,0,1.682605,19.44265,0,2.220446E-16,0,0.327143,1.771164,1.682605,0,0,1.012841,9.713717,0,1.444021,-1.444021,11.51703,82.26434,0.1201752,1.850866,0.2617144,0,10.04086
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1441888,42.81751,41.78378,0,0,0,-1,0,0,0,0,0,0,0.1441888,0,0,0,0,2.617308,8.269696,0.1441888,0,0.1441888,11.65382,83.24141,0.1200478,0,0.1153511,0,8.413885
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,39.67682,39.67682,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.473119,8.399467,0,3.505263,-3.505263,7.958949,56.84952,0.1200478,4.435957,0,0,8.399467
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,37.65874,37.65874,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.367857,4.894203,0,3.505263,-3.505263,4.264077,30.45763,0.1200478,4.970595,0,0,4.894203
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,35.55178,35.55178,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.26259,1.38894,0,0.6032756,-0.6032756,3.628169,25.91544,0.1200478,0.630423,0,0,1.38894
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,33.80042,33.80042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9329,0.7856646,0,0,0,3.628169,25.91544,0.1200478,0,0,0,0.7856646
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,32.37799,32.37799,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.9329,0.7856646,0,0.08194488,-0.08194488,3.541791,25.29846,0.1200478,0.08563239,0,0,0.7856646
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,30.95556,30.95556,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,11.02395,0.7037197,0,0.6212173,-0.6212173,2.886971,20.62118,0.1200478,0.649172,0,0,0.7037197
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,29.85318,29.85318,0.1852529,0.07837734,0,-1,0,0.07837734,0,0,0.1068755,0.1254008,0,0.08250247,0.07837734,0,0,11.71419,0.08250247,0,0.08250247,-0.08250247,2.800006,20,0.1200478,0.2037782,0,0,0.08250247
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03098708,29.06168,28.85748,0.4436691,0.02943772,0,-1,0,0.02943772,105.2632,0,0.4142314,0.4821485,0.03098708,0.03098708,0.02943772,0,0,11.80586,0,0,0,0,2.800006,20,0.1200478,0.488036,0.02478966,0,0.03098708
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.164907,28.91195,27.82622,0.5879256,0.1566617,0,-1,0,0.1566617,105.2632,0,0.4312639,0.6153858,0.164907,0.164907,0.1566617,0,0,11.80586,0,0,0,0,2.800006,20,0.1200478,0.6467181,0.1319256,0,0.164907
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3023843,28.72133,26.73273,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,97.89983,0,0,0,0.3023843,0,0,3.505263,3.33,11.80586,0,3.632384,0,3.632384,6.245988,44.61411,0.1224941,0.3397582,0.2419074,5,0.3023843
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9672363,32.35327,25.8526,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,250.4328,0,0,0,0.9672363,0,0,3.505263,3.33,8.173476,3.269146,4.297236,0,4.297236,10.3227,73.73345,0.1244031,0.4248485,0.773789,5,4.236382
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.908074,38.25856,24.96359,0,0,2.071753,0,0.7305886,0,0,0,0,0,1.908074,0,0,2.071753,1.968165,3.87624,7.136659,3.87624,0,3.87624,14.00003,100,0.1228276,0,1.526459,5,9.044733
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.679706,45.97944,26.37712,2.038824,2.038824,0,0,0,2.038824,131.4339,0.5335755,0,0,2.679706,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1228276,2.242707,2.143765,0,13.30498
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.188236,54.99615,30.25324,0.2586878,0.2586878,0,-1,0,0.2586878,1232.465,2.915933,0,0,3.188236,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1228276,0.2845566,2.550589,0,13.81351
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.46431,62.47932,34.18269,1.967169,1.967169,0,0,0,1.967169,176.1064,1.393606,0,0,3.46431,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1228276,2.163885,2.771448,0,14.08958
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.539746,67.54554,37.57874,0.1871123,0.1871123,0,0,0,0.1871123,1891.776,3.342786,0,0,3.539746,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1228276,0.2058236,2.831797,0,14.16502
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.997582,77.15803,40.83253,1.262046,1.262046,0,0,0,1.262046,316.754,2.669112,0,0,3.997582,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1228276,1.388251,3.198065,0,14.62286
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.1373,71.231,43.95298,0,0,0,0,0,0,0,3.1373,0,0,3.1373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228276,0,2.50984,0,13.76257
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.698483,69.02477,45.93549,0.7624216,0.7624216,0,-1,0,0.7624216,353.9358,1.895934,0,0,2.698483,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1228276,0.8386638,2.158786,0,13.32376
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.061108,63.79797,46.80672,1.887369,1.887369,0,-1,0,1.887369,109.2054,0.07440432,0,0,2.061108,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1228276,2.076106,1.648887,0,12.68638
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.335654,58.27602,47.67796,0.3598369,0.3598369,0,-1,0,0.3598369,371.183,0.9568779,0,0,1.335654,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1228276,0.3958206,1.068523,0,11.96093
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5047455,50.76664,46.95786,2.226291,2.226291,0,-1,0,2.226291,22.67204,0,0,0,0.5047455,2.343464,2.226291,0,0,0,10.62527,0,1.838719,-1.838719,12.06185,86.15588,0.1228276,2.44892,0.4037964,0,11.13002
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1030723,45.1296,44.37971,1.879851,1.879851,0,-1,0,1.879851,5.483001,0,2.220446E-16,0,0.1030723,1.978791,1.879851,0,0,2.043021,8.786555,0,1.875719,-1.875719,10.08467,72.0332,0.1228276,2.067837,0.08245782,0,8.889627
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04359381,42.19288,41.88157,3.841369,3.33,0,-1,0,3.33,1.309123,0,0.511369,0.8955059,0.04359381,3.505263,3.33,0,0,4.127153,6.910837,0,3.461669,-3.461669,6.435747,45.96953,0.1228276,4.225506,0.03487505,0,6.954431
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,39.78349,39.78349,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.973452,3.449167,0,2.914525,-2.914525,3.363568,24.02544,0.1228276,3.045679,0,0,3.449167
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,37.75654,37.75654,1.112351,0.5079101,0,-1,0,0.5079101,0,0,0.6044413,0.7156764,0,0.5346422,0.5079101,0,0,11.21181,0.5346422,0,0.5346422,-0.5346422,2.800006,20,0.1228276,1.223586,0,0,0.5346422
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,35.63179,35.63179,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228276,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,33.88042,33.88042,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228276,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,32.458,32.458,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228276,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,30.98223,30.98223,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228276,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,29.87985,29.87985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228276,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02829666,29.06173,28.87526,0,0,0,-1,0,0,0,0,0,0,0.02829666,0,0,0,0,11.80586,0,0.02829666,0,0.02829666,2.82685,20.19175,0.1228041,0,0.02263733,0,0.02829666
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06995841,28.28511,27.82622,0.5763708,0.09065413,0,-1,0,0.09065413,77.17068,0,0.4857167,0.5965222,0.06995841,0.0954254,0.09065413,0,0,11.77756,0.025467,0,0.025467,-0.025467,2.800006,20,0.1228041,0.6340079,0.05596673,0,0.0954254
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2650357,28.49111,26.75051,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,144.3718,4.440892E-16,0,0,0.2650357,0,0,3.505263,3.33,11.80586,0,3.595036,0,3.595036,6.210556,44.36102,0.1247732,0.2019364,0.2120285,5,0.2650357
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.15862,33.73138,25.87927,0,0,3.505263,0,1.121937,0,0,0,0,0,1.15862,0,0,3.505263,3.33,8.210825,3.235532,4.48862,0,4.48862,10.46883,74.77724,0.1255685,0,0.9268963,5,4.394153
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.538001,35.52815,24.99026,1.086645,1.086645,3.385806,0,1.089325,1.086645,141.5366,4.440892E-16,0,0,1.538001,0,0,2.299161,2.184203,3.722204,7.27529,3.722204,0,3.722204,14.00003,100,0.1266985,1.19531,1.230401,5,8.813292
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.141372,41.64263,26.4038,0,0,0,0,0,0,0,2.141372,0,0,2.141372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266985,0,1.713098,0,12.76665
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.116764,38.05126,30.27991,0.7174152,0.7174152,0,-1,0,0.7174152,155.665,0.3615903,0,0,1.116764,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1266985,0.7891567,0.8934114,0,11.74204
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6877394,39.04248,34.22714,0.6047584,0.6047584,0,0,0,0.6047584,113.7214,0.05115163,0,0,0.6877394,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1266985,0.6652342,0.5501915,0,11.31301
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.597521,49.5658,37.6054,0,0,0,0,0,0,0,1.597521,0,0,1.597521,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266985,0,1.278017,0,12.2228
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.619842,53.3071,40.87699,0.7200466,0.7200466,0,0,0,0.7200466,224.9635,0.8618984,0,0,1.619842,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1266985,0.7920513,1.295874,0,12.24512
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2344399,45.71841,44.00632,0,0,0,0,0,0,0,0.2344399,0,0,0.2344399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266985,0,0.1875519,0,10.85971
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06956098,46.51722,46.00661,0.4108765,0.4108765,0,-1,0,0.4108765,16.9299,0,0,0,0.06956098,0.4325016,0.4108765,0,0,0,10.62527,0,0.3629406,-0.3629406,13.61745,97.26734,0.1266985,0.4519642,0.05564879,0,10.69483
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2823313,48.98361,46.87785,0,0,0,-1,0,0,0,0,0,0,0.2823313,0,0,0,0,0.4032674,10.26233,0.2823313,0,0.2823313,13.8853,99.1805,0.1264749,0,0.225865,0,10.54467
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5128203,51.65025,47.75797,0,0,0,-1,0,0,0,0.3918842,0,0,0.5128203,0,0,0,0,0.1209361,10.51643,0.1209361,0,0.1209361,14.00003,100,0.1263794,0,0.4102562,0,11.02925
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2952925,49.23503,47.02898,1.053779,1.053779,0,-1,0,1.053779,28.02226,0,0,0,0.2952925,1.109241,1.053779,0,0,0,10.62527,0,0.813948,-0.813948,13.14205,93.8716,0.1263794,1.159156,0.236234,0,10.92057
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2748352,46.52163,44.50417,1.385133,1.385133,0,-1,0,1.385133,19.84179,0,2.220446E-16,0,0.2748352,1.458035,1.385133,0,0,0.9043867,9.811326,0,1.1832,-1.1832,11.89485,84.96304,0.1263794,1.523647,0.2198682,0,10.08616
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08446573,42.61081,42.00603,2.179783,2.179783,0,-1,0,2.179783,3.87496,0,4.440892E-16,0,0.08446573,2.294509,2.179783,0,0,2.219053,8.628126,0,2.210043,-2.210043,9.56526,68.32314,0.1263794,2.397762,0.06757259,0,8.712592
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,39.90796,39.90796,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.674656,6.418083,0,1.378169,-1.378169,8.112542,57.94661,0.1263794,1.440186,0,0,6.418083
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.205955,5.039915,0,0,0,8.112542,57.94661,0.1263794,0,0,0,5.039915
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,35.72958,35.72958,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.205955,5.039915,0,0.1062741,-0.1062741,8.00052,57.14645,0.1263794,0.1110565,0,0,5.039915
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,33.97822,33.97822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.324038,4.93364,0,0,0,8.00052,57.14645,0.1263794,0,0,0,4.93364
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,32.55579,32.55579,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.324038,4.93364,0,0.2099661,-0.2099661,7.779196,55.56557,0.1263794,0.2194146,0,0,4.93364
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,31.10669,31.10669,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.557333,4.723674,0,0.2924514,-0.2924514,7.470925,53.36364,0.1263794,0.3056117,0,0,4.723674
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,29.97764,29.97764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.882279,4.431223,0,0,0,7.470925,53.36364,0.1263794,0,0,0,4.431223
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01613722,29.06161,28.95527,0.1191561,0.1191561,0,-1,0,0.1191561,13.54292,0,0,0,0.01613722,0.1254275,0.1191561,0,0,6.882279,4.431223,0,0.1092903,-0.1092903,7.355723,52.54077,0.1263794,0.1310717,0.01290977,0,4.44736
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06828146,28.38104,27.9329,0.2197393,0.2197393,0,-1,0,0.2197393,31.07384,0,0,0,0.06828146,0.2313046,0.2197393,0,0,7.003713,4.321933,0,0.1630231,-0.1630231,7.183881,51.31334,0.1263794,0.2417133,0.05462516,0,4.390214
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1272456,27.68891,26.85719,0,0,0,0,0,0,0,0,0,0,0.1272456,0,0,0,0,7.18485,4.15891,0.1272456,0,0.1272456,7.304597,52.17559,0.126279,0,0.1017965,0,4.286155
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.980855,32.55043,25.9504,0.1820842,0.1820842,0,0,0,0.1820842,538.6821,0,0,0,0.980855,0.1916676,0.1820842,0,0,7.057604,4.273431,0.7891875,0,0.7891875,8.053286,57.52336,0.1256601,0.2002926,0.7846841,0,5.254286
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.897517,38.29464,25.07027,0.1188526,0.1188526,0,0,0,0.1188526,1596.53,0,0,0,1.897517,0.125108,0.1188526,0,0,6.268416,4.983699,1.772409,0,1.772409,9.734741,69.53372,0.124292,0.1307379,1.518014,0,6.881217
