Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.672603,46.03185,26.47492,2.081095,2.081095,0,0,0,2.081095,128.4229,0,0,0,2.672603,2.190627,2.081095,0,0,4.496007,6.578868,0.4819767,0,0.4819767,10.19198,72.79974,0.1239251,2.289205,2.138083,0,9.251472
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.184269,55.07648,30.35103,1.96967,1.96967,0,-1,0,1.96967,161.6651,0,0,0,3.184269,2.073337,1.96967,0,0,4.01403,7.012647,1.110933,0,1.110933,11.24591,80.32775,0.1230876,2.166637,2.547415,0,10.19692
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.46246,62.61555,34.30715,0,0,0,0,0,0,0,0.5593618,0,0,3.46246,0,0,0,0,2.903098,8.012486,2.903098,0,2.903098,14.00003,100,0.1209515,0,2.769968,0,11.47495
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.54019,67.70888,37.7032,1.597215,1.597215,0,0,0,1.597215,221.6478,1.858912,0,0,3.54019,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1209515,1.756936,2.832152,0,14.16546
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.428136,70.66815,40.98367,0,0,0,0,0,0,0,3.428136,0,0,3.428136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209515,0,2.742509,0,14.05341
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.141244,71.46282,44.10411,0.7843261,0.7843261,0,0,0,0.7843261,400.5023,2.315638,0,0,3.141244,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1209515,0.8627588,2.512995,0,13.76652
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.703634,69.31264,46.13107,0.1530574,0.1530574,0,-1,0,0.1530574,1766.419,2.542521,0,0,2.703634,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1209515,0.1683631,2.162907,0,13.32891
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.109616,64.48679,47.0112,1.67062,1.67062,0,-1,0,1.67062,126.2774,0.3510683,0,0,2.109616,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1209515,1.837682,1.687692,0,12.73489
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.344099,58.5976,47.90911,0.4230609,0.4230609,0,-1,0,0.4230609,317.7081,0.8987716,0,0,1.344099,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1209515,0.465367,1.075279,0,11.96937
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4383953,50.48204,47.18011,2.425359,2.425359,0,-1,0,2.425359,18.07548,0,4.440892E-16,0,0.4383953,2.55301,2.425359,0,0,0,10.62527,0,2.114614,-2.114614,11.77103,84.07861,0.1209515,2.667895,0.3507162,0,11.06367
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1013013,45.39356,44.65531,1.706581,1.706581,0,-1,0,1.706581,5.935919,0,2.220446E-16,0,0.1013013,1.796401,1.706581,0,0,2.349572,8.51066,0,1.6951,-1.6951,9.984237,71.31583,0.1209515,1.877239,0.08104102,0,8.611961
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04113223,42.45138,42.15717,1.994144,1.994144,0,-1,0,1.994144,2.062651,0,0,0,0.04113223,2.099099,1.994144,0,0,4.233016,6.81556,0,2.057967,-2.057967,7.814949,55.82095,0.1209515,2.193559,0.03290579,0,6.856692
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,40.03242,40.03242,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.519646,4.757593,0,1.928689,-1.928689,5.781933,41.29943,0.1209515,2.01548,0,0,4.757593
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,38.00546,38.00546,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.662633,2.828904,0,0.08852971,-0.08852971,5.688614,40.63288,0.1209515,0.09251355,0,0,2.828904
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,35.88071,35.88071,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.761,2.740375,0,0.2235128,-0.2235128,5.453011,38.95,0.1209515,0.2335709,0,0,2.740375
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,34.10268,34.10268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.009347,2.516862,0,0,0,5.453011,38.95,0.1209515,0,0,0,2.516862
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,32.68025,32.68025,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.009347,2.516862,0,0.4849088,-0.4849088,4.941872,35.29902,0.1209515,0.5067297,0,0,2.516862
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,31.20448,31.20448,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.548135,2.031953,0,0.4628946,-0.4628946,4.453938,31.81378,0.1209515,0.4837248,0,0,2.031953
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,30.07543,30.07543,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.06246,1.569059,0,0.5578858,-0.5578858,3.865875,27.61334,0.1209515,0.5829906,0,0,1.569059
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03127786,29.28612,29.07973,0.1128427,0.1128427,0,-1,0,0.1128427,27.7181,0,1.387779E-17,0,0.03127786,0.1187818,0.1128427,0,0,10.68233,1.011173,0,0.08750396,-0.08750396,3.773638,26.9545,0.1209515,0.124127,0.02502229,0,1.042451
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08120876,28.56426,28.03069,0.4905907,0.4905907,0,-1,0,0.4905907,16.55326,0,5.551115E-17,0,0.08120876,0.5164113,0.4905907,0,0,10.77956,0.9236687,0,0.4352025,-0.4352025,3.314894,23.67777,0.1209515,0.5396498,0.06496701,0,1.004877
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.33391,29.1566,26.95498,0.06096138,0.06096138,0,0,0,0.06096138,547.7403,0,0,0,0.33391,0.06416988,0.06096138,0,0,11.26312,0.4884662,0.2697402,0,0.2697402,3.570792,25.50561,0.1207568,0.06705752,0.267128,0,0.8223763
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8941342,32.05566,26.05708,0.5739195,0.5739195,0,0,0,0.5739195,155.7943,0,0,0,0.8941342,0.6041258,0.5739195,0,0,10.99338,0.7312323,0.2900083,0,0.2900083,3.845918,27.47079,0.1205481,0.6313115,0.7153073,0,1.625367
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.19406,40.6887,25.16806,1.781497,1.781497,4.970479,0,1.521941,1.781497,123.1582,0,0,0,2.19406,0,0,3.188982,3.029533,10.70337,0.9922398,5.223593,0,5.223593,8.801454,62.8674,0.1234305,1.959647,1.755248,5,3.1863
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.668744,46.09104,26.55493,1.166116,1.166116,4.1251,0,1.291152,1.166116,228.8576,0,0,0,2.668744,0,0,2.958984,2.811035,5.479778,5.693474,5.479778,0,5.479778,14.00003,100,0.1245268,1.282727,2.134995,5,8.362217
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.181312,55.17684,30.45771,0.5442562,0.5442562,0,-1,0,0.5442562,584.5248,2.608411,0,0,3.181312,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1245268,0.5986819,2.54505,0,13.80659
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.460268,62.74833,34.43161,1.653655,1.653655,0,0,0,1.653655,209.2497,1.719579,0,0,3.460268,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1245268,1.819021,2.768215,0,14.08554
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.539027,67.85493,37.82766,1.82438,1.82438,0,0,0,1.82438,193.9852,1.618627,0,0,3.539027,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1245268,2.006818,2.831221,0,14.1643
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.42799,70.82543,41.10813,2.56135,2.56135,0,0,0,2.56135,133.8353,0.7318326,0,0,3.42799,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1245268,2.817485,2.742392,0,14.05326
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.14159,71.65567,44.25525,0.5574495,0.5574495,0,0,0,0.5574495,563.5651,2.554801,0,0,3.14159,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1245268,0.6131944,2.513272,0,13.76686
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.70564,69.48293,46.25554,2.208774,2.208774,0,-1,0,2.208774,122.4951,0.3806148,0,0,2.70564,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1245268,2.429652,2.164512,0,13.33091
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.536602,68.82658,47.15344,1.352019,1.352019,0,-1,0,1.352019,187.6159,1.113424,0,0,2.536602,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1245268,1.487221,2.029282,0,13.16188
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.348035,58.76568,48.03357,0.3127623,0.3127623,0,-1,0,0.3127623,431.0093,1.018811,0,0,1.348035,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1245268,0.3440385,1.078428,0,11.97331
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4428471,50.64357,47.30458,3.384283,3.33,0,-1,0,3.33,13.29871,0,0.05428287,0.3927112,0.4428471,3.505263,3.33,0,0,0,10.62527,0,3.062416,-3.062416,10.77196,76.94241,0.1245268,3.722711,0.3542776,0,11.06812
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.100348,45.51163,44.77977,0,0,0,-1,0,0,0,0,0,0,0.100348,0,0,0,0,3.402684,7.562858,0.100348,0,0.100348,10.86716,77.62239,0.1244568,0,0.08027838,0,7.663206
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04543635,42.60695,42.28163,0.8502846,0.8502846,0,-1,0,0.8502846,5.343664,0,0,0,0.04543635,0.8950365,0.8502846,0,0,3.302337,7.653171,0,0.8496001,-0.8496001,9.9716,71.22557,0.1244568,0.9353131,0.03634908,0,7.698607
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,40.18355,40.18355,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.246336,6.803571,0,1.918544,-1.918544,7.949276,56.78043,0.1244568,2.004879,0,0,6.803571
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,38.12992,38.12992,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.378052,4.885027,0,3.505263,-3.505263,4.254405,30.38854,0.1244568,3.874904,0,0,4.885027
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,36.00517,36.00517,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.27279,1.379764,0,0.0607237,-0.0607237,4.190396,29.93134,0.1244568,0.06345627,0,0,1.379764
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,34.22714,34.22714,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.34026,1.31904,0,0.1678979,-0.1678979,4.013416,28.6672,0.1244568,0.1754533,0,0,1.31904
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,32.80471,32.80471,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.52681,1.151142,0,0.2419996,-0.2419996,3.758326,26.84513,0.1244568,0.2528896,0,0,1.151142
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,31.35562,31.35562,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,10.7957,0.9091428,0,0.8254028,-0.8254028,2.888275,20.6305,0.1244568,0.8625459,0,0,0.9091428
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,30.1999,30.1999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71282,0.08373999,0,0,0,2.888275,20.6305,0.1244568,0,0,0,0.08373999
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01315468,29.26432,29.17753,0.5079979,0.09204993,0,-1,0,0.09204993,14.29081,0,0.4159479,0.4767452,0.01315468,0.09689467,0.09204993,0,0,11.71282,0.08373999,0,0.08373999,-0.08373999,2.800006,20,0.1244568,0.5587977,0.01052374,0,0.09689467
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.06995754,28.58819,28.12849,0.6302658,0.06645966,0,-1,0,0.06645966,105.2632,0,0.5638062,0.6800005,0.06995754,0.06995754,0.06645966,0,0,11.80586,0,0,0,0,2.800006,20,0.1244568,0.6932924,0.05596603,0,0.06995754
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1330006,27.92332,27.05278,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,90.72314,0,0,0,0.1330006,0,0,3.505263,3.33,11.80586,0,3.463001,0,3.463001,6.085297,43.46632,0.1260908,0.1612606,0.1064005,5,0.1330006
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9029471,32.21852,26.15487,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,255.2858,0,0,0,0.9029471,0,0,3.505263,3.33,8.342859,3.116701,4.232947,0,4.232947,10.10102,72.15002,0.1274735,0.3890706,0.7223577,5,4.019648
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.88654,38.42428,25.26585,1.671356,1.671356,3.78356,0,1.197912,1.671356,112.8748,0,0,0,1.88654,0,0,2.112204,2.006593,4.109912,6.926353,3.893134,0,3.893134,13.79437,98.53104,0.1289045,1.838492,1.509232,5,8.812893
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.664726,46.16921,26.65272,0,0,0,0,0,0,0,2.447947,0,0,2.664726,0,0,0,0,0.2167788,10.43017,0.2167788,0,0.2167788,14.00003,100,0.1287578,0,2.131781,0,13.0949
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.178613,55.26893,30.5555,1.40498,1.40498,0,-1,0,1.40498,226.2389,1.699686,0,0,3.178613,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1287578,1.545478,2.54289,0,13.80389
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.458718,62.85441,34.52941,0,0,0,0,0,0,0,3.458718,0,0,3.458718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287578,0,2.766975,0,14.08399
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.537891,68.00133,37.95212,2.945237,2.945237,0,0,0,2.945237,120.1225,0.4376415,0,0,3.537891,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1287578,3.23976,2.830313,0,14.16317
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.427232,71.01008,41.25926,1.002228,1.002228,0,0,0,1.002228,341.9614,2.372256,0,0,3.427232,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1287578,1.102451,2.741786,0,14.05251
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.141898,71.84824,44.40638,0.3696583,0.3696583,0,0,0,0.3696583,849.9467,2.752784,0,0,3.141898,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1287578,0.4066241,2.513519,0,13.76717
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.7071,69.67977,46.40667,0,0,0,-1,0,0,0,2.7071,0,0,2.7071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287578,0,2.16568,0,13.33237
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.115425,64.84609,47.2779,2.280538,2.280538,0,-1,0,2.280538,92.7599,0,0,0,2.115425,2.400566,2.280538,0,0,0,10.62527,0,0.2851417,-0.2851417,13.69946,97.8531,0.1287578,2.508592,1.69234,0,12.7407
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.674137,61.79408,48.1847,0.6274928,0.6274928,0,-1,0,0.6274928,266.7978,0.696794,0,0,1.674137,0.6605187,0.6274928,0,0,0.3168241,10.34013,0.3168241,0,0.3168241,14.00003,100,0.128544,0.6902421,1.339309,0,12.01427
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5092114,51.31199,47.45571,1.481319,1.481319,0,-1,0,1.481319,34.37554,0,2.220446E-16,0,0.5092114,1.559283,1.481319,0,0,0,10.62527,0,1.050072,-1.050072,12.89316,92.09378,0.128544,1.629451,0.4073691,0,11.13449
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09231108,45.60455,44.9309,1.981442,1.981442,0,-1,0,1.981442,4.658784,0,2.220446E-16,0,0.09231108,2.085728,1.981442,0,0,1.166747,9.575202,0,1.993417,-1.993417,10.79191,77.08491,0.128544,2.179586,0.07384887,0,9.667513
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04015542,42.74719,42.45943,2.617444,2.617444,0,-1,0,2.617444,1.534146,0,0,0,0.04015542,2.755204,2.617444,0,0,3.381654,7.581785,0,2.715049,-2.715049,7.929996,56.64272,0.128544,2.879189,0.03212434,0,7.621941
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,40.30801,40.30801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.398376,4.866736,0,0,0,7.929996,56.64272,0.128544,0,0,0,4.866736
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,38.28106,38.28106,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.398376,4.866736,0,1.218596,-1.218596,6.645483,47.46764,0.128544,1.273432,0,0,4.866736
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,36.12963,36.12963,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.75237,3.648141,0,0.1529249,-0.1529249,6.484287,46.31624,0.128544,0.1598065,0,0,3.648141
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,34.37827,34.37827,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.922287,3.495216,0,0.8119161,-0.8119161,5.628452,40.20315,0.128544,0.8484523,0,0,3.495216
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,32.92918,32.92918,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.824416,2.6833,0,0.08361932,-0.08361932,5.540309,39.57356,0.128544,0.08738219,0,0,2.6833
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,31.48008,31.48008,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.917326,2.59968,0,0.1225771,-0.1225771,5.411102,38.65065,0.128544,0.1280931,0,0,2.59968
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,30.33325,30.33325,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.053523,2.477103,0,0.551513,-0.551513,4.829756,34.49819,0.128544,0.576331,0,0,2.477103
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03326926,29.52183,29.30199,0.6397756,0.6397756,0,-1,0,0.6397756,5.200146,0,1.110223E-16,0,0.03326926,0.673448,0.6397756,0,0,9.666315,1.92559,0,0.6401787,-0.6401787,4.154948,29.67814,0.128544,0.7037532,0.02661541,0,1.95886
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06319122,28.66839,28.25295,0.2664833,0.2664833,0,-1,0,0.2664833,23.71301,0,5.551115E-17,0,0.06319122,0.2805087,0.2664833,0,0,10.37763,1.285412,0,0.2173175,-0.2173175,3.925876,28.04191,0.128544,0.2931316,0.05055298,0,1.348603
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1182254,27.9244,27.15057,0.3562682,0.3562682,0,0,0,0.3562682,33.18438,0,0,0,0.1182254,0.3750192,0.3562682,0,0,10.61909,1.068094,0,0.2567938,-0.2567938,3.655191,26.10846,0.128544,0.391895,0.09458031,0,1.186319
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.8963022,32.2737,26.25266,0.6501569,0.6501569,0,0,0,0.6501569,137.8594,0,0,0,0.8963022,0.6843757,0.6501569,0,0,10.90442,0.8113003,0.2119264,0,0.2119264,3.856242,27.54453,0.1284013,0.7151726,0.7170417,0,1.707603
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.881064,38.5085,25.38142,0.2080489,0.2080489,0,0,0,0.2080489,904.1453,0,0,0,1.881064,0.2189988,0.2080489,0,0,10.69249,1.002034,1.662065,0,1.662065,5.433016,38.80718,0.1272935,0.2288538,1.504851,0,2.883098
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.660417,46.27541,26.77718,0.09963784,0.09963784,0,0,0,0.09963784,2670.087,0,0,0,2.660417,0.1048819,0.09963784,0,0,9.030423,2.497893,2.555535,0,2.555535,7.857409,56.12424,0.1256271,0.1096016,2.128333,0,5.15831
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.17549,55.38903,30.67996,0.4960504,0.4960504,0,-1,0,0.4960504,640.1546,0,0,0,3.17549,0.5221584,0.4960504,0,0,6.474889,4.797874,2.653331,0,2.653331,10.37458,74.104,0.1239423,0.5456555,2.540392,0,7.973364
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.456642,62.98838,34.65387,2.662814,2.662814,0,0,0,2.662814,129.8116,0,0,0,3.456642,2.802962,2.662814,0,0,3.821558,7.185873,0.6536804,0,0.6536804,10.99472,78.53353,0.1235342,2.929095,2.765314,0,10.64252
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.536163,68.17538,38.10325,1.6431,1.6431,0,0,0,1.6431,215.213,0,0,0,3.536163,1.729579,1.6431,0,0,3.167877,7.774185,1.806585,0,1.806585,12.70859,90.77548,0.1224201,1.80741,2.828931,0,11.31035
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.426668,71.18562,41.4015,0,0,0,0,0,0,0,2.065376,0,0,3.426668,0,0,0,0,1.361292,9.400111,1.361292,0,1.361292,14.00003,100,0.1215938,0,2.741335,0,12.82678
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.141603,72.06774,44.58418,0.6699018,0.6699018,0,0,0,0.6699018,468.9647,2.436443,0,0,3.141603,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1215938,0.736892,2.513282,0,13.76688
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.708007,69.90313,46.58447,0.4716836,0.4716836,0,-1,0,0.4716836,574.1151,2.211498,0,0,2.708007,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1215938,0.5188519,2.166405,0,13.33328
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.117202,65.09646,47.48238,0.6788033,0.6788033,0,-1,0,0.6788033,311.9021,1.402672,0,0,2.117202,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1215938,0.7466837,1.693762,0,12.74248
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.354865,59.17,48.35361,0.06132024,0.06132024,0,-1,0,0.06132024,2209.491,1.290318,0,0,1.354865,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1215938,0.06745227,1.083892,0,11.98014
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4552453,51.10303,47.66018,1.175623,1.175623,0,-1,0,1.175623,38.72374,0,0,0,0.4552453,1.237498,1.175623,0,0,0,10.62527,0,0.782253,-0.782253,13.17546,94.11024,0.1215938,1.293186,0.3641962,0,11.08052
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08676819,45.76924,45.13538,1.515638,1.515638,0,-1,0,1.515638,5.724864,0,0,0,0.08676819,1.595408,1.515638,0,0,0.86917,9.843021,0,1.50864,-1.50864,11.58521,82.75137,0.1215938,1.667201,0.06941455,0,9.92979
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04015539,42.94313,42.65502,2.605827,2.605827,0,-1,0,2.605827,1.540984,0,0,0,0.04015539,2.742976,2.605827,0,0,2.545436,8.334381,0,2.702821,-2.702821,8.736192,62.40125,0.1215938,2.86641,0.03212431,0,8.374537
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,40.53027,40.53027,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.548571,5.631561,0,2.818131,-2.818131,5.765621,41.18292,0.1215938,2.944947,0,0,5.631561
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,38.47664,38.47664,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.679828,2.81343,0,1.036942,-1.036942,4.672588,33.37556,0.1215938,1.083605,0,0,2.81343
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,36.33411,36.33411,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.831985,1.776487,0,0.3806378,-0.3806378,4.27136,30.50965,0.1215938,0.3977665,0,0,1.776487
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,34.55608,34.55608,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.25492,1.39585,0,0.08621646,-0.08621646,4.18048,29.86051,0.1215938,0.0900962,0,0,1.39585
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,33.10698,33.10698,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.35071,1.309633,0,0.2795534,-0.2795534,3.885805,27.7557,0.1215938,0.2921333,0,0,1.309633
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,31.63121,31.63121,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.66133,1.03008,0,0.3654858,-0.3654858,3.500549,25.00387,0.1215938,0.3819327,0,0,1.03008
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,30.47549,30.47549,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.06742,0.6645939,0,0.1079685,-0.1079685,3.38674,24.19095,0.1215938,0.1128271,0,0,0.6645939
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01109104,29.52641,29.45312,0.1972294,0.1972294,0,-1,0,0.1972294,5.623422,0,2.775558E-17,0,0.01109104,0.2076099,0.1972294,0,0,11.18739,0.5566255,0,0.1965188,-0.1965188,3.179591,22.71132,0.1215938,0.2169523,0.008872831,0,0.5677165
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2161877,29.83527,28.40408,0.6572643,0.5474796,0,-1,0,0.5474796,39.48781,0,0.1097846,0.3398137,0.2161877,0.5762944,0.5474796,0,0,11.40574,0.3601066,0,0.3601066,-0.3601066,2.800006,20,0.1215938,0.7229907,0.1729502,0,0.5762944
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1180478,28.07506,27.3017,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,100.3022,0,0,0,0.1180478,0,0,3.505263,3.33,11.80586,0,3.448048,0,3.448048,6.071111,43.36499,0.1230589,0.1294613,0.09443821,5,0.1180478
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8426081,32.05674,26.4038,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,311.8855,0,0,0,0.8426081,0,0,3.505263,3.33,8.357813,3.103243,4.172608,0,4.172608,10.02959,71.63982,0.1242656,0.2971824,0.6740865,5,3.945851
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.91056,38.86861,25.50589,1.808407,1.808407,3.969319,0,1.248624,1.808407,105.6488,0,0,0,1.91056,0,0,2.160912,2.052866,4.185205,6.85859,3.963427,0,3.963427,13.78963,98.49717,0.125824,1.989248,1.528448,5,8.769151
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.655819,46.40964,26.92831,0,0,0,0,0,0,0,2.434041,0,0,2.655819,0,0,0,0,0.2217778,10.42567,0.2217778,0,0.2217778,14.00003,100,0.1256933,0,2.124655,0,13.08149
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.162082,55.41316,30.80443,0.3681509,0.3681509,0,-1,0,0.3681509,858.9092,2.774555,0,0,3.162082,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1256933,0.404966,2.529666,0,13.78736
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.810362,56.86505,34.77833,1.245005,1.245005,0,0,0,1.245005,225.7311,1.499831,0,0,2.810362,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1256933,1.369505,2.24829,0,13.43564
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.536959,68.37694,38.25439,0.3591287,0.3591287,0,0,0,0.3591287,984.8724,3.158929,0,0,3.536959,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1256933,0.3950415,2.829567,0,14.16223
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.078778,79.1959,41.55264,1.211928,1.211928,0,0,0,1.211928,336.5528,2.803064,0,0,4.078778,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1256933,1.333121,3.263022,0,14.70405
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.786189,79.81929,44.70864,0.1942001,0.1942001,0,0,0,0.1942001,1949.633,3.581768,0,0,3.786189,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1256933,0.2136201,3.028951,0,14.41146
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.413574,77.93862,46.7356,2.043441,2.043441,0,-1,0,2.043441,167.0503,1.262584,0,0,3.413574,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1256933,2.247785,2.730859,0,14.03885
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.638473,60.83839,47.60684,2.895094,2.895094,0,-1,0,2.895094,56.59481,0,4.440892E-16,0,1.638473,3.047467,2.895094,0,0,0,10.62527,0,1.408994,-1.408994,12.51482,89.39137,0.1256933,3.184604,1.310778,0,12.26375
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.005607,56.38208,48.50475,1.778505,1.778505,0,-1,0,1.778505,56.54227,0,2.220446E-16,0,1.005607,1.87211,1.778505,0,0,1.565549,9.21628,0,0.8665034,-0.8665034,11.60144,82.86728,0.1256933,1.956355,0.8044857,0,10.22189
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4677199,51.34526,47.80243,0.5176585,0.5176585,0,-1,0,0.5176585,90.35299,0,0,0,0.4677199,0.5449037,0.5176585,0,0,2.528331,8.349776,0,0.07718376,-0.07718376,11.52008,82.28615,0.1256933,0.5694244,0.374176,0,8.817496
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.137247,46.28356,45.27762,1.896454,1.896454,0,-1,0,1.896454,7.237032,0,0,0,0.137247,1.996268,1.896454,0,0,2.614091,8.272593,0,1.859021,-1.859021,9.560504,68.28918,0.1256933,2.0861,0.1097976,0,8.40984
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09852183,43.48882,42.77948,2.753768,2.753768,0,-1,0,2.753768,3.577709,0,4.440892E-16,0,0.09852183,2.898704,2.753768,0,0,4.679669,6.413572,0,2.800182,-2.800182,6.608853,47.206,0.1256933,3.029145,0.07881746,0,6.512094
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,40.6814,40.6814,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.790982,3.61339,0,1.964281,-1.964281,4.53832,32.4165,0.1256933,2.052673,0,0,3.61339
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,38.62777,38.62777,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.973516,1.649109,0,1.226985,-1.226985,3.244964,23.17827,0.1256933,1.282199,0,0,1.649109
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,36.45857,36.45857,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.33683,0.4221244,0,0.2034701,-0.2034701,3.030488,21.6463,0.1256933,0.2126262,0,0,0.4221244
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,34.68054,34.68054,0.3997968,0.2077215,0,-1,0,0.2077215,0,0,0.1920752,0.2320549,0,0.2186543,0.2077215,0,0,11.56291,0.2186543,0,0.2186543,-0.2186543,2.800006,20,0.1256933,0.4397765,0,0,0.2186543
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,33.20477,33.20477,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256933,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,31.75567,31.75567,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256933,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,30.60884,30.60884,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256933,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03392556,29.77542,29.55091,0,0,0,-1,0,0,0,0,0,0,0.03392556,0,0,0,0,11.80586,0,0.03392556,0,0.03392556,2.83219,20.22989,0.1256733,0,0.02714045,0,0.03392556
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1009622,29.1676,28.50187,0,0,0,-1,0,0,0,0,0,0,0.1009622,0,0,0,0,11.77193,0.030533,0.1009622,0,0.1009622,2.927971,20.91404,0.1256139,0,0.08076973,0,0.1314952
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1185656,28.20351,27.42616,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.77252,4.440892E-16,0,0,0.1185656,0,0,3.505263,3.33,11.67097,0.1213989,3.448566,0,3.448566,6.199568,44.28254,0.1275675,0.6278592,0.0948525,5,0.2399646
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9259981,32.76733,26.52826,0.232232,0.232232,3.737495,0,1.185336,0.232232,398.7384,0,0,0,0.9259981,0,0,3.505263,3.33,8.222407,3.225108,4.255998,0,4.255998,10.23716,73.12244,0.1285236,0.2554552,0.7407985,5,4.151106
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.870334,38.69788,25.63035,2.397863,2.397863,4.389134,0,1.363234,2.397863,78.00002,0,0,0,1.870334,0,0,1.991271,1.891708,3.966409,7.055506,3.762042,0,3.762042,13.80615,98.61514,0.1306059,2.63765,1.496267,5,8.92584
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.362049,52.72598,27.02611,1.74263,1.74263,0,0,0,1.74263,192.9296,1.323334,0,0,3.362049,1.834347,1.74263,0,0,0.2043673,10.44134,0.2043673,0,0.2043673,14.00003,100,0.1304874,1.916893,2.689639,0,13.80339
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.397707,57.80186,30.92889,1.102304,1.102304,0,-1,0,1.102304,308.2368,2.237387,0,0,3.397707,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1304874,1.212534,2.718165,0,14.02298
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.452651,63.25802,34.90279,0,0,0,0,0,0,0,3.452651,0,0,3.452651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304874,0,2.76212,0,14.07792
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.532768,68.52434,38.40552,2.257413,2.257413,0,0,0,2.257413,156.4963,1.156544,0,0,3.532768,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1304874,2.483154,2.826215,0,14.15804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.877974,76.86414,41.70377,1.605516,1.605516,0,0,0,1.605516,241.5406,2.187957,0,0,3.877974,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1304874,1.766068,3.102379,0,14.50325
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.142548,72.42371,44.85978,0.5367205,0.5367205,0,0,0,0.5367205,585.5093,2.577579,0,0,3.142548,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1304874,0.5903925,2.514039,0,13.76782
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.710672,70.28419,46.87785,2.628082,2.628082,0,-1,0,2.628082,103.1426,0,0,0,2.710672,2.766402,2.628082,0,0,0,10.62527,0,0.05573023,-0.05573023,13.94128,99.5804,0.1304874,2.89089,2.168537,0,13.33595
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.122176,65.45876,47.75797,1.516874,1.516874,0,-1,0,1.516874,139.9046,0.4635441,0,0,2.122176,1.596709,1.516874,0,0,0.06192248,10.56954,0.06192248,0,0.06192248,14.00003,100,0.1304516,1.668561,1.697741,0,12.69172
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.361199,59.55128,48.65588,0,0,0,-1,0,0,0,1.361199,0,0,1.361199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304516,0,1.088959,0,11.98647
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5479874,52.12582,47.95356,2.047637,2.047637,0,-1,0,2.047637,26.76193,0,0,0,0.5479874,2.155408,2.047637,0,0,0,10.62527,0,1.607421,-1.607421,12.30566,87.89738,0.1304516,2.252401,0.4383899,0,11.17326
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.08934688,46.05598,45.40208,5.571584,3.33,0,-1,0,3.33,2.683089,0,2.241584,2.798742,0.08934688,3.505263,3.33,0,0,1.786023,9.017854,0,3.415916,-3.415916,8.704967,62.1782,0.1304516,6.128742,0.0714775,0,9.107201
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1259616,43.83953,42.93061,0,0,0,-1,0,0,0,0,0,0,0.1259616,0,0,0,0,5.581485,5.601937,0.1259616,0,0.1259616,8.824464,63.03176,0.1303787,0,0.1007693,0,5.727899
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,40.80586,40.80586,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.455523,5.715303,0,3.37934,-3.37934,5.262326,37.58797,0.1303787,3.53141,0,0,5.715303
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,38.75224,38.75224,2.992015,2.219165,0,-1,0,2.219165,0,0,0.772851,1.072052,0,2.335963,2.219165,0,0,9.210346,2.335963,0,2.335963,-2.335963,2.800006,20,0.1303787,3.291217,0,0,2.335963
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,36.58303,36.58303,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303787,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,34.77833,34.77833,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303787,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,33.32924,33.32924,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303787,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,31.85347,31.85347,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303787,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,30.70663,30.70663,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303787,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03188189,29.8687,29.65759,0.4654734,0.0302878,0,-1,0,0.0302878,105.2632,0,0.4351856,0.5059631,0.03188189,0.03188189,0.0302878,0,0,11.80586,0,0,0,0,2.800006,20,0.1303787,0.5120207,0.02550551,0,0.03188189
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06388668,29.02947,28.60855,0.140578,0.06069235,0,-1,0,0.06069235,105.2632,0,0.07988562,0.1424973,0.06388668,0.06388668,0.06069235,0,0,11.80586,0,0,0,0,2.800006,20,0.1303787,0.1546358,0.05110935,0,0.06388668
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1146836,28.25831,27.50617,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,67.41865,0,0,0,0.1146836,0,0,3.505263,3.33,11.80586,0,3.444684,0,3.444684,6.067919,43.34219,0.1316306,0.1871174,0.09174692,5,0.1146836
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3790769,29.09792,26.59938,0.329448,0.329448,3.834711,0,1.211876,0.329448,115.0642,0,0,0,0.3790769,0,0,3.505263,3.33,8.361176,3.100215,3.709077,0,3.709077,9.586658,68.476,0.1329021,0.3623928,0.3032615,5,3.479292
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.541115,29.27172,25.70147,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,64.49221,0,0,0,0.541115,0,0,3.505263,3.33,4.6521,6.438385,3.871115,0,3.871115,13.25912,94.70782,0.1346954,0.9229432,0.432892,5,6.979499
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7207085,31.96526,27.13279,0.1530282,0.1530282,0,0,0,0.1530282,470.9645,0,0,0,0.7207085,0.1610823,0.1530282,0,0,0.7809847,9.922388,0.5596262,0,0.5596262,13.79003,98.50001,0.1343775,0.168331,0.5765668,0,10.6431
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.355911,40.61382,31.02668,0,0,0,-1,0,0,0,1.134552,0,0,1.355911,0,0,0,0,0.2213585,10.42605,0.2213585,0,0.2213585,14.00003,100,0.1342521,0,1.084729,0,11.78196
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.103944,59.93818,35.02726,0,0,0,0,0,0,0,3.103944,0,0,3.103944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,0,2.483155,0,13.72922
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.867945,61.85371,38.52998,3.29909,3.29909,1.25,0,0.50625,3.29909,86.9314,0.7110081,0,0,2.867945,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,3.628999,2.294356,5,13.49322
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.96355,66.78013,41.82824,0.3808972,0.3808972,0,0,0,0.3808972,778.0446,2.562605,0,0,2.96355,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,0.4189869,2.37084,0,13.58882
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.30139,55.11892,45.01091,0.2868795,0.2868795,0,0,0,0.2868795,453.6365,0.9994119,0,0,1.30139,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,0.3155675,1.041112,0,11.92666
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.174682,56.20177,47.0112,1.349023,1.349023,0,-1,0,1.349023,87.07648,0,0,0,1.174682,1.420025,1.349023,0,0,0,10.62527,0,0.2453426,-0.2453426,13.74141,98.15276,0.1342521,1.483926,0.9397457,0,11.79996
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.326193,58.44417,47.90911,0,0,0,-1,0,0,0,1.05359,0,0,1.326193,0,0,0,0,0.2726028,10.37993,0.2726028,0,0.2726028,14.00003,100,0.1340981,0,1.060954,0,11.70612
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.652365,53.80292,48.78034,1.806494,1.806494,0,-1,0,1.806494,36.11221,0,2.220446E-16,0,0.652365,1.901573,1.806494,0,0,0,10.62527,0,1.249208,-1.249208,12.68325,90.59444,0.1340981,1.987144,0.521892,0,11.27764
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07610099,48.64437,48.07802,0.5431952,0.5431952,0,-1,0,0.5431952,14.00988,0,1.110223E-16,0,0.07610099,0.5717845,0.5431952,0,0,1.388009,9.376066,0,0.4956835,-0.4956835,12.16075,86.86233,0.1340981,0.5975148,0.06088079,0,9.452167
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1347076,46.54218,45.55322,0,0,0,-1,0,0,0,0,0,0,0.1347076,0,0,0,0,1.938769,8.880383,0.1347076,0,0.1347076,12.28855,87.77515,0.1340221,0,0.1077661,0,9.01509
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03225132,43.31369,43.08175,1.519564,1.519564,0,-1,0,1.519564,2.122406,0,2.220446E-16,0,0.03225132,1.599541,1.519564,0,0,1.804061,9.001619,0,1.56729,-1.56729,10.63648,75.97469,0.1340221,1.671521,0.02580106,0,9.033871
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,40.957,40.957,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.545494,7.43433,0,3.362531,-3.362531,7.092058,50.65746,0.1340221,3.513845,0,0,7.43433
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,38.8767,38.8767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.28164,4.071798,0,0,0,7.092058,50.65746,0.1340221,0,0,0,4.071798
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,36.7075,36.7075,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.28164,4.071798,0,0.5597959,-0.5597959,6.501981,46.44263,0.1340221,0.5849867,0,0,4.071798
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,34.90279,34.90279,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.903635,3.512002,0,0.5321132,-0.5321132,5.941085,42.43623,0.1340221,0.5560583,0,0,3.512002
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,33.4537,33.4537,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.494872,2.979889,0,0.3231089,-0.3231089,5.600498,40.00348,0.1340221,0.3376488,0,0,2.979889
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,31.97793,31.97793,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.853882,2.65678,0,0.04019487,-0.04019487,5.558129,39.70084,0.1340221,0.04200364,0,0,2.65678
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,30.80443,30.80443,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.898543,2.616585,0,0.4924737,-0.4924737,5.039016,35.9929,0.1340221,0.514635,0,0,2.616585
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007768318,29.8068,29.75539,0.1663379,0.1663379,0,-1,0,0.1663379,4.670203,0,0,0,0.007768318,0.1750925,0.1663379,0,0,9.445736,2.124112,0,0.1673242,-0.1673242,4.862641,34.73308,0.1340221,0.1829717,0.006214655,0,2.13188
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09469362,29.30458,28.67968,0.4193186,0.4193186,0,-1,0,0.4193186,22.58274,0,0,0,0.09469362,0.441388,0.4193186,0,0,9.631652,1.956788,0,0.3466944,-0.3466944,4.497193,32.12274,0.1340221,0.4612505,0.0757549,0,2.051481
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1953755,28.89012,27.60397,0,0,0,0,0,0,0,0,0,0,0.1953755,0,0,0,0,10.01687,1.610093,0.1953755,0,0.1953755,4.682542,33.44667,0.133912,0,0.1563004,0,1.805469
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3111703,28.72582,26.67939,0.2357662,0.2357662,0,0,0,0.2357662,131.9826,0,0,0,0.3111703,0.2481749,0.2357662,0,0,9.821492,1.785931,0.06299535,0,0.06299535,4.742305,33.87354,0.1338765,0.2593428,0.2489362,0,2.097102
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.777132,30.96094,25.78148,0.9208508,0.9208508,0,0,0,0.9208508,84.39282,0,1.110223E-16,0,0.777132,0.9693167,0.9208508,0,0,9.758496,1.842627,0,0.1921847,-0.1921847,4.539725,32.42654,0.1338765,1.012936,0.6217056,0,2.619759
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.352178,36.52539,27.20391,1.902063,1.902063,5,0,1.53,1.902063,71.09008,0,0,0,1.352178,0,0,3.097937,2.94304,9.972035,1.650442,4.295218,0,4.295218,8.614527,61.53221,0.1361985,2.092269,1.081742,5,3.00262
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.52324,50.0892,31.13336,1.360126,1.360126,0,-1,0,1.360126,185.5152,0,0,0,2.52324,1.431711,1.360126,0,0,5.676817,5.516139,1.091529,0,1.091529,9.650042,68.92873,0.1355875,1.496138,2.018592,0,8.039379
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.109402,51.08464,35.13394,2.170087,2.170087,0,0,0,2.170087,97.20359,4.440892E-16,0,0,2.109402,2.284302,2.170087,0,0,4.585288,6.498515,0,0.1748997,-0.1748997,9.465681,67.61188,0.1355875,2.387095,1.687522,0,8.607917
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.346997,57.1026,38.62777,0,0,0,0,0,0,0,0,0,0,2.346997,0,0,0,0,4.779621,6.323615,2.346997,0,2.346997,11.69224,83.51582,0.1342922,0,1.877598,0,8.670612
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.564689,54.01645,41.9527,0,0,0,0,0,0,0,0,0,0,1.564689,0,0,0,0,2.432624,8.435913,1.564689,0,1.564689,13.17663,94.11862,0.1334424,0,1.251751,0,10.0006
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.101614,53.60559,45.13538,0.4561962,0.4561962,0,0,0,0.4561962,241.478,0,0,0,1.101614,0.4802065,0.4561962,0,0,0.8679346,9.844133,0.621407,0,0.621407,13.76615,98.32945,0.1331078,0.5018159,0.8812909,0,10.94575
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.068715,55.45523,47.13566,1.975354,1.975354,0,-1,0,1.975354,54.10242,0,2.220446E-16,0,1.068715,2.07932,1.975354,0,0,0.2465277,10.4034,0,1.010606,-1.010606,12.70088,90.72038,0.1331078,2.17289,0.8549717,0,11.47211
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8283702,54.43833,48.03357,2.090034,2.090034,0,-1,0,2.090034,39.63428,4.440892E-16,0,0,0.8283702,2.200036,2.090034,0,0,1.369423,9.392794,0,1.371666,-1.371666,11.25502,80.39281,0.1331078,2.299038,0.6626961,0,10.22116
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3897182,51.86697,48.90481,0,0,0,-1,0,0,0,0,0,0,0.3897182,0,0,0,0,2.893497,8.021128,0.3897182,0,0.3897182,11.62473,83.03366,0.1328989,0,0.3117746,0,8.410846
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5118244,52.09871,48.20248,2.112224,2.112224,0,-1,0,2.112224,24.23154,0,0,0,0.5118244,2.223393,2.112224,0,0,2.503778,8.371874,0,1.711569,-1.711569,9.820583,70.14688,0.1328989,2.323446,0.4094595,0,8.883698
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1438448,46.76189,45.70435,2.641325,2.641325,0,-1,0,2.641325,5.445933,0,4.440892E-16,0,0.1438448,2.780342,2.641325,0,0,4.405522,6.660305,0,2.636497,-2.636497,7.041471,50.29612,0.1328989,2.905457,0.1150758,0,6.80415
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06308563,43.66091,43.20621,1.450369,1.450369,0,-1,0,1.450369,4.349626,0,2.220446E-16,0,0.06308563,1.526704,1.450369,0,0,7.334963,4.023808,0,1.463619,-1.463619,5.498682,39.27622,0.1328989,1.595406,0.0504685,0,4.086893
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,41.08146,41.08146,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.961206,2.560189,0,1.303331,-1.303331,4.12485,29.46315,0.1328989,1.361981,0,0,2.560189
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,38.98338,38.98338,1.271416,1.194015,0,-1,0,1.194015,0,0,0.07740141,0.204543,0,1.256857,1.194015,0,0,10.40935,1.256857,0,1.256857,-1.256857,2.800006,20,0.1328989,1.398558,0,0,1.256857
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,36.80529,36.80529,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328989,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,35.00948,35.00948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328989,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,33.53371,33.53371,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328989,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,32.07572,32.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328989,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328989,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02189471,29.97157,29.82651,0.5627019,0.02079998,0,-1,0,0.02079998,105.2632,0,0.5419019,0.6148121,0.02189471,0.02189471,0.02079998,0,0,11.80586,0,0,0,0,2.800006,20,0.1328989,0.6189721,0.01751577,0,0.02189471
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1915343,30.02018,28.7508,0,0,0,-1,0,0,0,0,0,0,0.1915343,0,0,0,0,11.80586,0,0.1915343,0,0.1915343,2.981711,21.29789,0.1327964,0,0.1532274,0,0.1915343
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3587002,30.05282,27.67509,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,122.0798,0,0,0,0.3587002,0,0,3.505263,3.33,11.61433,0.1723809,3.6887,0,3.6887,6.481119,46.29362,0.1339203,0.323207,0.2869602,5,0.5310811
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8916359,32.75772,26.75051,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,827.951,4.440892E-16,0,0,0.8916359,0,0,3.505263,3.33,7.925626,3.492211,4.221636,0,4.221636,10.48611,74.90067,0.1345109,0.1184611,0.7133087,5,4.383847
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.403217,43.11433,25.8526,0.7467148,0.7467148,2.115949,0,0.7426541,0.7467148,321.8387,0,0,0,2.403217,0,0,1.369234,1.300773,3.70399,7.291683,3.70399,0,3.70399,14.00003,100,0.1336052,0.8213862,1.922574,5,9.694901
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.112411,50.76006,27.27503,2.895849,2.895849,0,0,0,2.895849,107.4783,0.06414826,0,0,3.112411,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,3.185434,2.489928,0,13.73769
