Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.59589,60.09465,31.20448,0.4224159,0.4224159,0,-1,0,0.4224159,851.2678,3.151242,0,0,3.59589,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,0.4646574,2.876712,0,14.22116
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.779422,67.13331,35.23173,0.1678886,0.1678886,0,0,0,0.1678886,2251.148,3.602697,0,0,3.779422,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,0.1846775,3.023537,0,14.4047
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.912906,73.27065,38.73446,1.93912,1.93912,0,0,0,1.93912,201.7877,1.871726,0,0,3.912906,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,2.133033,3.130325,0,14.53818
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.424406,72.02544,42.07716,2.632825,2.632825,0,0,0,2.632825,130.0658,0.6530113,0,0,3.424406,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,2.896108,2.739525,0,14.04968
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.950419,70.83974,45.25984,0.4603677,0.4603677,0,0,0,0.4603677,640.8832,2.465822,0,0,2.950419,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,0.5064045,2.360336,0,13.57569
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.058821,55.50546,47.26012,0.8768218,0.8768218,0,-1,0,0.8768218,120.7567,0.1358509,0,0,1.058821,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,0.964504,0.847057,0,11.6841
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.111683,56.89665,48.15803,0,0,0,-1,0,0,0,1.111683,0,0,1.111683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,0,0.8893466,0,11.73696
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.606716,62.12021,49.02927,0,0,0,-1,0,0,0,1.606716,0,0,1.606716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,0,1.285372,0,12.23199
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5154977,52.26433,48.33583,0,0,0,-1,0,0,0,0.5154977,0,0,0.5154977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,0,0.4123982,0,11.14077
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08586228,46.45884,45.82881,0,0,0,-1,0,0,0,0.08586228,0,0,0.08586228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336052,0,0.06868982,0,10.71114
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1115694,44.13726,43.33067,2.024641,2.024641,0,-1,0,2.024641,5.510575,0,0,0,0.1115694,2.131201,2.024641,0,0,0,10.62527,0,2.019632,-2.019632,11.87115,84.79375,0.1336052,2.227105,0.0892555,0,10.73684
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,41.20592,41.20592,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.244035,8.605642,0,0.6952046,-0.6952046,11.13834,79.55941,0.1336052,0.7264888,0,0,8.605642
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,39.10784,39.10784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016485,7.910438,0,0,0,11.13834,79.55941,0.1336052,0,0,0,7.910438
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,36.90308,36.90308,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.016485,7.910438,0,0.1508019,-0.1508019,10.97938,78.42399,0.1336052,0.157588,0,0,7.910438
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,35.10727,35.10727,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.184042,7.759636,0,0.2492588,-0.2492588,10.71664,76.54726,0.1336052,0.2604755,0,0,7.759636
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,33.65817,33.65817,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.460997,7.510377,0,0.5796393,-0.5796393,10.10565,72.18303,0.1336052,0.605723,0,0,7.510377
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,32.1824,32.1824,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.105041,6.930738,0,0.08415172,-0.08415172,10.01694,71.54944,0.1336052,0.08793854,0,0,6.930738
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,30.98223,30.98223,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.198542,6.846586,0,0.146418,-0.146418,9.862603,70.44702,0.1336052,0.1530068,0,0,6.846586
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,29.90652,29.90652,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.361229,6.700168,0,0.3770329,-0.3770329,9.465176,67.60826,0.1336052,0.3939994,0,0,6.700168
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07374156,29.31749,28.83081,0,0,0,-1,0,0,0,0,0,0,0.07374156,0,0,0,0,4.780154,6.323135,0.07374156,0,0.07374156,9.535132,68.10796,0.1335673,0,0.05899325,0,6.396877
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1667421,28.85252,27.7551,0,0,0,0,0,0,0,0,0,0,0.1667421,0,0,0,0,4.706413,6.389503,0.1667421,0,0.1667421,9.693318,69.23785,0.1334817,0,0.1333937,0,6.556245
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.082967,34.1904,26.83052,0.2116623,0.2116623,0,0,0,0.2116623,511.6485,0,0,0,1.082967,0.2228024,0.2116623,0,0,4.539671,6.53957,0.8601643,0,0.8601643,10.50934,75.06657,0.1330421,0.2328285,0.8663734,0,7.622537
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.852512,38.89116,25.93262,0,0,0,0,0,0,0,0,0,0,1.852512,0,0,0,0,3.679507,7.313718,1.852512,0,1.852512,12.26679,87.61974,0.132105,0,1.48201,0,9.16623
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.639106,46.78758,27.38171,1.517444,1.517444,0,0,0,1.517444,173.9179,0,0,0,2.639106,1.597309,1.517444,0,0,1.826994,8.980979,1.041797,0,1.041797,13.25512,94.67927,0.1315838,1.669188,2.111285,0,11.62008
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.160882,55.99882,31.30228,0.01771029,0.01771029,0,-1,0,0.01771029,17847.72,2.357043,0,0,3.160882,0.01864241,0.01771029,0,0,0.7851974,9.918596,0.7851974,0,0.7851974,14.00003,100,0.1311937,0.01948132,2.528706,0,13.07948
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.445629,63.78519,35.38286,0.5554062,0.5554062,0,0,0,0.5554062,620.3801,2.860991,0,0,3.445629,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1311937,0.6109467,2.756503,0,14.0709
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.528601,69.11521,38.90337,0,0,0,0,0,0,0,3.528601,0,0,3.528601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311937,0,2.822881,0,14.15388
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.424121,72.18187,42.20162,0,0,0,0,0,0,0,3.424121,0,0,3.424121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311937,0,2.739297,0,14.0494
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.144315,73.10217,45.3843,0.9198415,0.9198415,0,0,0,0.9198415,341.8322,2.176061,0,0,3.144315,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1311937,1.011826,2.515452,0,13.76959
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.715982,70.97256,47.40237,0,0,0,-1,0,0,0,2.715982,0,0,2.715982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311937,0,2.172785,0,13.34126
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.130887,66.14238,48.28249,0.8056651,0.8056651,0,-1,0,0.8056651,264.4879,1.282818,0,0,2.130887,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1311937,0.8862317,1.704709,0,12.75616
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.372469,60.21637,49.1804,1.887089,1.887089,0,-1,0,1.887089,72.72943,0,0,0,1.372469,1.98641,1.887089,0,0,0,10.62527,0,0.6139405,-0.6139405,13.35288,95.37751,0.1311937,2.075798,1.097975,0,11.99774
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5452808,52.67143,48.50475,1.542246,1.542246,0,-1,0,1.542246,35.35627,0,0,0,0.5452808,1.623417,1.542246,0,0,0.6821561,10.01133,0,1.078136,-1.078136,12.21642,87.25999,0.1311937,1.696471,0.4362247,0,10.55661
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09082666,46.64721,45.97994,0,0,0,-1,0,0,0,0,0,0,0.09082666,0,0,0,0,1.880086,8.933197,0.09082666,0,0.09082666,12.30259,87.87545,0.1311487,0,0.07266133,0,9.024024
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03267878,43.71743,43.4818,1.261118,1.261118,0,-1,0,1.261118,2.591255,0,2.220446E-16,0,0.03267878,1.327492,1.261118,0,0,1.789259,9.014941,0,1.294814,-1.294814,10.93773,78.12652,0.1311487,1.38723,0.02614303,0,9.04762
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,41.35706,41.35706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.227941,7.720128,0,0,0,10.93773,78.12652,0.1311487,0,0,0,7.720128
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,39.2323,39.2323,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.227941,7.720128,0,0.641,-0.641,10.26206,73.30029,0.1311487,0.669845,0,0,7.720128
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,37.02754,37.02754,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.940163,7.079127,0,0.5246883,-0.5246883,9.708991,69.3498,0.1311487,0.5482993,0,0,7.079127
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,35.23173,35.23173,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.52315,6.554439,0,0.266425,-0.266425,9.428155,67.34383,0.1311487,0.2784141,0,0,6.554439
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,33.75596,33.75596,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.819178,6.288014,0,0.555348,-0.555348,8.842767,63.16249,0.1311487,0.5803386,0,0,6.288014
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,32.30687,32.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.436231,5.732666,0,0,0,8.842767,63.16249,0.1311487,0,0,0,5.732666
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,31.08002,31.08002,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.436231,5.732666,0,0.6089285,-0.6089285,8.200899,58.57774,0.1311487,0.6363303,0,0,5.732666
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,30.03098,30.03098,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.112818,5.123738,0,0.1266928,-0.1266928,8.067353,57.62384,0.1311487,0.132394,0,0,5.123738
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1653964,30.05163,28.95527,0.1796333,0.1796333,0,-1,0,0.1796333,92.07447,0,2.775558E-17,0,0.1653964,0.1890877,0.1796333,0,0,6.253588,4.997045,0,0.02369128,-0.02369128,8.04238,57.44546,0.1311487,0.1975967,0.1323171,0,5.162441
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2463838,29.48054,27.85289,0.5637112,0.5637112,0,0,0,0.5637112,43.70746,0,1.110223E-16,0,0.2463838,0.5933802,0.5637112,0,0,6.279912,4.973354,0,0.3469963,-0.3469963,7.676614,54.83285,0.1311487,0.6200823,0.1971071,0,5.219738
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6452037,31.26296,26.95498,0.2531658,0.2531658,0,0,0,0.2531658,254.8542,0,0,0,0.6452037,0.2664903,0.2531658,0,0,6.665463,4.626358,0.3787134,0,0.3787134,8.035893,57.39912,0.1309615,0.2784824,0.5161629,0,5.271561
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6246461,30.20136,26.05708,0.9089556,0.9089556,0,0,0,0.9089556,68.72129,0,1.110223E-16,0,0.6246461,0.9567954,0.9089556,0,0,6.28675,4.967199,0,0.3321493,-0.3321493,7.685777,54.8983,0.1309615,0.9998512,0.4997168,0,5.591846
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.045136,34.62788,27.50617,1.502262,1.502262,0,0,0,1.502262,69.57084,0,0,0,1.045136,1.581328,1.502262,0,0,6.655805,4.63505,0,0.5361921,-0.5361921,7.120581,50.86119,0.1309615,1.652488,0.836109,0,5.680186
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.307428,40.70289,31.45341,2.423656,2.423656,0,-1,0,2.423656,53.94445,0,0,0,1.307428,2.551216,2.423656,0,0,7.251574,4.098858,0,1.243788,-1.243788,5.809513,41.49644,0.1309615,2.666021,1.045942,0,5.406286
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7130979,40.59317,35.55178,1.171874,1.171874,0,0,0,1.171874,60.85106,0,2.220446E-16,0,0.7130979,1.233552,1.171874,0,0,8.633561,2.855069,0,0.520454,-0.520454,5.260906,37.57783,0.1309615,1.289062,0.5704783,0,3.568167
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7555681,44.55823,39.08117,1.584883,1.584883,0,0,0,1.584883,47.67343,0,2.220446E-16,0,0.7555681,1.668298,1.584883,0,0,9.211843,2.334615,0,0.9127298,-0.9127298,4.298805,30.70569,0.1309615,1.743371,0.6044545,0,3.090183
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.136925,50.97005,42.37943,1.3342,1.3342,0,0,0,1.3342,85.21397,0,2.220446E-16,0,1.136925,1.404421,1.3342,0,0,10.22599,1.421886,0,0.2674963,-0.2674963,4.016839,28.69165,0.1309615,1.46762,0.9095399,0,2.55881
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7681074,51.37243,45.55322,2.111191,2.111191,1.25,0,0.50625,2.111191,36.38266,0,0,0,0.7681074,0.9065164,0.8611906,0,0,10.52321,1.154389,0,0.138409,-0.138409,3.870943,27.64954,0.1309615,2.322309,0.6144859,5,1.922497
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3400553,50.10849,47.5535,0,0,0,-1,0,0,0,0,0,0,0.3400553,0,0,0,0,10.67699,1.01598,0.3400553,0,0.3400553,4.193548,29.95385,0.1307939,0,0.2720443,0,1.356036
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8858867,55.35182,48.4603,1.974882,1.974882,0,-1,0,1.974882,44.8577,0,0,0.7481231,0.8858867,2.078823,1.974882,0,0,10.33694,1.32203,0,1.192936,-1.192936,2.936082,20.97198,0.1307939,2.17237,0.7087094,0,2.207917
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.004883,57.27773,49.3582,0,0,0,-1,0,0,0,0,0,0,1.004883,0,0,0,0,11.66242,0.1290937,1.004883,0,1.004883,3.889398,27.78136,0.130301,0,0.8039062,0,1.133976
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5391988,52.77903,48.65588,0,0,0,-1,0,0,0,0,0,0,0.5391988,0,0,0,0,10.65754,1.033488,0.5391988,0,0.5391988,4.400927,31.43513,0.1300381,0,0.4313591,0,1.572687
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1764684,47.461,46.15775,0,0,0,-1,0,0,0,0,0,0,0.1764684,0,0,0,0,10.11834,1.518767,0.1764684,0,0.1764684,4.568339,32.63093,0.1299522,0,0.1411747,0,1.695235
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03003803,43.8497,43.63294,2.286878,1.622245,0,-1,0,1.622245,1.851633,0,0.6646326,0.9161493,0.03003803,1.707627,1.622245,0,0,9.941873,1.677589,0,1.677589,-1.677589,2.800006,20,0.1299522,2.515566,0.02403042,0,1.707627
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,41.50819,41.50819,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299522,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,39.38344,39.38344,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299522,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,37.13422,37.13422,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299522,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,35.35619,35.35619,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299522,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,33.90709,33.90709,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299522,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,32.43133,32.43133,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299522,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,31.20448,31.20448,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299522,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,30.12877,30.12877,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299522,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04893295,29.37612,29.05306,0.1728125,0.04648631,0,-1,0,0.04648631,105.2632,0,0.1263262,0.1807965,0.04893295,0.04893295,0.04648631,0,0,11.80586,0,0,0,0,2.800006,20,0.1299522,0.1900938,0.03914636,0,0.04893295
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1716325,29.08183,27.95068,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,129.822,0,0,0,0.1716325,0,0,3.505263,3.33,11.80586,0,3.501632,0,3.501632,6.121946,43.7281,0.1309459,0.1454267,0.137306,5,0.1716325
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.13064,27.90779,27.05278,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,85.47433,4.440892E-16,0,0,0.13064,0,0,3.505263,3.33,8.304228,3.151469,3.46064,0,3.46064,9.404997,67.17842,0.1319567,0.1681253,0.104512,5,3.282109
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.055318,33.28767,26.15487,0.771383,0.771383,4.276646,0,1.332524,0.771383,136.8085,0,0,0,1.055318,0,0,3.505263,3.33,4.843588,6.266045,4.385318,0,4.385318,13.56528,96.89463,0.1331744,0.8485213,0.8442541,5,7.321363
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.46231,37.79018,27.63064,0.8620261,0.8620261,0,0,0,0.8620261,169.6364,0.0966444,0,0,1.46231,0.9073959,0.8620261,0,0,0.45827,10.21283,0.45827,0,0.45827,14.00003,100,0.1329558,0.9482287,1.169848,0,11.67514
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.559682,50.94199,31.60454,1.681696,1.681696,0,-1,0,1.681696,152.2084,0.7894762,0,0,2.559682,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1329558,1.849865,2.047746,0,13.18496
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.344189,63.14583,35.70291,0,0,0,0,0,0,0,3.344189,0,0,3.344189,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329558,0,2.675351,0,13.96946
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.156611,47.82067,39.25898,1.648905,1.648905,0,0,0,1.648905,70.14414,0,0,0,1.156611,1.73569,1.648905,0,0,0,10.62527,0,0.5790793,-0.5790793,13.38962,95.63998,0.1329558,1.813796,0.9252884,0,11.78189
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.297879,61.18506,42.5839,0.9765679,0.9765679,0,0,0,0.9765679,235.3016,0.6264917,0,0,2.297879,1.027966,0.9765679,0,0,0.6434215,10.0462,0.6434215,0,0.6434215,14.00003,100,0.1326501,1.074225,1.838303,0,12.34407
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.077068,62.72579,45.73102,0,0,0,0,0,0,0,2.077068,0,0,2.077068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326501,0,1.661654,0,12.70234
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.308414,67.26074,47.75797,0.05704467,0.05704467,0,-1,0,0.05704467,4046.677,2.248367,0,0,2.308414,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1326501,0.06274914,1.846731,0,12.93369
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.109318,57.37773,48.62921,0.2258538,0.2258538,0,-1,0,0.2258538,491.1667,0.8715776,0,0,1.109318,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1326501,0.2484392,0.8874547,0,11.73459
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5919551,54.1026,49.53601,0.9966245,0.9966245,0,-1,0,0.9966245,59.396,0,0,0,0.5919551,1.049078,0.9966245,0,0,0,10.62527,0,0.4571233,-0.4571233,13.51818,96.55822,0.1326501,1.096287,0.4735641,0,11.21723
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5406677,52.9734,48.83368,1.297556,1.297556,0,-1,0,1.297556,41.66816,0,0,0,0.5406677,1.365848,1.297556,0,0,0.5079148,10.16815,0,0.8251808,-0.8251808,12.64836,90.34525,0.1326501,1.427312,0.4325341,0,10.70882
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.196727,47.79152,46.33555,0,0,0,-1,0,0,0,0,0,0,0.196727,0,0,0,0,1.424782,9.34297,0.196727,0,0.196727,12.83499,91.67834,0.1325569,0,0.1573816,0,9.539697
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04466429,44.12473,43.80185,0,0,0,-1,0,0,0,0,0,0,0.04466429,0,0,0,0,1.228055,9.520024,0.04466429,0,0.04466429,12.87736,91.981,0.1325358,0,0.03573143,0,9.564689
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,41.65932,41.65932,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.183391,9.560223,0,3.505263,-3.505263,9.182493,65.5891,0.1325358,4.351261,0,0,9.560223
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,39.5079,39.5079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.078128,6.054959,0,0,0,9.182493,65.5891,0.1325358,0,0,0,6.054959
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,37.27647,37.27647,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.078128,6.054959,0,0.2765552,-0.2765552,8.890978,63.50686,0.1325358,0.2890002,0,0,6.054959
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,35.50732,35.50732,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.385412,5.778404,0,0.03354491,-0.03354491,8.855618,63.25429,0.1325358,0.03505443,0,0,5.778404
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,34.03156,34.03156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.422684,5.744859,0,0,0,8.855618,63.25429,0.1325358,0,0,0,5.744859
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,32.55579,32.55579,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.422684,5.744859,0,0.5595068,-0.5595068,8.265846,59.04165,0.1325358,0.5846846,0,0,5.744859
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,31.32895,31.32895,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.044358,5.185352,0,0.4083638,-0.4083638,7.835393,55.96698,0.1325358,0.4267401,0,0,5.185352
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,30.25324,30.25324,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.498096,4.776989,0,0.1947373,-0.1947373,7.630122,54.50077,0.1325358,0.2035004,0,0,4.776989
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.136438,30.0821,29.17753,0,0,0,-1,0,0,0,0,0,0,0.136438,0,0,0,0,6.71447,4.582251,0.136438,0,0.136438,7.759559,55.42531,0.1324712,0,0.1091504,0,4.718689
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3479315,30.36806,28.05737,0,0,0,0,0,0,0,0,0,0,0.3479315,0,0,0,0,6.578032,4.705045,0.3479315,0,0.3479315,8.089636,57.783,0.1323069,0,0.2783452,0,5.052977
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.5960416,31.12705,27.15057,0.621475,0.621475,0,0,0,0.621475,95.90758,0,0,0,0.5960416,0.6541843,0.621475,0,0,6.230101,5.018184,0,0.05814262,-0.05814262,8.028348,57.34523,0.1323069,0.6836225,0.4768333,0,5.614225
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.725107,31.11657,26.27933,2.437238,2.437238,0,0,0,2.437238,29.75118,0,4.440892E-16,0,0.725107,2.565514,2.437238,0,0,6.294703,4.960041,0,1.840407,-1.840407,6.088389,43.48841,0.1323069,2.680962,0.5800856,0,5.685148
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4675563,30.86958,27.7551,0.6600347,0.6600347,0,0,0,0.6600347,70.83815,0,0,0,0.4675563,0.6947733,0.6600347,0,0,8.3396,3.119635,0,0.227217,-0.227217,5.848881,41.77764,0.1323069,0.7260381,0.3740451,0,3.587191
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.731569,52.59071,31.729,0,0,0,-1,0,0,0,0,0,0,2.731569,0,0,0,0,8.592063,2.892418,2.731569,0,2.731569,8.440275,60.28756,0.1310312,0,2.185255,0,5.623986
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.67079,48.25691,35.85404,0,0,0,0,0,0,0,0,0,0,1.67079,0,0,0,0,5.860494,5.35083,1.67079,0,1.67079,10.02533,71.60932,0.1302629,0,1.336632,0,7.021619
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.414577,50.05233,39.42789,0.559824,0.559824,0,0,0,0.559824,252.6824,0,0,0,1.414577,0.5892885,0.559824,0,0,4.189704,6.85454,0.8252884,0,0.8252884,10.80826,77.20172,0.1298867,0.6158065,1.131661,0,8.269117
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7939336,48.66198,42.75281,0,0,0,0,0,0,0,0,0,0,0.7939336,0,0,0,0,3.364416,7.5973,0.7939336,0,0.7939336,11.56145,82.58165,0.1295269,0,0.6351469,0,8.391233
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.159101,54.92673,45.93549,0.09705152,0.09705152,0,0,0,0.09705152,1194.315,0,0,0,1.159101,0.1021595,0.09705152,0,0,2.570482,8.31184,1.056941,0,1.056941,12.56416,89.7438,0.1290509,0.1067567,0.9272805,0,9.470941
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8018116,54.1221,47.93578,0.6329663,0.6329663,0,-1,0,0.6329663,126.6753,0,0,0,0.8018116,0.6662803,0.6329663,0,0,1.513541,9.263087,0.1355314,0,0.1355314,12.69273,90.66219,0.1289901,0.6962629,0.6414493,0,10.0649
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.168406,58.06466,48.80701,2.379966,2.379966,0,-1,0,2.379966,49.09339,0,0,0,1.168406,2.505228,2.379966,0,0,1.37801,9.385065,0,1.336821,-1.336821,11.2836,80.59698,0.1289901,2.617963,0.9347249,0,10.55347
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4410461,53.08435,49.70492,0.9690331,0.9690331,0,-1,0,0.9690331,45.51404,0,0,0,0.4410461,1.020035,0.9690331,0,0,2.863367,8.048244,0,0.5789887,-0.5789887,10.67329,76.23765,0.1289901,1.065936,0.3528369,0,8.48929
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4588522,52.51408,49.01149,1.650192,1.650192,0,-1,0,1.650192,27.80598,0,2.220446E-16,0,0.4588522,1.737045,1.650192,0,0,3.506688,7.469255,0,1.278192,-1.278192,9.325958,66.61385,0.1289901,1.815212,0.3670818,0,7.928107
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1613519,47.67103,46.47779,2.527624,2.527624,0,-1,0,2.527624,6.383542,0,4.440892E-16,0,0.1613519,2.660656,2.527624,0,0,4.926902,6.191062,0,2.499305,-2.499305,6.69146,47.79605,0.1289901,2.780386,0.1290815,0,6.352415
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02876052,44.18764,43.97965,1.702241,1.702241,0,-1,0,1.702241,1.689568,0,2.220446E-16,0,0.02876052,1.791833,1.702241,0,0,7.703907,3.691758,0,1.763073,-1.763073,4.833018,34.52149,0.1289901,1.872466,0.02300842,0,3.720519
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,41.80156,41.80156,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.662876,1.928685,0,0.5665131,-0.5665131,4.235861,30.25609,0.1289901,0.5920062,0,0,1.928685
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,39.65903,39.65903,1.760966,1.294064,0,-1,0,1.294064,0,0,0.466902,0.6429986,0,1.362172,1.294064,0,0,10.29234,1.362172,0,1.362172,-1.362172,2.800006,20,0.1289901,1.937062,0,0,1.362172
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,37.40093,37.40093,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289901,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,35.63179,35.63179,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289901,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,34.18269,34.18269,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289901,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,32.70692,32.70692,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289901,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,31.45341,31.45341,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289901,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,30.3777,30.3777,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289901,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04235101,29.58194,29.30199,0.6642028,0.04023346,0,-1,0,0.04023346,105.2632,0,0.6239693,0.7225764,0.04235101,0.04235101,0.04023346,0,0,11.80586,0,0,0,0,2.800006,20,0.1289901,0.7306231,0.0338808,0,0.04235101
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1113331,28.91484,28.18183,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.19217,4.440892E-16,0,0,0.1113331,0,0,3.505263,3.33,11.80586,0,3.441333,0,3.441333,6.064741,43.31949,0.1303375,0.5518455,0.08906652,5,0.1113331
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9814289,33.93449,27.27503,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,181.0406,4.440892E-16,0,0,0.9814289,0,0,3.505263,3.33,8.364527,3.0972,4.311429,0,4.311429,10.15492,72.53501,0.1313073,0.5963145,0.7851431,5,4.078629
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.835551,39.24531,26.37712,2.615951,2.615951,4.72262,0,1.454275,2.615951,70.16766,0,0,0,1.835551,0,0,2.10667,2.001336,4.053098,6.977486,3.836887,0,3.836887,13.79491,98.53489,0.1331431,2.877546,1.468441,5,8.813037
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.927,49.83164,27.87956,1.61487,1.61487,0,0,0,1.61487,181.253,1.010926,0,0,2.927,1.699863,1.61487,0,0,0.2162108,10.43068,0.2162108,0,0.2162108,14.00003,100,0.133047,1.776357,2.3416,0,13.35768
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.149588,56.58619,31.88014,1.938166,1.938166,0,-1,0,1.938166,162.5036,1.109414,0,0,3.149588,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.133047,2.131982,2.519671,0,13.77486
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.435526,64.49204,36.03185,0.2213518,0.2213518,0,0,0,0.2213518,1552.066,3.202524,0,0,3.435526,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.133047,0.243487,2.74842,0,14.0608
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.519701,69.91688,39.60569,0,0,0,0,0,0,0,3.519701,0,0,3.519701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133047,0,2.815761,0,14.14498
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.000238,80.1091,42.93061,1.83363,1.83363,0,0,0,1.83363,218.1595,2.070101,0,0,4.000238,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.133047,2.016994,3.200191,0,14.62551
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.381675,76.73511,46.1044,1.987322,1.987322,0,0,0,1.987322,170.1625,1.289758,0,0,3.381675,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.133047,2.186054,2.70534,0,14.00695
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.912369,73.93732,48.10469,0,0,0,-1,0,0,0,2.912369,0,0,2.912369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133047,0,2.329895,0,13.53764
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.134801,66.98533,48.98482,1.531437,1.531437,0,-1,0,1.531437,139.3985,0.5227619,0,0,2.134801,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.133047,1.68458,1.707841,0,12.76007
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.379274,61.03636,49.88272,1.75762,1.75762,0,-1,0,1.75762,78.47396,0,0,0,1.379274,1.850126,1.75762,0,0,0,10.62527,0,0.4708522,-0.4708522,13.50371,96.45485,0.133047,1.933382,1.103419,0,12.00455
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4793683,52.84771,49.1804,3.261927,3.261927,0,-1,0,3.261927,14.69586,0,0,0.2581199,0.4793683,3.433608,3.261927,0,0,0.5231691,10.15442,0,2.954239,-2.954239,10.38966,74.21174,0.133047,3.58812,0.3834946,0,10.63379
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08486991,47.28165,46.65559,2.707657,2.707657,0,-1,0,2.707657,3.134441,0,0,0,0.08486991,2.850165,2.707657,0,0,3.805657,7.200182,0,2.765295,-2.765295,7.474788,53.39123,0.133047,2.978422,0.06789593,0,7.285053
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02575338,44.31718,44.13079,2.45794,2.45794,0,-1,0,2.45794,1.047763,0,0,0,0.02575338,2.587305,2.45794,0,0,6.878207,4.434887,0,2.561551,-2.561551,4.774675,34.10476,0.133047,2.703733,0.02060271,0,4.460641
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,41.97937,41.97937,5.947108,1.779669,0,-1,0,1.779669,0,0,4.167439,4.762149,0,1.873336,1.779669,0,0,9.724376,1.873336,0,1.873336,-1.873336,2.800006,20,0.133047,6.541819,0,0,1.873336
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,39.80128,39.80128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133047,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,37.55206,37.55206,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133047,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,35.78292,35.78292,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133047,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,34.33382,34.33382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133047,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,32.85806,32.85806,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133047,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,31.60454,31.60454,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133047,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,30.50216,30.50216,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133047,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04274844,29.70924,29.42645,0,0,0,-1,0,0,0,0,0,0,0.04274844,0,0,0,0,11.80586,0,0.04274844,0,0.04274844,2.84056,20.28968,0.133028,0,0.03419876,0,0.04274844
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1008067,28.97021,28.30629,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.24652,4.440892E-16,0,0,0.1008067,0,0,3.505263,3.33,11.76311,0.0384736,3.430807,0,3.430807,6.095309,43.53784,0.1347642,1.082195,0.08064535,5,0.1392803
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8329703,33.02037,27.39949,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,238.6896,0,0,0,0.8329703,0,0,3.505263,3.33,8.332305,3.1262,4.162971,0,4.162971,10.04465,71.74735,0.1355094,0.3838741,0.6663763,5,3.95917
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.83128,39.37702,26.52826,1.70665,1.70665,3.927802,0,1.23729,1.70665,107.3026,0,0,0,1.83128,0,0,2.221152,2.110094,4.169335,6.872873,3.941375,0,3.941375,13.78377,98.45528,0.1364034,1.877315,1.465024,5,8.704153
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.163445,52.11478,28.03069,1.038435,1.038435,0,0,0,1.038435,304.6358,1.842395,0,0,3.163445,1.09309,1.038435,0,0,0.2279603,10.42011,0.2279603,0,0.2279603,14.00003,100,0.1363036,1.142279,2.530756,0,13.58356
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.375188,58.93292,32.03127,1.709073,1.709073,0,-1,0,1.709073,197.4864,1.576163,0,0,3.375188,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1363036,1.879981,2.70015,0,14.00046
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.433316,64.65822,36.18298,0.5718176,0.5718176,0,0,0,0.5718176,600.4216,2.831403,0,0,3.433316,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1363036,0.6289993,2.746653,0,14.05859
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.649359,61.23768,39.78349,1.729758,1.729758,0,0,0,1.729758,153.1636,0.8285615,0,0,2.649359,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1363036,1.902734,2.119488,0,13.27463
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.038152,69.12239,43.10842,1.068323,1.068323,0,0,0,1.068323,284.385,1.913601,0,0,3.038152,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1363036,1.175156,2.430521,0,13.66343
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.782,70.30876,46.28221,0.682828,0.682828,0,0,0,0.682828,407.4232,2.063233,0,0,2.782,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1363036,0.7511108,2.2256,0,13.40727
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.757609,72.48009,48.28249,0.02857206,0.02857206,0,-1,0,0.02857206,9651.418,2.727533,0,0,2.757609,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1363036,0.03142927,2.206087,0,13.38288
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.43882,60.76727,49.15373,1.831436,1.831436,0,-1,0,1.831436,78.56241,0,0,0,1.43882,1.927828,1.831436,0,0,0,10.62527,0,0.4890072,-0.4890072,13.48457,96.31816,0.1363036,2.01458,1.151056,0,12.06409
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.340454,60.88922,50.06053,1.212625,1.212625,0,-1,0,1.212625,110.5415,0,0,0,1.340454,1.276447,1.212625,0,0,0.5433413,10.13627,0.06400695,0,0.06400695,13.54529,96.75189,0.1362755,1.333887,1.072363,0,11.47672
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4886494,53.10285,49.3582,1.797567,1.797567,0,-1,0,1.797567,27.18394,0,2.220446E-16,0,0.4886494,1.892175,1.797567,0,0,0.4793344,10.19387,0,1.403526,-1.403526,12.06585,86.18443,0.1362755,1.977323,0.3909195,0,10.68252
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.107783,47.63027,46.8334,0,0,0,-1,0,0,0,0,0,0,0.107783,0,0,0,0,2.038808,8.790347,0.107783,0,0.107783,12.1681,86.9148,0.1362284,0,0.08622637,0,8.89813
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03901432,44.61818,44.33526,2.993505,2.993505,0,-1,0,2.993505,1.303299,0,4.440892E-16,0,0.03901432,3.151058,2.993505,0,0,1.931025,8.887352,0,3.112044,-3.112044,8.887714,63.48355,0.1362284,3.292856,0.03121146,0,8.926366
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,42.15717,42.15717,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.388852,5.775308,0,2.589824,-2.589824,6.1578,43.9842,0.1362284,2.706367,0,0,5.775308
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,39.97908,39.97908,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.266435,3.185483,0,2.749147,-2.749147,3.259945,23.28527,0.1362284,2.872859,0,0,3.185483
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,37.72987,37.72987,0.8741695,0.4145196,0,-1,0,0.4145196,0,0,0.4596498,0.5470667,0,0.4363365,0.4145196,0,0,11.32104,0.4363365,0,0.4363365,-0.4363365,2.800006,20,0.1362284,0.9615864,0,0,0.4363365
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,35.95184,35.95184,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362284,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,34.47607,34.47607,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362284,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,32.98252,32.98252,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362284,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,31.70233,31.70233,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362284,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,30.62663,30.62663,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362284,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04069489,29.80248,29.53313,0.4686188,0.03866014,0,-1,0,0.03866014,105.2632,0,0.4299587,0.5077487,0.04069489,0.04069489,0.03866014,0,0,11.80586,0,0,0,0,2.800006,20,0.1362284,0.5154807,0.03255591,0,0.04069489
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1402914,29.35686,28.43075,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.38942,4.440892E-16,0,0,0.1402914,0,0,3.505263,3.33,11.80586,0,3.470291,0,3.470291,6.092213,43.51572,0.1377235,0.9415861,0.1122331,5,0.1402914
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9584922,34.04087,27.53284,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,201.9992,0,0,0,0.9584922,0,0,3.505263,3.33,8.335568,3.123262,4.288492,0,4.288492,10.16063,72.57581,0.138467,0.5219532,0.7667937,5,4.081754
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.82769,39.45592,26.62605,1.783024,1.783024,3.891441,0,1.227363,1.783024,102.5051,0,0,0,1.82769,0,0,2.108417,2.002996,4.047077,6.982905,3.830687,0,3.830687,13.79474,98.53368,0.1393051,1.961326,1.462152,5,8.810596
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.619332,47.50497,28.15516,0.5228786,0.5228786,0,0,0,0.5228786,500.9446,1.852543,0,0,2.619332,0.5503986,0.5228786,0,0,0.2163902,10.43052,0.2163902,0,0.2163902,14.00003,100,0.1392119,0.5751665,2.095466,0,13.04986
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.144106,56.89744,32.1824,0,0,0,-1,0,0,0,3.144106,0,0,3.144106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392119,0,2.515285,0,13.76938
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.43074,64.84286,36.35189,2.225486,2.225486,0,0,0,2.225486,154.1569,1.088124,0,0,3.43074,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1392119,2.448034,2.744592,0,14.05601
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.514663,70.34016,39.97908,2.364397,2.364397,0,0,0,2.364397,148.6495,1.025824,0,0,3.514663,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1392119,2.600836,2.81173,0,14.13994
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.413335,73.47694,43.304,0.5839617,0.5839617,0,0,0,0.5839617,584.5135,2.798638,0,0,3.413335,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1392119,0.6423578,2.730668,0,14.03861
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.138211,74.41216,46.47779,2.913901,2.913901,0,0,0,2.913901,107.6979,0.07094708,0,0,3.138211,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1392119,3.205291,2.510569,0,13.76349
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.714887,72.29502,48.50475,1.404036,1.404036,0,-1,0,1.404036,193.363,1.236954,0,0,2.714887,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1392119,1.54444,2.17191,0,13.34016
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.135108,67.44761,49.38487,0.7619892,0.7619892,0,-1,0,0.7619892,280.2019,1.333014,0,0,2.135108,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1392119,0.8381881,1.708086,0,12.76038
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.381523,61.43192,50.22944,0.06386603,0.06386603,0,-1,0,0.06386603,2163.158,1.314296,0,0,1.381523,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1392119,0.07025264,1.105219,0,12.0068
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4821911,53.25262,49.55379,0.6249316,0.6249316,0,-1,0,0.6249316,77.15901,0,0,0,0.4821911,0.6578228,0.6249316,0,0,0,10.62527,0,0.1756317,-0.1756317,13.8149,98.67763,0.1392119,0.6874248,0.3857529,0,11.10747
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08159671,47.63226,47.02898,3.802891,3.33,0,-1,0,3.33,2.450352,0,0.4728916,0.8531807,0.08159671,3.505263,3.33,0,0,0.1951463,10.44964,0,3.423666,-3.423666,10.20603,72.9001,0.1392119,4.183181,0.06527737,0,10.53124
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02364333,44.70239,44.53085,1.534543,1.534543,0,-1,0,1.534543,1.540741,0,4.440892E-16,0,0.02364333,1.615308,1.534543,0,0,3.99922,7.025976,0,1.591665,-1.591665,8.528273,60.91611,0.1392119,1.687997,0.01891467,0,7.049619
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,42.35275,42.35275,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.767736,5.434311,0,2.60338,-2.60338,5.784069,41.31469,0.1392119,2.720533,0,0,5.434311
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,40.15688,40.15688,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.660381,2.830931,0,1.095322,-1.095322,4.629498,33.06778,0.1392119,1.144611,0,0,2.830931
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,37.881,37.881,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.877405,1.73561,0,0.8645446,-0.8645446,3.718189,26.55844,0.1392119,0.9034492,0,0,1.73561
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,36.10297,36.10297,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.83801,0.8710648,0,0.7240426,-0.7240426,2.954981,21.10696,0.1392119,0.7566245,0,0,0.8710648
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,34.6272,34.6272,0.5647209,0.1396711,0,-1,0,0.1396711,0,0,0.4250498,0.4815218,0,0.1470222,0.1396711,0,0,11.6425,0.1470222,0,0.1470222,-0.1470222,2.800006,20,0.1392119,0.621193,0,0,0.1470222
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,33.15143,33.15143,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392119,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,31.88014,31.88014,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392119,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,30.77776,30.77776,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392119,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04504185,29.97381,29.67538,0,0,0,-1,0,0,0,0,0,0,0.04504185,0,0,0,0,11.80586,0,0.04504185,0,0.04504185,2.842736,20.30522,0.1391925,0,0.03603348,0,0.04504185
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2854751,30.45207,28.55521,0,0,0,0,0,0,0,0,0,0,0.2854751,0,0,0,0,11.76082,0.04053767,0.2854751,0,0.2854751,3.113561,22.23968,0.1390697,0,0.2283801,0,0.3260128
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7132126,32.47192,27.67509,0.2254703,0.2254703,0,0,0,0.2254703,316.3222,0,0,0,0.7132126,0.2373372,0.2254703,0,0,11.47534,0.2974652,0.4758755,0,0.4758755,3.565017,25.46435,0.1388656,0.2480173,0.5705701,0,1.010678
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.551368,37.53874,26.77718,0,0,0,0,0,0,0,0,0,0,1.551368,0,0,0,0,10.99947,0.7257531,1.551368,0,1.551368,5.036774,35.97688,0.1382042,0,1.241095,0,2.277121
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.590368,47.4637,28.33296,2.526578,2.526578,5,0,1.53,2.526578,102.5247,0,0,0,2.590368,0,0,2.473422,2.349751,9.4481,2.121984,4.940118,0,4.940118,9.723381,69.45258,0.1395795,2.779236,2.072294,5,4.712352
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.152343,48.33725,32.35132,1.087051,1.087051,0,-1,0,1.087051,197.9982,0,0,0,2.152343,1.144265,1.087051,0,0,4.507981,6.568091,1.008078,0,1.008078,10.67973,76.28362,0.1391552,1.195757,1.721874,0,8.720433
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.002166,51.73444,36.52969,0.3393515,0.3393515,0,0,0,0.3393515,589.9978,0,0,0,2.002166,0.3572121,0.3393515,0,0,3.499903,7.475361,1.644954,0,1.644954,12.24027,87.43031,0.1384685,0.3732866,1.601733,0,9.477528
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.011896,65.27222,40.18355,2.188151,2.188151,0,0,0,2.188151,137.6457,0,0,0,3.011896,2.303317,2.188151,0,0,1.854949,8.95582,0.7085788,0,0.7085788,12.91249,92.23186,0.1381747,2.406966,2.409517,0,11.96772
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.410253,73.73962,43.53514,1.914057,1.914057,0,0,0,1.914057,178.1688,0.2490856,0,0,3.410253,2.014797,1.914057,0,0,1.14637,9.593541,1.14637,0,1.14637,14.00003,100,0.1377021,2.105463,2.728202,0,13.00379
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.170877,75.03999,46.68226,1.40472,1.40472,0,0,0,1.40472,225.7301,1.692224,0,0,3.170877,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1377021,1.545192,2.536701,0,13.79615
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.8677,64.14349,48.70922,0,0,0,-1,0,0,0,1.8677,0,0,1.8677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377021,0,1.49416,0,12.49297
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.253734,68.83836,49.58046,0.7438751,0.7438751,0,-1,0,0.7438751,302.972,1.470707,0,0,2.253734,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1377021,0.8182627,1.802987,0,12.87901
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.662857,64.17882,50.43391,2.567179,2.567179,0,-1,0,2.567179,64.7737,0,0,0,1.662857,2.702293,2.567179,0,0,0,10.62527,0,1.039437,-1.039437,12.90437,92.17385,0.1377021,2.823897,1.330285,0,12.28813
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5702382,54.15898,49.75826,1.385019,1.385019,0,-1,0,1.385019,41.17188,0,0,0,0.5702382,1.457914,1.385019,0,0,1.15493,9.585837,0,0.8876761,-0.8876761,11.96867,85.49035,0.1377021,1.52352,0.4561905,0,10.15608
