Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.757074,87.20453,60.10641,1.836831,1.836831,0,0,0,1.836831,150.0995,0.8235682,0,0,2.757074,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1087028,2.020514,2.20566,0,13.38235
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.351532,84.2325,61.66219,3.298016,3.298016,0,-1,0,3.298016,71.3014,0,0,0.2978176,2.351532,3.471596,3.298016,0,0,0,10.62527,0,1.120064,-1.120064,12.81938,91.5668,0.1087028,3.627818,1.881225,0,12.97681
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.793902,78.58559,62.1067,0.4375073,0.4375073,0,-1,0,0.4375073,410.028,0.0888525,0,0,1.793902,0.460534,0.4375073,0,0,1.244516,9.50521,1.244516,0,1.244516,14.00003,100,0.1085595,0.481258,1.435122,0,11.29911
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.06433,71.90442,62.60455,1.06732,1.06732,0,-1,0,1.06732,99.71981,0,0,0,1.06433,1.123495,1.06732,0,0,0,10.62527,0,0.05916526,-0.05916526,13.93766,99.55453,0.1085595,1.174052,0.851464,0,11.6896
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,61.81333,61.81333,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.06573918,10.56611,0,0.150886,-0.150886,13.77861,98.41848,0.1085595,0.1576759,0,0,10.56611
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,59.70636,59.70636,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.2333903,10.41522,0,1.673355,-1.673355,12.01474,85.81943,0.1085595,1.748656,0,0,10.41522
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,57.66162,57.66162,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.092673,8.741868,0,3.329671,-3.329671,8.504963,60.74961,0.1085595,3.479506,0,0,8.741868
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.792308,5.412197,0,0,0,8.504963,60.74961,0.1085595,0,0,0,5.412197
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,53.01206,53.01206,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.792308,5.412197,0,2.554879,-2.554879,5.811884,41.51337,0.1085595,2.669848,0,0,5.412197
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,50.50504,50.50504,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.631062,2.857319,0,0.5504013,-0.5504013,5.23171,37.36928,0.1085595,0.5751694,0,0,2.857319
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,48.55809,48.55809,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.242619,2.306917,0,0.2118864,-0.2118864,5.008362,35.77394,0.1085595,0.2214213,0,0,2.306917
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,47.15344,47.15344,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.478048,2.095031,0,0.1086285,-0.1086285,4.893857,34.95605,0.1085595,0.1135168,0,0,2.095031
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,45.60655,45.60655,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.598746,1.986402,0,0.3644991,-0.3644991,4.509642,32.21166,0.1085595,0.3809015,0,0,1.986402
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,44.28192,44.28192,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,10.00375,1.621903,0,0.7469909,-0.7469909,3.722244,26.58741,0.1085595,0.7806055,0,0,1.621903
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,43.20621,43.20621,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.83374,0.8749124,0,0.471085,-0.471085,3.225677,23.0405,0.1085595,0.4922838,0,0,0.8749124
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,42.03271,42.03271,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.35716,0.4038274,0,0.2677302,-0.2677302,2.943465,21.0247,0.1085595,0.2797781,0,0,0.4038274
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,41.08146,41.08146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65464,0.1360971,0,0,0,2.943465,21.0247,0.1085595,0,0,0,0.1360971
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.853474,46.64931,40.37914,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,144.1735,4.440892E-16,0,0,0.853474,0,0,3.505263,3.33,11.65464,0.1360971,4.183474,0,4.183474,6.912257,49.37316,0.1089912,0.6511749,0.6827792,5,0.9895712
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.71408,52.73583,39.63236,1.356718,1.356718,4.664991,0,1.438542,1.356718,126.3401,0,0,0,1.71408,0,0,3.308273,3.142859,7.471167,3.901224,4.856939,0,4.856939,11.51995,82.28522,0.1095225,1.49239,1.371264,5,5.615304
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.427597,61.15537,41.50819,0,0,0,0,0,0,0,0,0,0,2.427597,0,0,0,0,2.614228,8.272469,2.427597,0,2.427597,13.82297,98.73533,0.1092443,0,1.942078,0,10.70007
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.868879,71.25797,46.30888,0.268367,0.268367,0,-1,0,0.268367,1069.013,2.399756,0,0,2.868879,0.2824916,0.268367,0,0,0.1866313,10.45731,0.1866313,0,0.1866313,14.00003,100,0.109223,0.2952037,2.295103,0,13.32618
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.085985,79.57561,51.01178,0,0,0,0,0,0,0,3.085985,0,0,3.085985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.109223,0,2.468788,0,13.71126
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.125485,84.98653,54.80788,1.23672,1.23672,0,0,0,1.23672,252.7237,1.823675,0,0,3.125485,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.109223,1.360392,2.500388,0,13.75076
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.015419,87.25843,57.60828,0.8064978,0.8064978,0,0,0,0.8064978,373.8905,2.166474,0,0,3.015419,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.109223,0.8871475,2.412335,0,13.64069
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.748348,87.2881,60.25755,0.7236924,0.7236924,0,0,0,0.7236924,379.7675,1.986567,0,0,2.748348,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.109223,0.7960616,2.198678,0,13.37362
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.342552,84.3115,61.81333,0.03790252,0.03790252,0,-1,0,0.03790252,6180.466,2.302655,0,0,2.342552,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.109223,0.04169277,1.874042,0,12.96783
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.784881,78.66364,62.25784,0,0,0,-1,0,0,0,1.784881,0,0,1.784881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.109223,0,1.427905,0,12.41016
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.055565,71.98438,62.75569,1.159155,1.159155,0,-1,0,1.159155,91.06326,0,2.220446E-16,0,1.055565,1.220163,1.159155,0,0,0,10.62527,0,0.164599,-0.164599,13.82653,98.7607,0.109223,1.275071,0.8444515,0,11.68084
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,61.95557,61.95557,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.1828877,10.46068,0,0.6378282,-0.6378282,13.1542,93.95835,0.109223,0.6665304,0,0,10.46068
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,59.85749,59.85749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8915857,9.822847,0,0,0,13.1542,93.95835,0.109223,0,0,0,9.822847
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,57.8572,57.8572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8915857,9.822847,0,0,0,13.1542,93.95835,0.109223,0,0,0,9.822847
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,55.60799,55.60799,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.8915857,9.822847,0,0.3067276,-0.3067276,12.83088,91.64893,0.109223,0.3205304,0,0,9.822847
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,53.1543,53.1543,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.232394,9.516119,0,0.02737738,-0.02737738,12.80202,91.4428,0.109223,0.02860936,0,0,9.516119
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,50.65617,50.65617,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.262813,9.488742,0,0.239508,-0.239508,12.54955,89.6395,0.109223,0.2502859,0,0,9.488742
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,48.70922,48.70922,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.528934,9.249234,0,0.6935647,-0.6935647,11.81847,84.4175,0.109223,0.7247751,0,0,9.249234
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,47.30458,47.30458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.299561,8.555669,0,0,0,11.81847,84.4175,0.109223,0,0,0,8.555669
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,45.78436,45.78436,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.299561,8.555669,0,0.100895,-0.100895,11.71212,83.65784,0.109223,0.1054353,0,0,8.555669
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,44.43305,44.43305,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.411667,8.454774,0,0.112659,-0.112659,11.59337,82.8096,0.109223,0.1177287,0,0,8.454774
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,43.35734,43.35734,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.536843,8.342115,0,0.2681208,-0.2681208,11.31074,80.79086,0.109223,0.2801862,0,0,8.342115
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,42.20162,42.20162,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.834755,8.073995,0,0.3343235,-0.3343235,10.95833,78.27367,0.109223,0.3493681,0,0,8.073995
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,41.23259,41.23259,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.206226,7.739671,0,0.4000806,-0.4000806,10.53661,75.26138,0.109223,0.4180843,0,0,7.739671
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2324957,42.21746,40.55694,0.6992452,0.6992452,0,0,0,0.6992452,33.24952,0,0,0,0.2324957,0.7360476,0.6992452,0,0,3.65076,7.339591,0,0.503552,-0.503552,10.00582,71.47002,0.109223,0.7691697,0.1859965,0,7.572086
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.244984,57.55396,39.82795,0.9470031,0.9470031,0,0,0,0.9470031,237.062,0,0,0,2.244984,0.9968453,0.9470031,0,0,4.210262,6.836039,1.248139,0,1.248139,11.18991,79.92777,0.1090806,1.041703,1.795987,0,9.081022
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.422903,61.36862,41.73044,1.467695,1.467695,0,0,0,1.467695,165.0821,0,0,0,2.422903,1.544943,1.467695,0,0,2.962123,7.959363,0.8779604,0,0.8779604,12.02282,85.8771,0.1089807,1.614465,1.938322,0,10.38227
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.862628,71.43069,46.50446,2.663239,2.663239,0,-1,0,2.663239,107.4867,0,0,0,2.862628,2.80341,2.663239,0,0,2.084163,8.749528,0.05921789,0,0.05921789,12.079,86.27837,0.1089739,2.929563,2.290102,0,11.61215
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.078084,79.74382,51.21625,2.016574,2.016574,0,0,0,2.016574,152.6393,0,0,0,3.078084,2.12271,2.016574,0,0,2.024945,8.802824,0.9553746,0,0.9553746,12.98534,92.75227,0.1088654,2.218231,2.462467,0,11.88091
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.11778,85.08741,54.95901,0,0,0,0,0,0,0,2.04821,0,0,3.11778,0,0,0,0,1.06957,9.662661,1.06957,0,1.06957,14.00003,100,0.1087441,0,2.494224,0,12.78044
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.007036,87.34866,57.75941,0.5940186,0.5940186,0,0,0,0.5940186,506.2192,2.381753,0,0,3.007036,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1087441,0.6534204,2.405629,0,13.63231
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.739543,87.37056,60.40868,0,0,0,0,0,0,0,2.739543,0,0,2.739543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1087441,0,2.191634,0,13.36482
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.333661,84.38062,61.95557,0.693384,0.693384,0,-1,0,0.693384,336.5612,1.603783,0,0,2.333661,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1087441,0.7627224,1.866929,0,12.95894
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.77582,78.74116,62.40897,0.9922178,0.9922178,0,-1,0,0.9922178,178.9749,0.7313806,0,0,1.77582,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1087441,1.09144,1.420656,0,12.40109
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.295123,74.43735,62.90682,1.142123,1.142123,0,-1,0,1.142123,113.3961,0.09288859,0,0,1.295123,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1087441,1.256335,1.036098,0,11.9204
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,62.06225,62.06225,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1087441,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,60.00863,60.00863,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1087441,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,58.00834,58.00834,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1087441,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,55.75912,55.75912,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1087441,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,53.30544,53.30544,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087441,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,50.83397,50.83397,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087441,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,48.87814,48.87814,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087441,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,47.45571,47.45571,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087441,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,45.95327,45.95327,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087441,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,44.61086,44.61086,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087441,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,43.53514,43.53514,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087441,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,42.35275,42.35275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1087441,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,41.4015,41.4015,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1092625,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3734208,43.44026,40.75253,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,64.09132,0,0,0,0.3734208,0,0,3.505263,3.33,8.475861,2.997,3.703421,0,3.703421,9.472494,67.66054,0.1097341,0.6409026,0.2987367,5,3.370421
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.710047,53.14019,40.03242,1.034601,1.034601,4.258172,0,1.327481,1.034601,165.2857,4.440892E-16,0,0,1.710047,0,0,3.223571,3.062392,4.772439,6.330079,4.772439,0,4.772439,14.00003,100,0.1101341,1.138061,1.368038,5,8.040126
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.418357,61.56263,41.93491,0,0,0,0,0,0,0,2.418357,0,0,2.418357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1101341,0,1.934685,0,13.04363
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.855584,71.63837,46.7356,2.1422,2.1422,0,-1,0,2.1422,133.3015,0.6006363,0,0,2.855584,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1101341,2.35642,2.284467,0,13.48086
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.07046,79.89241,51.40294,2.40855,2.40855,0,0,0,2.40855,127.4817,0.535144,0,0,3.07046,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1101341,2.649405,2.456368,0,13.69573
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.10896,85.23245,55.15459,0.2937556,0.2937556,0,0,0,0.2937556,1058.349,2.799744,0,0,3.10896,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1101341,0.3231311,2.487168,0,13.73423
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,2.997572,87.48315,57.95499,0.9150679,0.9150679,0,0,0,0.9150679,327.5792,2.034343,0,0,2.997572,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1101341,1.006575,2.398058,0,13.62285
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.729762,87.49739,60.60427,1.240216,1.240216,0,0,0,1.240216,220.1037,1.424271,0,0,2.729762,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1101341,1.364238,2.183809,0,13.35504
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.324563,84.45802,62.1067,0,0,0,-1,0,0,0,2.324563,0,0,2.324563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1101341,0,1.859651,0,12.94984
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.766725,78.81822,62.5601,0.7194805,0.7194805,0,-1,0,0.7194805,245.5557,1.009377,0,0,1.766725,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1101341,0.7914286,1.41338,0,12.392
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.037934,72.1431,63.05795,0,0,0,-1,0,0,0,1.037934,0,0,1.037934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1101341,0,0.8303469,0,11.66321
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,62.20449,62.20449,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1101341,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,60.15976,60.15976,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1101341,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,58.20392,58.20392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1101341,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,55.95471,55.95471,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1101341,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,53.50991,53.50991,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1101341,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,51.02956,51.02956,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1101341,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,49.05594,49.05594,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1101341,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,47.63351,47.63351,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1101341,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,46.13107,46.13107,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1101341,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,44.80644,44.80644,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1101341,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,43.73073,43.73073,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1101341,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,42.55723,42.55723,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101341,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,41.60598,41.60598,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1105685,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5167863,44.70669,40.957,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,128.6618,0,0,0,0.5167863,0,0,3.505263,3.33,8.475861,2.997,3.846786,0,3.846786,9.608503,68.63203,0.1109571,0.4418288,0.413429,5,3.513786
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.707629,53.36334,40.25467,2.161844,2.161844,4.897378,0,1.501984,2.161844,78.98946,0,0,0,1.707629,0,0,2.735533,2.598757,4.629074,6.459108,4.306386,0,4.306386,13.6939,97.81337,0.1115962,2.378029,1.366103,5,8.166737
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.413422,61.77353,42.15717,0.7936689,0.7936689,0,0,0,0.7936689,304.0842,1.255293,0,0,2.413422,0.835441,0.7936689,0,0,0.3226878,10.33486,0.3226878,0,0.3226878,14.00003,100,0.1115596,0.8730358,1.930738,0,12.74828
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.848593,71.83564,46.95786,0.7861387,0.7861387,0,-1,0,0.7861387,362.3525,2.021079,0,0,2.848593,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1115596,0.8647526,2.278875,0,13.47387
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.062344,80.05779,51.60742,0.02841936,0.02841936,0,0,0,0.02841936,10775.55,3.032429,0,0,3.062344,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1115596,0.0312613,2.449875,0,13.68762
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.869049,96.40915,55.35907,0.6691964,0.6691964,0,0,0,0.6691964,578.1634,3.164631,0,0,3.869049,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1115596,0.7361161,3.095239,0,14.49432
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.615439,96.5726,58.15947,0.5765817,0.5765817,0,0,0,0.5765817,627.0471,3.008511,0,0,3.615439,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1115596,0.6342399,2.892351,0,14.24071
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.4168,97.35741,60.80874,2.611655,2.611655,0,0,0,2.611655,130.8289,0.6676903,0,0,3.4168,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1115596,2.87282,2.73344,0,14.04207
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.832983,91.04091,62.31118,0.3311624,0.3311624,0,-1,0,0.3311624,855.4666,2.484391,0,0,2.832983,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1115596,0.3642786,2.266387,0,13.45826
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.75706,78.93993,62.75569,0,0,0,-1,0,0,0,1.75706,0,0,1.75706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1115596,0,1.405648,0,12.38233
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.029064,72.2218,63.20908,1.771017,1.771017,0,-1,0,1.771017,58.1058,0,2.220446E-16,0,1.029064,1.864228,1.771017,0,0,0,10.62527,0,0.8351647,-0.8351647,13.11969,93.71186,0.1115596,1.948119,0.8232509,0,11.65434
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,62.40897,62.40897,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.9279608,9.79011,0,0.9448074,-0.9448074,12.12377,86.59821,0.1115596,0.9873237,0,0,9.79011
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,60.35534,60.35534,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.977747,8.845302,0,1.798138,-1.798138,10.22837,73.05963,0.1115596,1.879054,0,0,8.845302
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,58.35505,58.35505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.975677,7.047164,0,0,0,10.22837,73.05963,0.1115596,0,0,0,7.047164
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,56.15918,56.15918,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.975677,7.047164,0,2.531508,-2.531508,7.559926,53.99936,0.1115596,2.645426,0,0,7.047164
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,53.7055,53.7055,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.788464,4.515656,0,3.406888,-3.406888,3.96875,28.34816,0.1115596,3.560198,0,0,4.515656
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,51.18069,51.18069,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.5739,1.108768,0,0.5678241,-0.5678241,3.370211,24.07289,0.1115596,0.5933762,0,0,1.108768
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,49.20707,49.20707,0.6390595,0.5138969,0,-1,0,0.5138969,0,0,0.1251626,0.1890686,0,0.5409441,0.5138969,0,0,11.20481,0.5409441,0,0.5409441,-0.5409441,2.800006,20,0.1115596,0.7029654,0,0,0.5409441
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,47.78465,47.78465,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115596,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,46.28221,46.28221,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115596,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,44.95757,44.95757,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115596,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,43.90853,43.90853,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115596,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,42.73503,42.73503,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115596,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,41.78378,41.78378,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1120265,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5436401,45.10722,41.15258,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,316.6485,0,0,0,0.5436401,0,0,3.505263,3.33,8.475861,2.997,3.87364,0,3.87364,9.633979,68.814,0.1123314,0.1888542,0.4349121,5,3.54064
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.232055,58.17556,40.47693,1.713874,1.713874,3.965531,0,1.24759,1.713874,130.2345,0,0,0,2.232055,0,0,2.251657,2.139074,4.60222,6.483276,4.371129,0,4.371129,13.7808,98.43406,0.1126657,1.885261,1.785644,5,8.715331
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.408365,61.98323,42.37943,2.676496,2.676496,0,0,0,2.676496,89.98203,0,0,0,2.408365,2.817364,2.676496,0,0,0.2310911,10.41729,0,0.4089989,-0.4089989,13.34967,95.35461,0.1126657,2.944146,1.926692,0,12.82566
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.841994,72.00436,47.15344,0.459489,0.459489,0,-1,0,0.459489,618.5118,1.672787,0,0,2.841994,0.4836726,0.459489,0,0,0.6855342,10.00829,0.6855342,0,0.6855342,14.00003,100,0.1125881,0.5054379,2.273595,0,12.85029
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.054316,80.2127,51.803,2.65303,2.65303,0,0,0,2.65303,115.1256,0.2616524,0,0,3.054316,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1125881,2.918333,2.443452,0,13.67959
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.09084,85.52758,55.55465,1.355118,1.355118,0,0,0,1.355118,228.0864,1.6644,0,0,3.09084,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1125881,1.49063,2.472672,0,13.71611
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,2.979197,87.71207,58.3106,1.36626,1.36626,0,0,0,1.36626,218.0549,1.541029,0,0,2.979197,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1125881,1.502886,2.383358,0,13.60447
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.710727,87.71178,60.95987,1.590726,1.590726,0,0,0,1.590726,170.4082,1.036278,0,0,2.710727,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1125881,1.749799,2.168582,0,13.336
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.305328,84.66508,62.46231,0.819523,0.819523,0,-1,0,0.819523,281.3012,1.442672,0,0,2.305328,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1125881,0.9014753,1.844263,0,12.9306
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.747917,79.01625,62.90682,0.757794,0.757794,0,-1,0,0.757794,230.6586,0.9502389,0,0,1.747917,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1125881,0.8335734,1.398333,0,12.37319
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.313909,75.11756,63.36021,1.828059,1.828059,0,-1,0,1.828059,71.87453,0,0,0,1.313909,1.924273,1.828059,0,0,0,10.62527,0,0.6103638,-0.6103638,13.35665,95.40444,0.1125881,2.010865,1.051127,0,11.93918
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,62.5601,62.5601,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.678182,10.01491,0,0.3284371,-0.3284371,13.01044,92.93156,0.1125881,0.3432168,0,0,10.01491
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,60.50647,60.50647,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,1.043112,9.686473,0,3.505263,-3.505263,9.315573,66.53967,0.1125881,4.246569,0,0,9.686473
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,58.55952,58.55952,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.937849,6.18121,0,3.470164,-3.470164,5.6577,40.41206,0.1125881,3.626321,0,0,6.18121
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,56.31031,56.31031,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.793586,2.711047,0,1.321409,-1.321409,4.264812,30.46288,0.1125881,1.380873,0,0,2.711047
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,53.85663,53.85663,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.26182,1.389637,0,0.9178663,-0.9178663,3.297296,23.55207,0.1125881,0.9591703,0,0,1.389637
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,51.35849,51.35849,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.28167,0.4717711,0,0.2816633,-0.2816633,3.000397,21.43136,0.1125881,0.2943382,0,0,0.4717711
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,49.38487,49.38487,0.3206745,0.1806024,0,-1,0,0.1806024,0,0,0.1400721,0.1721396,0,0.1901077,0.1806024,0,0,11.59463,0.1901077,0,0.1901077,-0.1901077,2.800006,20,0.1125881,0.3527419,0,0,0.1901077
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,47.95356,47.95356,0.1226797,0,0,-1,0,0,0,0,0.1226797,0.1349477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125881,0.1349477,0,0,0
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,46.43334,46.43334,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125881,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,45.13538,45.13538,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125881,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,44.05967,44.05967,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125881,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,42.93061,42.93061,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125881,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,41.97937,41.97937,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1129304,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3743667,44.06226,41.35706,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3743667,0,0,3.505263,3.33,8.475861,2.997,3.704367,0,3.704367,9.473392,67.66695,0.1131953,0,0.2994934,5,3.371367
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.960992,56.00346,40.6814,0.2680123,0.2680123,3.226435,0,1.045817,0.2680123,731.6801,0,0,0,1.960992,0,0,2.958422,2.810501,4.771493,6.33093,4.771493,0,4.771493,14.00003,100,0.1132543,0.2948135,1.568794,5,8.291923
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.553408,63.57378,42.55723,0,0,0,0,0,0,0,2.553408,0,0,2.553408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1132543,0,2.042727,0,13.17868
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.901318,72.86163,47.33125,1.151769,1.151769,0,-1,0,1.151769,251.9011,1.68893,0,0,2.901318,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1132543,1.266946,2.321055,0,13.52659
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.77761,89.90771,51.95413,0,0,0,0,0,0,0,3.77761,0,0,3.77761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1132543,0,3.022088,0,14.40288
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.160124,86.61947,55.70578,1.227874,1.227874,0,0,0,1.227874,257.3654,1.867625,0,0,3.160124,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1132543,1.350662,2.528099,0,13.7854
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.159128,90.30523,58.46173,2.79756,2.79756,0,0,0,2.79756,112.9244,0.2143281,0,0,3.159128,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1132543,3.077316,2.527303,0,13.7844
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.701659,87.79037,61.111,2.806439,2.806439,0,0,0,2.806439,96.26643,0,0,0,2.701659,2.954147,2.806439,0,0,0,10.62527,0,0.2524878,-0.2524878,13.73388,98.09896,0.1132543,3.087083,2.161327,0,13.32693
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.296246,84.7315,62.60455,0.6284256,0.6284256,0,-1,0,0.6284256,365.3966,1.354203,0,0,2.296246,0.6615006,0.6284256,0,0,0.280542,10.37279,0.280542,0,0.280542,14.00003,100,0.1132228,0.6912681,1.836997,0,12.66903
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.738757,79.09229,63.05795,0,0,0,-1,0,0,0,1.738757,0,0,1.738757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1132228,0,1.391005,0,12.36403
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9769555,72.05736,63.51135,1.865942,1.865942,0,-1,0,1.865942,52.35722,0,2.220446E-16,0,0.9769555,1.96415,1.865942,0,0,0,10.62527,0,0.9871945,-0.9871945,12.95943,92.5672,0.1132228,2.052537,0.7815644,0,11.60223
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,62.71124,62.71124,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.096883,9.63808,0,1.256587,-1.256587,11.63487,83.10608,0.1132228,1.313134,0,0,9.63808
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,60.6576,60.6576,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.493091,8.381493,0,3.443642,-3.443642,8.004957,57.17815,0.1132228,3.598606,0,0,8.381493
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,58.65732,58.65732,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.319359,4.93785,0,0.7567983,-0.7567983,7.207222,51.48005,0.1132228,0.7908542,0,0,4.93785
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,56.46144,56.46144,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,7.160246,4.181052,0,3.200584,-3.200584,3.83351,27.38216,0.1132228,3.34461,0,0,4.181052
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,54.00776,54.00776,1.931706,0.9314452,0,-1,0,0.9314452,0,0,1.000261,1.193431,0,0.9804686,0.9314452,0,0,10.71645,0.9804686,0,0.9804686,-0.9804686,2.800006,20,0.1132228,2.124876,0,0,0.9804686
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,51.50962,51.50962,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132228,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,49.50934,49.50934,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132228,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,48.07802,48.07802,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132228,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,46.58447,46.58447,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132228,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,45.25984,45.25984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132228,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,44.20191,44.20191,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132228,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,43.08175,43.08175,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132228,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,42.1305,42.1305,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1135298,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4514607,44.83094,41.55264,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,225.4173,0,0,0,0.4514607,0,0,3.505263,3.33,8.475861,2.997,3.781461,0,3.781461,9.54653,68.18936,0.1138406,0.2203055,0.3611685,5,3.448461
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.700242,53.96343,40.8592,0,0,3.151745,0,1.025426,0,0,0,0,0,1.700242,0,0,3.151745,2.994158,4.694399,6.400315,4.694399,0,4.694399,14.00003,100,0.1138822,0,1.360193,5,8.100556
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.399217,62.30864,42.73503,0.9537106,0.9537106,0,0,0,0.9537106,251.5665,1.395311,0,0,2.399217,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1138822,1.049082,1.919374,0,13.02449
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.829123,72.30155,47.50905,1.730752,1.730752,0,-1,0,1.730752,163.4621,1.007278,0,0,2.829123,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1138822,1.903827,2.263298,0,13.4544
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.039868,80.4275,52.10527,2.1691,2.1691,0,0,0,2.1691,140.1442,0.7566047,0,0,3.039868,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1138822,2.38601,2.431894,0,13.66514
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.074583,85.71737,55.85691,0.6759138,0.6759138,0,0,0,0.6759138,454.8779,2.363094,0,0,3.074583,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1138822,0.7435051,2.459666,0,13.69986
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.961901,87.8728,58.60398,0.3998555,0.3998555,0,0,0,0.3998555,740.7429,2.541001,0,0,2.961901,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1138822,0.4398411,2.369521,0,13.58718
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.692536,87.86814,61.26213,1.488279,1.488279,0,0,0,1.488279,180.9161,1.125927,0,0,2.692536,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1138822,1.637106,2.154029,0,13.31781
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.286981,84.80647,62.75569,0.8811691,0.8811691,0,-1,0,0.8811691,259.5394,1.359435,0,0,2.286981,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1138822,0.969286,1.829585,0,12.91226
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.729586,79.16812,63.20908,0.3956344,0.3956344,0,-1,0,0.3956344,437.1677,1.313128,0,0,1.729586,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1138822,0.4351978,1.383668,0,12.35486
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9600198,72.06054,63.66248,0.5474184,0.5474184,0,-1,0,0.5474184,175.3722,0.3837899,0,0,0.9600198,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1138822,0.6021603,0.7680158,0,11.58529
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,62.86237,62.86237,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1138822,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,60.80874,60.80874,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.1138822,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,58.86179,58.86179,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.1138822,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,56.61258,56.61258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.1138822,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,54.15889,54.15889,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.1138822,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,51.66076,51.66076,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.1138822,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,49.67825,49.67825,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.1138822,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,48.25583,48.25583,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138822,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,46.75339,46.75339,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138822,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,45.42875,45.42875,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138822,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,44.40638,44.40638,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138822,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,43.27733,43.27733,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138822,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,42.33497,42.33497,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1142861,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3730835,44.45987,41.75711,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,128.8177,0,0,0,0.3730835,0,0,3.505263,3.33,8.475861,2.997,3.703084,0,3.703084,9.472175,67.65826,0.1146257,0.3185835,0.2984668,5,3.370084
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.697304,54.18215,41.08146,1.203461,1.203461,4.440801,0,1.377339,1.203461,141.0352,0,0,0,1.697304,0,0,3.23734,3.075473,4.772777,6.329775,4.772777,0,4.772777,14.00003,100,0.1150335,1.323807,1.357843,5,8.027079
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.123046,69.83693,42.95728,0,0,0,0,0,0,0,3.123046,0,0,3.123046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1150335,0,2.498437,0,13.74832
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.409039,79.19275,47.7313,0,0,0,-1,0,0,0,3.409039,0,0,3.409039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1150335,0,2.727231,0,14.03431
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.031346,80.58752,52.30974,1.773462,1.773462,0,0,0,1.773462,170.9281,1.164543,0,0,3.031346,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1150335,1.950809,2.425077,0,13.65662
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.066324,85.81044,56.00805,1.318104,1.318104,0,0,0,1.318104,232.6315,1.678847,0,0,3.066324,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1150335,1.449914,2.45306,0,13.6916
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.95305,87.95616,58.75511,2.167483,2.167483,0,0,0,2.167483,136.2433,0.6714888,0,0,2.95305,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1150335,2.384231,2.36244,0,13.57832
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.68443,87.89067,61.35993,1.209179,1.209179,0,0,0,1.209179,222.0043,1.411609,0,0,2.68443,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1150335,1.330097,2.147544,0,13.3097
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.770086,90.92806,62.86237,2.455557,2.455557,0,-1,0,2.455557,112.8089,0.185289,0,0,2.770086,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1150335,2.701113,2.216069,0,13.39536
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.944589,81.5882,63.30688,1.237721,1.237721,0,-1,0,1.237721,157.1104,0.6417243,0,0,1.944589,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1150335,1.361493,1.555671,0,12.56986
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8650243,71.28438,63.76027,2.263621,2.263621,0,-1,0,2.263621,38.21419,0,0,0,0.8650243,2.382759,2.263621,0,0,0,10.62527,0,1.517734,-1.517734,12.4002,88.57265,0.1150335,2.489983,0.6920195,0,11.4903
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,62.96016,62.96016,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.686371,9.10754,0,0.638077,-0.638077,11.7276,83.76842,0.1150335,0.6667904,0,0,9.10754
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,60.95987,60.95987,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.395346,8.469463,0,3.505263,-3.505263,8.032732,57.37654,0.1150335,4.806148,0,0,8.469463
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,59.01292,59.01292,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.290082,4.9642,0,3.505263,-3.505263,4.33786,30.98465,0.1150335,4.424173,0,0,4.9642
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,56.80816,56.80816,2.47827,1.38599,0,-1,0,1.38599,0,0,1.09228,1.340107,0,1.458937,1.38599,0,0,10.18482,1.458937,0,1.458937,-1.458937,2.800006,20,0.1150335,2.726097,0,0,1.458937
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,54.35448,54.35448,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150335,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,51.85634,51.85634,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150335,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,49.88272,49.88272,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150335,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,48.4603,48.4603,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150335,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,46.95786,46.95786,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150335,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,45.65989,45.65989,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150335,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,44.61086,44.61086,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150335,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,43.4818,43.4818,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150335,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,42.55723,42.55723,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1154417,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,42.00603,42.00603,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.115861,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.693957,54.42662,41.33038,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1678.999,0,0,0,1.693957,0,0,3.505263,3.33,5.14586,5.994,5.023957,0,5.023957,13.88438,99.17395,0.1159881,0.11098,1.355166,5,7.687957
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.387841,62.74659,43.20621,2.512171,2.512171,0,0,0,2.512171,95.05088,0,0,0,2.387841,2.64439,2.512171,0,0,0.1219031,10.51556,0,0.2565499,-0.2565499,13.61395,97.24233,0.1159881,2.763388,1.910272,0,12.9034
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.814121,72.68423,47.95356,0.1324786,0.1324786,0,-1,0,0.1324786,2124.208,2.267711,0,0,2.814121,0.1394512,0.1324786,0,0,0.4069585,10.25901,0.4069585,0,0.4069585,14.00003,100,0.1159429,0.1457265,2.251297,0,13.07313
