Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.023874,80.69168,52.46087,0.882761,0.882761,0,0,0,0.882761,342.5473,2.094652,0,0,3.023874,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1159429,0.9710371,2.419099,0,13.64915
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.057985,85.90235,56.15918,1.79458,1.79458,0,0,0,1.79458,170.4012,1.168953,0,0,3.057985,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1159429,1.974038,2.446388,0,13.68326
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.944134,88.03857,58.90624,0.08592736,0.08592736,0,0,0,0.08592736,3426.305,2.853684,0,0,2.944134,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1159429,0.09452009,2.355307,0,13.56941
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.675208,87.96702,61.51106,0.8055443,0.8055443,0,0,0,0.8055443,332.0995,1.827267,0,0,2.675208,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1159429,0.8860987,2.140167,0,13.30048
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.269105,84.90989,63.0135,0.4059102,0.4059102,0,-1,0,0.4059102,559.0165,1.841831,0,0,2.269105,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1159429,0.4465012,1.815284,0,12.89438
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.711865,79.26532,63.45801,0.1055921,0.1055921,0,-1,0,0.1055921,1621.206,1.600716,0,0,1.711865,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1159429,0.1161513,1.369492,0,12.33714
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7744306,70.61464,63.91141,0.1121189,0.1121189,0,-1,0,0.1121189,690.7225,0.6564107,0,0,0.7744306,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1159429,0.1233308,0.6195444,0,11.3997
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,63.11129,63.11129,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1159429,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,61.05766,61.05766,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1159429,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,59.15517,59.15517,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1159429,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,56.9593,56.9593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1159429,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,54.50561,54.50561,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1159429,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,52.00747,52.00747,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1159429,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,50.06053,50.06053,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1159429,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,48.62921,48.62921,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1159429,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,47.13566,47.13566,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1159429,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,45.85548,45.85548,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1159429,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,44.80644,44.80644,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1159429,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,43.67739,43.67739,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159429,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,42.75281,42.75281,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1163559,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,42.20162,42.20162,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1166963,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.690734,54.64288,41.55264,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,410.6726,0,0,0,1.690734,0,0,3.505263,3.33,5.14586,5.994,5.020734,0,5.020734,13.88132,99.15211,0.1169077,0.4528686,1.352587,5,7.684733
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.382167,62.95016,43.42846,0.9052576,0.9052576,0,0,0,0.9052576,263.1479,1.304137,0,0,2.382167,0.9529027,0.9052576,0,0,0.1251266,10.51266,0.1251266,0,0.1251266,14.00003,100,0.1168938,0.9957833,1.905733,0,12.89483
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.806792,72.85551,48.15803,2.473583,2.473583,0,-1,0,2.473583,113.4707,0.2030216,0,0,2.806792,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1168938,2.720941,2.245434,0,13.43207
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.015355,80.84008,52.65646,2.430492,2.430492,0,0,0,2.430492,124.0636,0.4569426,0,0,3.015355,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1168938,2.673541,2.412284,0,13.64063
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.049567,85.99315,56.31031,3.91058,3.91058,1.25,0,0.50625,3.91058,77.98248,0.2489568,0,0,3.049567,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1168938,4.301638,2.439654,5,13.67484
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.935158,88.12008,59.05738,0.01506837,0.01506837,0,0,0,0.01506837,19478.94,2.919296,0,0,2.935158,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1168938,0.0165752,2.348126,0,13.56043
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.665947,88.04275,61.66219,0.356269,0.356269,0,0,0,0.356269,748.2961,2.290927,0,0,2.665947,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1168938,0.3918959,2.132758,0,13.29122
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.259915,84.97469,63.15574,1.005109,1.005109,0,-1,0,1.005109,224.8428,1.201906,0,0,2.259915,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1168938,1.10562,1.807932,0,12.88519
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.702688,79.34082,63.60914,1.72638,1.72638,0,-1,0,1.72638,98.62765,0,2.220446E-16,0,1.702688,1.817243,1.72638,0,0,0,10.62527,0,0.1145542,-0.1145542,13.87928,99.1375,0.1168938,1.899019,1.362151,0,12.32796
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6887008,69.99699,64.06254,1.176181,1.176181,0,-1,0,1.176181,58.55396,0,0,0,0.6887008,1.238086,1.176181,0,0,0.1272824,10.51072,0,0.5493849,-0.5493849,13.30017,95.00106,0.1168938,1.2938,0.5509606,0,11.19942
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,63.20908,63.20908,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.7377101,9.961335,0,0.106181,-0.106181,13.18825,94.2016,0.1168938,0.1109591,0,0,9.961335
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,61.2088,61.2088,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.855689,9.855154,0,2.234952,-2.234952,10.8324,77.37416,0.1168938,2.335525,0,0,9.855154
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,59.3063,59.3063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338969,7.620202,0,0,0,10.8324,77.37416,0.1168938,0,0,0,7.620202
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,57.05709,57.05709,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.338969,7.620202,0,3.076421,-3.076421,7.589572,54.21112,0.1168938,3.21486,0,0,7.620202
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,54.65674,54.65674,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.757214,4.543782,0,3.397918,-3.397918,4.007852,28.62746,0.1168938,3.550824,0,0,4.543782
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,52.15861,52.15861,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.53268,1.145864,0,0.3471403,-0.3471403,3.641934,26.01376,0.1168938,0.3627616,0,0,1.145864
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,50.20277,50.20277,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.91839,0.7987234,0,0.6461817,-0.6461817,2.960799,21.14852,0.1168938,0.6752598,0,0,0.7987234
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,48.80701,48.80701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63637,0.1525417,0,0,0,2.960799,21.14852,0.1168938,0,0,0,0.1525417
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,47.30458,47.30458,0.3695652,0.1449146,0,-1,0,0.1449146,0,0,0.2246506,0.2616071,0,0.1525417,0.1449146,0,0,11.63637,0.1525417,0,0.1525417,-0.1525417,2.800006,20,0.1168938,0.4065218,0,0,0.1525417
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168938,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,44.95757,44.95757,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168938,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,43.85519,43.85519,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168938,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,42.93061,42.93061,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1172041,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,42.37943,42.37943,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1175411,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.687539,54.83987,41.75711,0,0,3.505263,0,1.121937,0,0,0,0,0,1.687539,0,0,3.505263,3.33,5.14586,5.994,5.017539,0,5.017539,13.87829,99.13046,0.1176295,0,1.350031,5,7.681539
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.377033,63.1073,43.60627,1.243359,1.243359,0,0,0,1.243359,191.1783,0.939912,0,0,2.377033,1.308799,1.243359,0,0,0.1283216,10.50978,0.1283216,0,0.1283216,14.00003,100,0.1176153,1.367695,1.901626,0,12.88682
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.799858,72.99829,48.33583,0.6609484,0.6609484,0,-1,0,0.6609484,423.6122,2.104123,0,0,2.799858,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1176153,0.7270433,2.239887,0,13.42513
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.007697,80.94179,52.80759,1.337201,1.337201,0,0,0,1.337201,224.9247,1.600116,0,0,3.007697,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1176153,1.470922,2.406157,0,13.63297
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.041076,86.08289,56.46144,1.900273,1.900273,0,0,0,1.900273,160.0336,1.040789,0,0,3.041076,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1176153,2.0903,2.432861,0,13.66635
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.926126,88.20074,59.20851,1.155598,1.155598,0,0,0,1.155598,253.2133,1.709708,0,0,2.926126,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1176153,1.271157,2.340901,0,13.5514
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.656651,88.11791,61.81333,2.048717,2.048717,0,0,0,2.048717,129.6739,0.5001075,0,0,2.656651,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1176153,2.253588,2.125321,0,13.28193
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.250567,85.04828,63.30688,2.512931,2.512931,0,-1,0,2.512931,89.55946,0,0,0,2.250567,2.64519,2.512931,0,0,0,10.62527,0,0.3946231,-0.3946231,13.58406,97.02879,0.1176153,2.764224,1.800454,0,12.87584
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.694149,79.36229,63.70693,0,0,0,-1,0,0,0,1.255679,0,0,1.694149,0,0,0,0,0.4384701,10.23065,0.4384701,0,0.4384701,14.00003,100,0.117567,0,1.355319,0,11.9248
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7996923,71.10715,64.16033,0.7760763,0.7760763,0,-1,0,0.7760763,103.043,0,1.110223E-16,0,0.7996923,0.8169224,0.7760763,0,0,0,10.62527,0,0.01723007,-0.01723007,13.98187,99.87027,0.117567,0.8536839,0.6397539,0,11.42497
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,63.30688,63.30688,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.01914452,10.60804,0,2.804995,-2.804995,11.02514,78.75085,0.117567,2.93122,0,0,10.60804
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,61.30659,61.30659,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.135806,7.803049,0,2.711613,-2.711613,8.16685,58.33453,0.117567,2.833636,0,0,7.803049
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,59.40409,59.40409,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.148709,5.091436,0,3.505263,-3.505263,4.471979,31.94264,0.117567,4.835741,0,0,5.091436
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,57.26156,57.26156,1.558979,1.506864,0,-1,0,1.506864,0,0,0.05211443,0.2080123,0,1.586173,1.506864,0,0,10.04345,1.586173,0,1.586173,-1.586173,2.800006,20,0.117567,1.714876,0,0,1.586173
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,54.80788,54.80788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117567,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,52.35419,52.35419,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117567,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,50.3539,50.3539,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117567,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,48.95815,48.95815,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117567,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,47.48238,47.48238,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117567,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,46.18441,46.18441,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117567,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,45.15316,45.15316,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117567,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,44.05967,44.05967,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117567,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,43.13509,43.13509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117567,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,42.61057,42.61057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117567,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.68401,55.05348,41.97937,0,0,0,0,0,0,0,0,0,0,1.68401,0,0,0,0,11.80586,0,1.68401,0,1.68401,4.397598,31.41135,0.1173819,0,1.347208,0,1.68401
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.371509,63.28127,43.80185,0.7976679,0.7976679,0,0,0,0.7976679,297.3053,0,0,0,2.371509,0.8396504,0.7976679,0,0,10.12185,1.515609,1.531858,0,1.531858,5.850847,41.79168,0.1172141,0.8774347,1.897207,0,3.887118
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.792484,73.15797,48.53142,1.030437,1.030437,0,-1,0,1.030437,271,0,0,0,2.792484,1.08467,1.030437,0,0,8.589992,2.894282,1.707813,0,1.707813,7.471021,53.36433,0.1170275,1.133481,2.233987,0,5.686766
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.999949,81.04233,52.95872,1.437975,1.437975,0,0,0,1.437975,208.6232,0,0,0,2.999949,1.513658,1.437975,0,0,6.882178,4.431314,1.486292,0,1.486292,8.881041,63.43588,0.1168656,1.581772,2.39996,0,7.431263
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.03152,86.21713,56.65703,1.463813,1.463813,0,0,0,1.463813,207.0974,0,0,0,3.03152,1.540856,1.463813,0,0,5.395886,5.768976,1.490664,0,1.490664,10.29521,73.53706,0.1167037,1.610195,2.425216,0,8.800496
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.917044,88.28063,59.35964,0,0,0,0,0,0,0,0,0,0,2.917044,0,0,0,0,3.905223,7.110574,2.917044,0,2.917044,13.06256,93.30381,0.1163881,0,2.333636,0,10.02762
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.647502,88.18351,61.95557,2.317188,2.317188,0,0,0,2.317188,114.255,0,0,0,2.647502,2.439145,2.317188,0,0,0.9881786,9.735913,0.208357,0,0.208357,13.26022,94.7157,0.1163656,2.548906,2.118001,0,12.38342
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.241213,85.12169,63.45801,1.296564,1.296564,0,-1,0,1.296564,172.8579,0.09658781,0,0,2.241213,1.364804,1.296564,0,0,0.7798216,9.923435,0.7798216,0,0.7798216,14.00003,100,0.1162816,1.42622,1.792971,0,12.16465
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.684991,79.43783,63.85807,1.24576,1.24576,0,-1,0,1.24576,135.2581,0.3736651,0,0,1.684991,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1162816,1.370336,1.347993,0,12.31027
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7105706,70.45479,64.31146,1.157546,1.157546,0,-1,0,1.157546,61.38595,0,2.220446E-16,0,0.7105706,1.21847,1.157546,0,0,0,10.62527,0,0.5078989,-0.5078989,13.46466,96.17592,0.1162816,1.273301,0.5684565,0,11.33584
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,63.51135,63.51135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5643321,10.11738,0,0,0,13.46466,96.17592,0.1162816,0,0,0,10.11738
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,61.45772,61.45772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5643321,10.11738,0,0,0,13.46466,96.17592,0.1162816,0,0,0,10.11738
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,59.60857,59.60857,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.5643321,10.11738,0,1.049674,-1.049674,12.3582,88.2727,0.1162816,1.096909,0,0,10.11738
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,57.4038,57.4038,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.730636,9.067701,0,3.505263,-3.505263,8.66333,61.88081,0.1162816,7.278456,0,0,9.067701
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,54.95901,54.95901,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.625373,5.562438,0,2.390627,-2.390627,6.143389,43.88126,0.1162816,2.498205,0,0,5.562438
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,52.50533,52.50533,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.281625,3.171812,0,0.8384302,-0.8384302,5.259605,37.56853,0.1162816,0.8761596,0,0,3.171812
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,50.53171,50.53171,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.213214,2.333381,0,0.3223954,-0.3223954,4.919771,35.14115,0.1162816,0.3369032,0,0,2.333381
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,49.13595,49.13595,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.571431,2.010986,0,0.5671066,-0.5671066,4.321988,30.87128,0.1162816,0.5926264,0,0,2.010986
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,47.66018,47.66018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20155,1.443879,0,0,0,4.321988,30.87128,0.1162816,0,0,0,1.443879
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,46.35333,46.35333,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.20155,1.443879,0,0.3005621,-0.3005621,4.005168,28.60828,0.1162816,0.3140875,0,0,1.443879
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,45.33096,45.33096,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.53551,1.143317,0,0.510903,-0.510903,3.466629,24.76159,0.1162816,0.5338936,0,0,1.143317
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,44.22858,44.22858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10318,0.6324142,0,0,0,3.466629,24.76159,0.1162816,0,0,0,0.6324142
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,43.304,43.304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10318,0.6324142,0,0,0,3.466629,24.76159,0.1162816,0,0,0,0.6324142
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,42.80615,42.80615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10318,0.6324142,0,0,0,3.466629,24.76159,0.1162816,0,0,0,0.6324142
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.6805,55.24771,42.18384,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,177.071,0,0,0,1.6805,0,0,3.505263,3.33,11.10318,0.6324142,5.010499,0,5.010499,8.220006,58.71421,0.1166405,1.043959,1.3444,5,2.312914
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.365332,63.49012,44.03299,1.496412,1.496412,4.69977,0,1.448037,1.496412,158.0669,0,0,0,2.365332,0,0,3.203358,3.04319,6.092678,5.141864,5.408522,0,5.408522,13.35098,95.36396,0.1170217,1.646053,1.892266,5,7.507196
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.785339,73.29829,48.70922,1.711215,1.711215,0,-1,0,1.711215,162.7697,0.2999042,0,0,2.785339,1.801279,1.711215,0,0,0.6841559,10.00953,0.6841559,0,0.6841559,14.00003,100,0.1169483,1.882336,2.228271,0,12.79487
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.992115,81.14172,53.10986,0.7849562,0.7849562,0,0,0,0.7849562,381.1825,2.165846,0,0,2.992115,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1169483,0.8634518,2.393692,0,13.61739
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.024084,86.25025,56.75482,0.9209631,0.9209631,0,0,0,0.9209631,328.3611,2.05465,0,0,3.024084,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1169483,1.013059,2.419268,0,13.64936
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.909078,88.30519,59.45743,1.373963,1.373963,0,0,0,1.373963,211.729,1.462801,0,0,2.909078,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1169483,1.511359,2.327262,0,13.53435
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.639027,88.21236,62.06225,1.13278,1.13278,0,0,0,1.13278,232.9691,1.446627,0,0,2.639027,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1169483,1.246058,2.111222,0,13.2643
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.232725,85.14069,63.5558,0.1647619,0.1647619,0,-1,0,0.1647619,1355.122,2.059292,0,0,2.232725,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1169483,0.1812381,1.78618,0,12.858
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.676472,79.45943,63.95586,1.540595,1.540595,0,-1,0,1.540595,108.8198,0.05479359,0,0,1.676472,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1169483,1.694654,1.341178,0,12.30175
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4619409,68.3424,64.40926,0.4979145,0.4979145,0,-1,0,0.4979145,92.77516,0,0,0,0.4619409,0.5241205,0.4979145,0,0,0,10.62527,0,0.06217954,-0.06217954,13.93449,99.53184,0.1169483,0.5477059,0.3695528,0,11.08722
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,63.5558,63.5558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06908838,10.5631,0,0,0,13.93449,99.53184,0.1169483,0,0,0,10.5631
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,61.55552,61.55552,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.06908838,10.5631,0,1.433832,-1.433832,12.42309,88.73621,0.1169483,1.498354,0,0,10.5631
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,59.70636,59.70636,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.662235,9.129263,0,0.2824667,-0.2824667,12.12535,86.60945,0.1169483,0.2951777,0,0,9.129263
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,57.51049,57.51049,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.976087,8.846796,0,0.7068567,-0.7068567,11.38025,81.28738,0.1169483,0.7386652,0,0,8.846796
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,55.11014,55.11014,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.761483,8.139939,0,1.163845,-1.163845,10.15345,72.52454,0.1169483,1.216218,0,0,8.139939
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,52.612,52.612,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.054644,6.976095,0,0.2126031,-0.2126031,9.929352,70.9238,0.1169483,0.2221702,0,0,6.976095
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,50.65617,50.65617,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.29087,6.763492,0,0.2908228,-0.2908228,9.622797,68.73413,0.1169483,0.3039098,0,0,6.763492
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,49.26041,49.26041,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.614006,6.472669,0,0.4267369,-0.4267369,9.172977,65.52113,0.1169483,0.44594,0,0,6.472669
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,47.78465,47.78465,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.088158,6.045932,0,0.2987771,-0.2987771,8.858039,63.27158,0.1169483,0.312222,0,0,6.045932
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,46.50446,46.50446,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.420133,5.747155,0,0.1663602,-0.1663602,8.682679,62.01902,0.1169483,0.1738464,0,0,5.747155
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,45.48209,45.48209,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.604978,5.580794,0,0.1964189,-0.1964189,8.475636,60.54013,0.1169483,0.2052578,0,0,5.580794
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,44.37971,44.37971,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.823221,5.384376,0,0.3171681,-0.3171681,8.141312,58.15211,0.1169483,0.3314406,0,0,5.384376
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,43.45514,43.45514,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.17563,5.067207,0,0.3722472,-0.3722472,7.748928,55.34938,0.1169483,0.3889983,0,0,5.067207
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,42.98396,42.98396,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.589238,4.69496,0,0.3617114,-0.3617114,7.367651,52.62597,0.1169483,0.3779884,0,0,4.69496
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.133889,59.44748,42.37943,0.9066311,0.9066311,0,0,0,0.9066311,235.3647,0,0,0,2.133889,0.9543484,0.9066311,0,0,6.991139,4.333249,1.179541,0,1.179541,8.486662,60.61889,0.116822,0.9972941,1.707111,0,6.467138
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.359958,63.63449,44.20191,0.7375561,0.7375561,0,0,0,0.7375561,319.97,0,0,0,2.359958,0.7763748,0.7375561,0,0,5.811598,5.394835,1.583584,0,1.583584,9.988981,71.34972,0.1166528,0.8113117,1.887967,0,7.754794
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.778591,73.41018,48.86036,0,0,0,-1,0,0,0,0,0,0,2.778591,0,0,0,0,4.228015,6.820061,2.778591,0,2.778591,12.62498,90.17828,0.1163572,0,2.222873,0,9.598652
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.985332,81.18545,53.20765,1.391836,1.391836,0,0,0,1.391836,214.4888,0.0708173,0,0,2.985332,1.46509,1.391836,0,0,1.449424,9.320792,1.449424,0,1.449424,14.00003,100,0.1162036,1.531019,2.388265,0,12.30612
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.016383,86.29156,56.8615,1.960928,1.960928,0,0,0,1.960928,153.8243,0.952249,0,0,3.016383,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1162036,2.157021,2.413107,0,13.64166
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.901064,88.32909,59.55523,1.25216,1.25216,0,0,0,1.25216,231.6848,1.583001,0,0,2.901064,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1162036,1.377376,2.320851,0,13.52634
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.630703,88.23177,62.16004,2.12618,2.12618,0,0,0,2.12618,123.7291,0.3926188,0,0,2.630703,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1162036,2.338798,2.104562,0,13.25598
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.224955,85.11443,63.60914,0.345335,0.345335,0,-1,0,0.345335,644.289,1.861445,0,0,2.224955,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1162036,0.3798684,1.779964,0,12.85023
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.667865,79.49014,64.06254,0,0,0,-1,0,0,0,1.667865,0,0,1.667865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1162036,0,1.334292,0,12.29314
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5109596,68.82837,64.46259,1.510855,1.510855,0,-1,0,1.510855,33.81922,0,2.220446E-16,0,0.5109596,1.590374,1.510855,0,0,0,10.62527,0,1.079415,-1.079415,12.86223,91.87286,0.1162036,1.661941,0.4087676,0,11.13623
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,63.66248,63.66248,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.19935,9.545859,0,1.34724,-1.34724,11.44211,81.72919,0.1162036,1.407866,0,0,9.545859
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,61.66219,61.66219,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.696282,8.19862,0,1.161965,-1.161965,10.21729,72.9805,0.1162036,1.214254,0,0,8.19862
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,59.81304,59.81304,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.987355,7.036654,0,3.505263,-3.505263,6.522419,46.58862,0.1162036,4.07261,0,0,7.036654
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,57.66162,57.66162,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.882092,3.531391,0,2.758783,-2.758783,3.614407,25.81714,0.1162036,2.882928,0,0,3.531391
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,55.20794,55.20794,2.712853,0.7339782,0,-1,0,0.7339782,0,0,1.978875,2.250161,0,0.7726086,0.7339782,0,0,10.94741,0.7726086,0,0.7726086,-0.7726086,2.800006,20,0.1162036,2.984139,0,0,0.7726086
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,52.7098,52.7098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162036,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,50.75396,50.75396,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162036,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,49.3582,49.3582,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162036,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,47.90911,47.90911,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162036,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,46.65559,46.65559,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162036,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,45.63322,45.63322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162036,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,44.53085,44.53085,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162036,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,43.60627,43.60627,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1165842,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,43.15287,43.15287,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1170239,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.932686,57.84792,42.55723,1.03502,1.03502,4.417308,0,1.370925,1.03502,186.7294,0,0,0,1.932686,0,0,3.382288,3.213174,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.117347,1.138522,1.546149,5,7.926686
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.847212,68.68125,44.37971,1.053103,1.053103,0,0,0,1.053103,270.3642,1.738683,0,0,2.847212,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.117347,1.158413,2.27777,0,13.47249
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.771741,73.52089,49.01149,0.1249769,0.1249769,0,-1,0,0.1249769,2217.803,2.640187,0,0,2.771741,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.117347,0.1374746,2.217393,0,13.39702
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.978463,81.22812,53.30544,0.6004933,0.6004933,0,0,0,0.6004933,496.0028,2.346365,0,0,2.978463,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.117347,0.6605426,2.382771,0,13.60374
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.010002,86.26827,56.90596,0,0,0,0,0,0,0,3.010002,0,0,3.010002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.117347,0,2.408002,0,13.63528
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.89397,88.3069,59.60857,2.069541,2.069541,0,0,0,2.069541,139.8363,0.7155053,0,0,2.89397,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.117347,2.276495,2.315176,0,13.51924
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.623402,88.19641,62.20449,0.8317512,0.8317512,0,0,0,0.8317512,315.4071,1.747875,0,0,2.623402,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.117347,0.9149263,2.098722,0,13.24868
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.216467,85.13341,63.70693,3.261206,3.261206,0,-1,0,3.261206,67.96462,0,4.440892E-16,0.257327,2.216467,3.432849,3.261206,0,0,0,10.62527,0,1.216382,-1.216382,12.71785,90.84159,0.117347,3.587327,1.773173,0,12.84174
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.126321,84.57036,64.10699,0.8010501,0.8010501,0,-1,0,0.8010501,265.4417,0,0,0,2.126321,0.8432106,0.8010501,0,0,1.351536,9.408892,1.283111,0,1.283111,13.93511,99.53633,0.1172115,0.8811551,1.701057,0,11.53521
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4059365,67.9537,64.50705,2.035353,2.035353,0,-1,0,2.035353,19.94427,0,4.440892E-16,0,0.4059365,2.142477,2.035353,0,0,0.06842503,10.56369,0,1.736541,-1.736541,12.10464,86.46154,0.1172115,2.238889,0.3247492,0,10.96963
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,63.70693,63.70693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.997915,8.827151,0,0,0,12.10464,86.46154,0.1172115,0,0,0,8.827151
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,61.75999,61.75999,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.997915,8.827151,0,0.9044581,-0.9044581,11.15126,79.65168,0.1172115,0.9451587,0,0,8.827151
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,59.91083,59.91083,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,3.002868,7.922693,0,2.311727,-2.311727,8.714483,62.24619,0.1172115,2.415754,0,0,7.922693
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,57.75941,57.75941,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.571454,5.610966,0,0.7031456,-0.7031456,7.973303,56.95205,0.1172115,0.7347872,0,0,5.610966
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,55.30573,55.30573,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.352726,4.907821,0,3.505263,-3.505263,4.278431,30.56016,0.1172115,3.837388,0,0,4.907821
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,52.86093,52.86093,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.24746,1.402557,0,0.3014262,-0.3014262,3.9607,28.29066,0.1172115,0.3149904,0,0,1.402557
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,50.87842,50.87842,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.58238,1.101131,0,0.1640294,-0.1640294,3.787798,27.05564,0.1172115,0.1714107,0,0,1.101131
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,49.48267,49.48267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76464,0.9371018,0,0,0,3.787798,27.05564,0.1172115,0,0,0,0.9371018
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,48.03357,48.03357,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.76464,0.9371018,0,0.5106947,-0.5106947,3.249478,23.21051,0.1172115,0.533676,0,0,0.9371018
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,46.78006,46.78006,0.4726953,0.4050866,0,-1,0,0.4050866,0,0,0.06760865,0.1148782,0,0.426407,0.4050866,0,0,11.33208,0.426407,0,0.426407,-0.426407,2.800006,20,0.1172115,0.5199648,0,0,0.426407
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,45.75769,45.75769,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172115,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,44.68198,44.68198,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172115,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,43.78407,43.78407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172115,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,43.33067,43.33067,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.117538,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.152752,60.04226,42.75281,1.10579,1.10579,4.611053,0,1.423818,1.10579,194.68,4.440892E-16,0,0,2.152752,0,0,3.505263,3.33,8.475861,2.997,5.482752,0,5.482752,11.16052,79.71782,0.117873,1.216369,1.722202,5,5.149753
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.348974,63.91049,44.53085,1.081112,1.081112,1.759149,0,0.6452476,1.081112,217.2737,0,0,0,2.348974,0,0,0.6780361,0.6441343,2.993108,7.931477,2.993108,0,2.993108,14.00003,100,0.1176963,1.189224,1.879179,5,10.28045
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.76529,73.60324,49.13595,0.2039782,0.2039782,0,-1,0,0.2039782,1355.679,2.550576,0,0,2.76529,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1176963,0.224376,2.212232,0,13.39056
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.971514,81.26977,53.40323,2.09554,2.09554,0,0,0,2.09554,141.8018,0.7656823,0,0,2.971514,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1176963,2.305094,2.377211,0,13.59679
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.003359,86.25329,56.9593,0.7036751,0.7036751,0,0,0,0.7036751,426.8105,2.262648,0,0,3.003359,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1176963,0.7740426,2.402687,0,13.62863
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.886832,88.28419,59.66191,0.816477,0.816477,0,0,0,0.816477,353.5718,2.027383,0,0,2.886832,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1176963,0.8981247,2.309466,0,13.51211
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.615906,88.16991,62.25784,1.106523,1.106523,0,0,0,1.106523,236.4077,1.451145,0,0,2.615906,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1176963,1.217176,2.092725,0,13.24118
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.209558,85.05296,63.70693,1.018455,1.018455,0,-1,0,1.018455,216.952,1.1375,0,0,2.209558,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1176963,1.120301,1.767647,0,12.83483
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.652649,79.38105,64.10699,0,0,0,-1,0,0,0,1.652649,0,0,1.652649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176963,0,1.322119,0,12.27792
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3443263,67.41942,64.50705,1.642335,1.642335,0,-1,0,1.642335,20.96565,0,0,0,0.3443263,1.728774,1.642335,0,0,0,10.62527,0,1.384448,-1.384448,12.54069,89.57619,0.1176963,1.806569,0.275461,0,10.9696
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,63.70693,63.70693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.538275,9.240827,0,0,0,12.54069,89.57619,0.1176963,0,0,0,9.240827
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,61.75999,61.75999,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.538275,9.240827,0,0.8257586,-0.8257586,11.67027,83.35887,0.1176963,0.8629177,0,0,9.240827
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,59.95528,59.95528,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.455785,8.415068,0,1.136285,-1.136285,10.47252,74.80354,0.1176963,1.187418,0,0,8.415068
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,57.81275,57.81275,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.718323,7.278783,0,2.784175,-2.784175,7.537738,53.84088,0.1176963,2.909463,0,0,7.278783
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.811852,4.494608,0,0,0,7.537738,53.84088,0.1176963,0,0,0,4.494608
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,52.95872,52.95872,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.811852,4.494608,0,0.5295619,-0.5295619,6.979531,49.85369,0.1176963,0.5533922,0,0,4.494608
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,50.95844,50.95844,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.400254,3.965046,0,0.2307262,-0.2307262,6.736324,48.1165,0.1176963,0.2411089,0,0,3.965046
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,49.58046,49.58046,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.656616,3.73432,0,0.8463436,-0.8463436,5.8442,41.7442,0.1176963,0.884429,0,0,3.73432
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,48.13136,48.13136,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.596998,2.887976,0,0.08143584,-0.08143584,5.758359,41.13105,0.1176963,0.08510046,0,0,2.887976
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,46.90452,46.90452,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.687482,2.80654,0,0.3290054,-0.3290054,5.411557,38.6539,0.1176963,0.3438107,0,0,2.80654
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,45.88215,45.88215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.053043,2.477535,0,0,0,5.411557,38.6539,0.1176963,0,0,0,2.477535
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,44.77977,44.77977,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.053043,2.477535,0,0.9404456,-0.9404456,4.42024,31.57308,0.1176963,0.9827657,0,0,2.477535
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,43.88186,43.88186,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.09798,1.537089,0,0.1165361,-0.1165361,4.2974,30.69565,0.1176963,0.1217802,0,0,1.537089
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,43.45514,43.45514,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.22747,1.420553,0,0.2058696,-0.2058696,4.080394,29.14562,0.1176963,0.2151337,0,0,1.420553
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.526729,54.73141,42.90394,2.261161,2.261161,5,0,1.53,2.261161,67.5197,0,0,0,1.526729,0,0,2.738839,2.601897,10.45621,1.214684,4.128626,0,4.128626,7.997153,57.12241,0.1182745,2.487277,1.221383,5,2.741412
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.343495,64.03309,44.68198,1.623394,1.623394,4.610545,0,1.423679,1.623394,144.3578,0,0,0,2.343495,0,0,2.987151,2.837794,6.327586,4.930447,5.181289,0,5.181289,12.91256,92.23235,0.1186336,1.785733,1.874796,5,7.273942
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.758409,73.7026,49.27819,0.4262978,0.4262978,0,-1,0,0.4262978,647.0616,1.163378,0,0,2.758409,0.4487345,0.4262978,0,0,1.146297,9.593607,1.146297,0,1.146297,14.00003,100,0.1185136,0.4689275,2.206727,0,12.35202
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.965426,81.26498,53.45657,1.260298,1.260298,0,0,0,1.260298,235.2955,1.638796,0,0,2.965426,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1185136,1.386328,2.372341,0,13.5907
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.995672,86.28308,57.05709,1.553621,1.553621,0,0,0,1.553621,192.8187,1.360282,0,0,2.995672,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1185136,1.708983,2.396538,0,13.62095
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.879847,88.25191,59.70636,1.660525,1.660525,0,0,0,1.660525,173.4299,1.131926,0,0,2.879847,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1185136,1.826578,2.303878,0,13.50512
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.608395,88.14326,62.31118,0.9184408,0.9184408,0,0,0,0.9184408,284.0025,1.641615,0,0,2.608395,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1185136,1.010285,2.086716,0,13.23367
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.201799,85.02695,63.76027,0.2693248,0.2693248,0,-1,0,0.2693248,817.5254,1.918299,0,0,2.201799,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1185136,0.2962573,1.761439,0,12.82707
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.644702,79.3583,64.16033,0.1409716,0.1409716,0,-1,0,0.1409716,1166.691,1.496311,0,0,1.644702,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1185136,0.1550687,1.315762,0,12.26998
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,64.56039,64.56039,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1185136,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,63.76027,63.76027,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1185136,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,61.85778,61.85778,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1185136,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,60.06196,60.06196,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1185136,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,57.91055,57.91055,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1185136,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,55.5102,55.5102,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1185136,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,53.05651,53.05651,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1185136,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,51.05622,51.05622,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1185136,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,49.67825,49.67825,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1185136,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1185136,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,47.0112,47.0112,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1185136,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,45.97994,45.97994,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1185136,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,44.90423,44.90423,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1185136,0.2011242,0,0,0.4696928
