Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6853042,49.3522,44.22858,2.09531,2.09531,0,0,0,2.09531,32.70658,0,0,0,0.6853042,2.205589,2.09531,0,0,3.679216,7.31398,0,1.520285,-1.520285,8.907096,63.62199,0.1242323,2.304841,0.5482433,0,7.999284
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.878396,70.83714,45.88215,0.4462111,0.4462111,0,0,0,0.4462111,645.0749,0,0,0,2.878396,0.4696959,0.4462111,0,0,5.368422,5.793694,2.4087,0,2.4087,11.19219,79.94405,0.1239901,0.4908322,2.302717,0,8.672091
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.693043,74.18787,50.25611,2.4497,2.4497,0,-1,0,2.4497,109.9336,0,0,0,2.693043,2.578631,2.4497,0,0,2.959722,7.961524,0.1144113,0,0.1144113,11.30073,80.71934,0.1239786,2.69467,2.154434,0,10.65457
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.899426,81.24675,54.0611,1.694036,1.694036,0,0,0,1.694036,171.155,0,0,0,2.899426,1.783195,1.694036,0,0,2.84531,8.064495,1.116231,0,1.116231,12.35968,88.28325,0.1238667,1.863439,2.319541,0,10.96392
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.930329,85.90623,57.4038,0,0,0,0,0,0,0,1.20125,0,0,2.930329,0,0,0,0,1.72908,9.069102,1.72908,0,1.72908,14.00003,100,0.1236937,0,2.344264,0,11.99943
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.369469,95.39718,59.95528,0.1051861,0.1051861,0,0,0,0.1051861,3203.341,3.258747,0,0,3.369469,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1236937,0.1157047,2.695575,0,13.99474
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.877566,91.89622,62.50676,2.072747,2.072747,0,0,0,2.072747,138.8286,0.6957265,0,0,2.877566,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1236937,2.280022,2.302053,0,13.50284
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.130164,84.49776,64.0092,0.8682485,0.8682485,0,-1,0,0.8682485,245.3404,1.216219,0,0,2.130164,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1236937,0.9550734,1.704131,0,12.75544
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.130433,74.47648,64.40926,0.4468722,0.4468722,0,-1,0,0.4468722,252.9657,0.6600414,0,0,1.130433,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1236937,0.4915594,0.9043466,0,11.75571
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,64.86266,64.86266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236937,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,64.16033,64.16033,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1236937,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,62.31118,62.31118,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1236937,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,60.71095,60.71095,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1236937,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,58.65732,58.65732,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1236937,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,56.25697,56.25697,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1236937,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,53.85663,53.85663,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1236937,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,51.90968,51.90968,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1236937,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,50.53171,50.53171,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1236937,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,49.13595,49.13595,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1236937,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,47.93578,47.93578,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1236937,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,46.93119,46.93119,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1236937,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,45.93549,45.93549,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1236937,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,45.1087,45.1087,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1236937,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,44.80644,44.80644,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1236937,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5720626,48.56368,44.30859,0,0,0,0,0,0,0,0,0,0,0.5720626,0,0,0,0,11.47744,0.2955817,0.5720626,0,0.5720626,3.654282,26.10196,0.1236366,0,0.4576501,0,0.8676443
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.28144,64.88801,45.93549,1.249324,1.249324,4.754588,0,1.463002,1.249324,182.6139,0,0,0,2.28144,0,0,3.505263,3.33,10.90537,0.810438,5.61144,0,5.61144,8.977761,64.12674,0.1239333,1.374257,1.825152,5,3.091878
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.687388,74.15919,50.28278,1.466816,1.466816,0,-1,0,1.466816,183.2123,0,0,0,2.687388,1.544017,1.466816,0,0,5.293934,5.860734,1.143371,0,1.143371,10.06246,71.87456,0.1238196,1.613498,2.14991,0,8.548121
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.893799,81.17992,54.0611,0.2015697,0.2015697,0,0,0,0.2015697,1435.631,0,0,0,2.893799,0.2121787,0.2015697,0,0,4.150563,6.889767,2.68162,0,2.68162,12.60647,90.04601,0.1235536,0.2217267,2.315039,0,9.783566
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.924394,85.83152,57.4038,1.297094,1.297094,0,0,0,1.297094,225.4573,0.09008791,0,0,2.924394,1.365363,1.297094,0,0,1.468943,9.303226,1.468943,0,1.468943,14.00003,100,0.1234084,1.426804,2.339515,0,12.22762
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.806777,87.63874,59.95528,1.069672,1.069672,0,0,0,1.069672,262.3959,1.680806,0,0,2.806777,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1234084,1.17664,2.245421,0,13.43205
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.533552,87.45917,62.50676,0.5026619,0.5026619,0,0,0,0.5026619,504.0271,2.004434,0,0,2.533552,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1234084,0.5529281,2.026842,0,13.15883
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.123622,84.4227,64.0092,0,0,0,-1,0,0,0,2.123622,0,0,2.123622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234084,0,1.698898,0,12.7489
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.138728,74.55639,64.40926,1.304106,1.304106,0,-1,0,1.304106,87.3186,0,0,0,1.138728,1.372743,1.304106,0,0,0,10.62527,0,0.234016,-0.234016,13.75335,98.23804,0.1234084,1.434517,0.910982,0,11.764
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,64.86266,64.86266,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.2600178,10.39126,0,0.2331636,-0.2331636,13.50758,96.48251,0.1234084,0.2436559,0,0,10.39126
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,64.16033,64.16033,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.5190884,10.15809,0,3.505263,-3.505263,9.812706,70.09061,0.1234084,4.619967,0,0,10.15809
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,62.31118,62.31118,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.413826,6.652832,0,3.114228,-3.114228,6.530022,46.64292,0.1234084,3.254368,0,0,6.652832
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,60.7554,60.7554,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.874078,3.538604,0,1.876876,-1.876876,4.551621,32.51151,0.1234084,1.961335,0,0,3.538604
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,58.71066,58.71066,1.578851,1.578642,0,-1,0,1.578642,0,0,0.000209773,0.1580949,0,1.661728,1.578642,0,0,9.959496,1.661728,0,1.661728,-1.661728,2.800006,20,0.1234084,1.736737,0,0,1.661728
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,56.31031,56.31031,0.2582113,0,0,-1,0,0,0,0,0.2582113,0.2840325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234084,0.2840325,0,0,0
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,53.90997,53.90997,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234084,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,51.95413,51.95413,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234084,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,50.58504,50.58504,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234084,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,49.1804,49.1804,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234084,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,47.98023,47.98023,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234084,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,46.98453,46.98453,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234084,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,46.00661,46.00661,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234084,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,45.17982,45.17982,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1237169,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,44.87756,44.87756,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1241105,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5572325,48.52341,44.37971,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5572325,0,0,3.505263,3.33,5.14586,5.994,3.887233,0,3.887233,12.80599,91.47117,0.1242705,0,0.445786,5,6.551232
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.252389,64.69191,46.00661,0.5416864,0.5416864,0,0,0,0.5416864,415.8105,0.4235647,0,0,2.252389,0.5701962,0.5416864,0,0,1.258628,9.492509,1.258628,0,1.258628,14.00003,100,0.1241466,0.595855,1.801911,0,11.7449
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.681184,74.15703,50.33612,0.3772343,0.3772343,0,-1,0,0.3772343,710.7476,2.284095,0,0,2.681184,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1241466,0.4149578,2.144947,0,13.30646
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.888133,81.11272,54.0611,2.322009,2.322009,0,0,0,2.322009,124.3808,0.4439128,0,0,2.888133,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1241466,2.55421,2.310507,0,13.51341
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.9194,85.71129,57.35935,2.218317,2.218317,0,0,0,2.218317,131.6043,0.5843293,0,0,2.9194,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1241466,2.440149,2.33552,0,13.54467
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.80153,87.51491,59.91083,0.8918368,0.8918368,0,0,0,0.8918368,314.1303,1.862754,0,0,2.80153,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1241466,0.9810205,2.241224,0,13.4268
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.528059,87.33585,62.46231,0.6314873,0.6314873,0,0,0,0.6314873,400.3342,1.863336,0,0,2.528059,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1241466,0.694636,2.022447,0,13.15333
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.117953,84.29417,63.95586,1.04987,1.04987,0,-1,0,1.04987,201.7349,1.012827,0,0,2.117953,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1241466,1.154857,1.694363,0,12.74323
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.069871,73.8387,64.35592,0.5115703,0.5115703,0,-1,0,0.5115703,209.1348,0.5313764,0,0,1.069871,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1241466,0.5627273,0.8558971,0,11.69515
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,64.80931,64.80931,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1241466,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,64.10699,64.10699,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1241466,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,62.31118,62.31118,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1241466,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,60.7554,60.7554,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1241466,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,58.75511,58.75511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1241466,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,56.35477,56.35477,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1241466,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,53.95442,53.95442,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1241466,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,52.00747,52.00747,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1241466,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,50.6295,50.6295,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1241466,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,49.23374,49.23374,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1241466,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1241466,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,47.0112,47.0112,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1241466,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,46.03328,46.03328,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1241466,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,45.23317,45.23317,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1241466,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,44.95757,44.95757,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1241466,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5002471,48.17117,44.45972,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,123.7796,0,0,0,0.5002471,0,0,3.505263,3.33,11.43444,0.3342751,3.830247,0,3.830247,6.786054,48.47172,0.1244082,0.4445575,0.4001976,5,0.8345221
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.17704,64.05744,46.07773,1.536711,1.536711,4.690535,0,1.445516,1.536711,141.6688,0,0,0,2.17704,0,0,3.153824,2.996133,7.604197,3.781497,5.173173,0,5.173173,11.69376,83.52666,0.124723,1.690382,1.741632,5,5.958538
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.675563,74.11797,50.3539,0.5843825,0.5843825,0,-1,0,0.5843825,457.8445,0,0,0,2.675563,0.6151395,0.5843825,0,0,2.431024,8.437353,2.060423,0,2.060423,13.64845,97.4887,0.1245211,0.6428208,2.14045,0,11.11292
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.882434,81.0452,54.0611,0.4256606,0.4256606,0,0,0,0.4256606,677.1673,2.06377,0,0,2.882434,0.4480637,0.4256606,0,0,0.3706002,10.29173,0.3706002,0,0.3706002,14.00003,100,0.1244849,0.4682266,2.305947,0,13.17417
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.913443,85.63657,57.35935,0,0,0,0,0,0,0,2.913443,0,0,2.913443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244849,0,2.330755,0,13.53872
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.795373,87.4369,59.91083,1.635572,1.635572,0,0,0,1.635572,170.911,1.073718,0,0,2.795373,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1244849,1.799129,2.236298,0,13.42065
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.521774,87.25855,62.46231,0,0,0,0,0,0,0,2.521774,0,0,2.521774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244849,0,2.01742,0,13.14705
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.111525,84.22065,63.95586,3.25009,3.25009,0,-1,0,3.25009,64.96822,0,4.440892E-16,0.2450986,2.111525,3.421147,3.25009,0,0,0,10.62527,0,1.309622,-1.309622,12.61957,90.13957,0.1244849,3.575099,1.68922,0,12.7368
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7268077,70.7044,64.40926,0.9870437,0.9870437,0,-1,0,0.9870437,73.6348,0,0,0,0.7268077,1.038993,0.9870437,0,0,1.455135,9.315652,0,0.3121856,-0.3121856,12.29049,87.78906,0.1244849,1.085748,0.5814462,0,10.04246
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,64.80931,64.80931,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.802008,9.003467,0,0.2047459,-0.2047459,12.07467,86.24748,0.1244849,0.2139595,0,0,9.003467
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,64.10699,64.10699,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.029504,8.79872,0,0.6410055,-0.6410055,11.39899,81.42121,0.1244849,0.6698508,0,0,8.79872
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,62.31118,62.31118,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.741732,8.157715,0,2.481534,-2.481534,8.783225,62.7372,0.1244849,2.593204,0,0,8.157715
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,60.7554,60.7554,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.498992,5.676181,0,1.557478,-1.557478,7.1415,51.01061,0.1244849,1.627565,0,0,5.676181
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,58.75511,58.75511,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.229524,4.118702,0,3.505263,-3.505263,3.446628,24.61872,0.1244849,3.846267,0,0,4.118702
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,56.40811,56.40811,3.493152,0.5827675,0,-1,0,0.5827675,0,0,2.910384,3.2597,0,0.6134395,0.5827675,0,0,11.12426,0.6134395,0,0.6134395,-0.6134395,2.800006,20,0.1244849,3.842467,0,0,0.6134395
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,54.00776,54.00776,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244849,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,52.06081,52.06081,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244849,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,50.65617,50.65617,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244849,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,49.27819,49.27819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244849,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,48.06024,48.06024,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244849,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,47.05565,47.05565,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244849,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,46.07773,46.07773,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244849,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,45.30429,45.30429,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1247545,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,45.02869,45.02869,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1251098,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2569233,46.41553,44.53085,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2569233,0,0,3.505263,3.33,5.14586,5.994,3.586923,0,3.586923,12.52109,89.43618,0.1252932,0,0.2055387,5,6.250923
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.692604,69.19911,46.13107,0.9628136,0.9628136,0,0,0,0.9628136,279.6599,0.120179,0,0,2.692604,1.013488,0.9628136,0,0,1.558937,9.222231,1.558937,0,1.558937,14.00003,100,0.1251412,1.059095,2.154083,0,11.91483
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.668761,74.14176,50.43391,0.3708494,0.3708494,0,-1,0,0.3708494,719.6347,2.278393,0,0,2.668761,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1251412,0.4079343,2.135009,0,13.29403
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.875798,81.02288,54.10555,0,0,0,0,0,0,0,2.875798,0,0,2.875798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251412,0,2.300639,0,13.50107
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.906536,85.60743,57.4038,2.540193,2.540193,0,0,0,2.540193,114.4218,0.2326483,0,0,2.906536,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1251412,2.794213,2.325229,0,13.53181
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.788318,87.40477,59.95528,1.245459,1.245459,0,0,0,1.245459,223.8788,1.477309,0,0,2.788318,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1251412,1.370005,2.230654,0,13.41359
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.515538,87.18196,62.46231,0,0,0,0,0,0,0,2.515538,0,0,2.515538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251412,0,2.01243,0,13.14081
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.10435,84.20219,64.0092,0,0,0,-1,0,0,0,2.10435,0,0,2.10435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251412,0,1.68348,0,12.72962
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.656858,70.07243,64.40926,0.9913583,0.9913583,0,-1,0,0.9913583,66.25838,0,1.110223E-16,0,0.656858,1.043535,0.9913583,0,0,0,10.62527,0,0.3866771,-0.3866771,13.59243,97.08862,0.1251412,1.090494,0.5254864,0,11.28213
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,64.86266,64.86266,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4296412,10.2386,0,0.3242363,-0.3242363,13.25066,94.64738,0.1251412,0.3388269,0,0,10.2386
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,64.16033,64.16033,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7899038,9.914361,0,0.4518043,-0.4518043,12.77442,91.24564,0.1251412,0.4721355,0,0,9.914361
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,62.35563,62.35563,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.291909,9.462557,0,0.8262244,-0.8262244,11.9035,85.02483,0.1251412,0.8634045,0,0,9.462557
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,60.80874,60.80874,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.209936,8.636333,0,0.6835405,-0.6835405,11.18298,79.8783,0.1251412,0.7142998,0,0,8.636333
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,58.80845,58.80845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.969425,7.952792,0,0,0,11.18298,79.8783,0.1251412,0,0,0,7.952792
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,56.46144,56.46144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.969425,7.952792,0,0,0,11.18298,79.8783,0.1251412,0,0,0,7.952792
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,54.0611,54.0611,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.969425,7.952792,0,0.5250102,-0.5250102,10.62957,75.92538,0.1251412,0.5486356,0,0,7.952792
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,52.10527,52.10527,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.55277,7.427782,0,0.1566917,-0.1566917,10.46441,74.74561,0.1251412,0.1637429,0,0,7.427782
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,50.73618,50.73618,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.726871,7.27109,0,0.530644,-0.530644,9.90506,70.75028,0.1251412,0.554523,0,0,7.27109
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,49.33154,49.33154,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.316476,6.740446,0,0.2165591,-0.2165591,9.676786,69.11976,0.1251412,0.2263043,0,0,6.740446
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,48.10469,48.10469,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.557097,6.523887,0,0.4794738,-0.4794738,9.171376,65.5097,0.1251412,0.5010502,0,0,6.523887
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,47.10899,47.10899,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.089846,6.044413,0,0.5084118,-0.5084118,8.635463,61.68176,0.1251412,0.5312904,0,0,6.044413
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,46.13107,46.13107,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.654748,5.536001,0,0.3067557,-0.3067557,8.312115,59.37213,0.1251412,0.3205597,0,0,5.536001
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,45.33096,45.33096,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.995587,5.229245,0,0.2293662,-0.2293662,8.070341,57.64518,0.1251412,0.2396877,0,0,5.229245
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,45.08204,45.08204,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.250439,4.999879,0,0.3622228,-0.3622228,7.688525,54.91792,0.1251412,0.3785228,0,0,4.999879
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2814214,46.67875,44.61086,1.809599,1.809599,0,0,0,1.809599,15.55158,0,2.220446E-16,0,0.2814214,1.904842,1.809599,0,0,6.652909,4.637656,0,1.62342,-1.62342,5.97729,42.69484,0.1251412,1.990559,0.2251371,0,4.919078
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.397188,66.29863,46.18441,0.7351539,0.7351539,0,0,0,0.7351539,326.0797,0,0,0,2.397188,0.7738462,0.7351539,0,0,8.456709,3.014236,1.623342,0,1.623342,7.517326,53.69508,0.1249833,0.8086693,1.91775,0,5.411424
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.324068,81.74992,50.46058,2.609168,2.609168,0,-1,0,2.609168,127.3995,0,0,0,3.324068,2.746492,2.609168,0,0,6.833367,4.475244,0.5775753,0,0.5775753,8.065263,57.6089,0.1249272,2.870085,2.659254,0,7.799311
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.870048,80.95491,54.10555,0.9516468,0.9516468,0,0,0,0.9516468,301.5876,0,0,0,2.870048,1.001734,0.9516468,0,0,6.255792,4.995061,1.868315,0,1.868315,9.837702,70.26916,0.1247461,1.046811,2.296039,0,7.865109
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.900583,85.53294,57.4038,0.02397463,0.02397463,0,0,0,0.02397463,12098.55,0,0,0,2.900583,0.02523645,0.02397463,0,0,4.387477,6.676545,2.875346,0,2.875346,12.56549,89.75335,0.1244685,0.02637209,2.320466,0,9.577127
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.782216,87.32766,59.95528,0.4726534,0.4726534,0,0,0,0.4726534,588.6375,0.7725545,0,0,2.782216,0.49753,0.4726534,0,0,1.512131,9.264356,1.512131,0,1.512131,14.00003,100,0.124323,0.5199188,2.225772,0,12.04657
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.508528,87.15149,62.50676,2.175599,2.175599,0,0,0,2.175599,115.3029,0.2184241,0,0,2.508528,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.124323,2.393159,2.006823,0,13.1338
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.043772,83.51482,64.0092,1.508245,1.508245,0,-1,0,1.508245,135.5066,0.4561448,0,0,2.043772,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.124323,1.65907,1.635017,0,12.66905
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5909842,69.48273,64.40926,0,0,0,-1,0,0,0,0.5909842,0,0,0.5909842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124323,0,0.4727874,0,11.21626
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,64.86266,64.86266,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.124323,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,64.16033,64.16033,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.124323,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,62.35563,62.35563,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.124323,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,60.86208,60.86208,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.124323,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,58.86179,58.86179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.124323,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,56.46144,56.46144,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.124323,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,54.0611,54.0611,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.124323,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,52.10527,52.10527,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.124323,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,50.75396,50.75396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.124323,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,49.3582,49.3582,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.124323,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,48.13136,48.13136,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.124323,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,47.13566,47.13566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124323,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,46.15775,46.15775,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124323,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,45.3843,45.3843,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1245371,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,45.13538,45.13538,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1248276,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3160117,46.98191,44.65531,1.672675,1.672675,4.974997,0,1.523174,1.672675,18.89259,0,0,0,0.3160117,0,0,3.302322,3.137206,5.14586,5.994,3.453217,0,3.453217,12.39425,88.53015,0.1253352,1.839943,0.2528093,5,6.310012
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.953167,62.14535,46.22887,1.567051,1.567051,0,0,0,1.567051,124.6397,0,0,0,1.953167,1.649527,1.567051,0,0,1.692643,9.101895,0.3036397,0,0.3036397,12.6823,90.5877,0.125306,1.723756,1.562533,0,11.05506
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.657407,74.05177,50.46058,1.054925,1.054925,0,-1,0,1.054925,251.9047,0.157956,0,0,2.657407,1.110448,1.054925,0,0,1.389003,9.375172,1.389003,0,1.389003,14.00003,100,0.1251727,1.160418,2.125926,0,12.03258
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.865182,80.84137,54.0611,0.6371703,0.6371703,0,0,0,0.6371703,449.6729,2.194476,0,0,2.865182,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1251727,0.7008873,2.292145,0,13.49046
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.89558,85.41319,57.35935,2.167284,2.167284,0,0,0,2.167284,133.6041,0.6142285,0,0,2.89558,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1251727,2.384012,2.316464,0,13.52085
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.777062,87.20564,59.91083,1.184252,1.184252,0,0,0,1.184252,234.4992,1.530481,0,0,2.777062,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1251727,1.302678,2.22165,0,13.40234
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.503227,87.03113,62.46231,2.394428,2.394428,0,0,0,2.394428,104.5438,0,0,0,2.503227,2.520451,2.394428,0,0,0,10.62527,0,0.01722375,-0.01722375,13.98187,99.87032,0.1251727,2.633871,2.002582,0,13.1285
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.977032,82.76743,64.0092,1.060905,1.060905,0,-1,0,1.060905,186.3534,0.8411524,0,0,1.977032,1.116742,1.060905,0,0,0.01913751,10.60805,0.01913751,0,0.01913751,14.00003,100,0.1251708,1.166995,1.581625,0,12.58508
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5291586,68.93398,64.40926,3.062641,3.062641,0,-1,0,3.062641,17.27785,0,0,0.03890502,0.5291586,3.223833,3.062641,0,0,0,10.62527,0,2.694674,-2.694674,11.15959,79.71121,0.1251708,3.368905,0.4233269,0,11.15443
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,64.86266,64.86266,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.994082,7.9306,0,1.65625,-1.65625,9.413752,67.24095,0.1251708,1.730781,0,0,7.9306
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,64.16033,64.16033,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.83436,6.274351,0,0.01410713,-0.01410713,9.398881,67.13474,0.1251708,0.01474195,0,0,6.274351
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,62.35563,62.35563,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.850034,6.260243,0,3.087355,-3.087355,6.144524,43.88937,0.1251708,3.226286,0,0,6.260243
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,60.86208,60.86208,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.280429,3.172889,0,1.460901,-1.460901,4.604599,32.88993,0.1251708,1.526641,0,0,3.172889
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,58.86179,58.86179,2.316383,1.626389,0,-1,0,1.626389,0,0,0.6899943,0.9216326,0,1.711988,1.626389,0,0,9.903651,1.711988,0,1.711988,-1.711988,2.800006,20,0.1251708,2.548021,0,0,1.711988
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,56.5059,56.5059,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251708,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,54.0611,54.0611,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251708,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,52.15861,52.15861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251708,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,50.75396,50.75396,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251708,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,49.3582,49.3582,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251708,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,48.15803,48.15803,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251708,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,47.15344,47.15344,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251708,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,46.18441,46.18441,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251708,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,45.42875,45.42875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251708,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,45.17982,45.17982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251708,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2215033,46.33265,44.70864,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,27.35644,0,0,0,0.2215033,0,0,3.505263,3.33,11.80586,0,3.551503,0,3.551503,6.169258,44.06604,0.1255415,0.890663,0.1772027,5,0.2215033
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.879725,61.47579,46.22887,1.42849,1.42849,4.641314,0,1.432079,1.42849,131.5883,0,0,0,1.879725,0,0,3.212823,3.052182,8.254357,3.196353,4.931908,0,4.931908,10.84808,77.4861,0.1258533,1.571339,1.50378,5,5.076078
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.651897,73.99248,50.46058,0,0,0,-1,0,0,0,0,0,0,2.651897,0,0,0,0,3.322449,7.63507,2.651897,0,2.651897,13.36389,95.45614,0.1255997,0,2.121517,0,10.28697
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.859395,80.77318,54.0611,2.389045,2.389045,0,0,0,2.389045,119.6878,0,0,0,2.859395,2.514784,2.389045,0,0,0.6705527,10.02178,0.3446112,0,0.3446112,13.69081,97.79132,0.1255669,2.627949,2.287516,0,12.88117
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.889644,85.33919,57.35935,2.677053,2.677053,0,0,0,2.677053,107.9412,0,0,0,2.889644,2.817951,2.677053,0,0,0.3259414,10.33193,0.07169358,0,0.07169358,13.75883,98.27714,0.12556,2.944758,2.311715,0,13.22157
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.772125,87.07514,59.85749,0,0,0,0,0,0,0,2.517877,0,0,2.772125,0,0,0,0,0.2542478,10.39645,0.2542478,0,0.2542478,14.00003,100,0.1255358,0,2.2177,0,13.16858
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.498147,86.90258,62.40897,0.9727876,0.9727876,0,0,0,0.9727876,256.8029,1.47416,0,0,2.498147,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1255358,1.070066,1.998518,0,13.12342
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.91143,81.98043,63.95586,0.7487534,0.7487534,0,-1,0,0.7487534,255.2816,1.123268,0,0,1.91143,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1255358,0.8236287,1.529144,0,12.5367
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4714999,68.37128,64.35592,1.922279,1.922279,0,-1,0,1.922279,24.52817,0,2.220446E-16,0,0.4714999,2.023452,1.922279,0,0,0,10.62527,0,1.551952,-1.551952,12.36413,88.31502,0.1255358,2.114507,0.3771999,0,11.09677
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,64.80931,64.80931,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.724391,9.073322,0,2.351802,-2.351802,9.885111,70.60779,0.1255358,2.457633,0,0,9.073322
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,64.16033,64.16033,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.337504,6.721521,0,0.05641172,-0.05641172,9.825647,70.18305,0.1255358,0.05895025,0,0,6.721521
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,62.35563,62.35563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.400184,6.665109,0,0,0,9.825647,70.18305,0.1255358,0,0,0,6.665109
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,60.86208,60.86208,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.400184,6.665109,0,0.7278187,-0.7278187,9.058459,64.70315,0.1255358,0.7605705,0,0,6.665109
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,58.86179,58.86179,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.208871,5.93729,0,3.505263,-3.505263,5.363587,38.31126,0.1255358,4.011395,0,0,5.93729
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,56.46144,56.46144,3.759405,2.310426,0,-1,0,2.310426,0,0,1.448979,1.82492,0,2.432027,2.310426,0,0,9.103608,2.432027,0,2.432027,-2.432027,2.800006,20,0.1255358,4.135346,0,0,2.432027
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,54.00776,54.00776,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255358,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,52.10527,52.10527,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255358,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,50.73618,50.73618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255358,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255358,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255358,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,47.15344,47.15344,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255358,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,46.18441,46.18441,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255358,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,45.45542,45.45542,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1257887,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,45.2065,45.2065,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1259893,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,44.70864,44.70864,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1263447,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.806319,60.84301,46.25554,0.6973431,0.6973431,0,0,0,0.6973431,259.0288,0,0,0,1.806319,0.7340453,0.6973431,0,0,1.81586,8.991,1.072274,0,1.072274,13.2946,94.96124,0.1262427,0.7670774,1.445056,0,10.79732
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.646819,73.90559,50.43391,1.525302,1.525302,0,-1,0,1.525302,173.5276,0.2976522,0,0,2.646819,1.605581,1.525302,0,0,0.7435861,9.956047,0.7435861,0,0.7435861,14.00003,100,0.126172,1.677832,2.117455,0,12.60287
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.854676,80.65044,54.00776,0.8431107,0.8431107,0,0,0,0.8431107,338.5885,1.967191,0,0,2.854676,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.126172,0.9274218,2.283741,0,13.47995
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.88579,85.16547,57.26156,0.1501649,0.1501649,0,0,0,0.1501649,1921.748,2.727722,0,0,2.88579,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.126172,0.1651814,2.308632,0,13.51106
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.767042,86.95439,59.81304,0.1603198,0.1603198,0,0,0,0.1603198,1725.951,2.598284,0,0,2.767042,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.126172,0.1763518,2.213634,0,13.39232
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.605896,88.16818,62.35563,0,0,0,0,0,0,0,2.605896,0,0,2.605896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126172,0,2.084717,0,13.23117
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.922988,81.99348,63.85807,1.880588,1.880588,0,-1,0,1.880588,102.2546,0,0,0,1.922988,1.979567,1.880588,0,0,0,10.62527,0,0.05657816,-0.05657816,13.94039,99.57401,0.126172,2.068647,1.538391,0,12.54826
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5272439,68.81597,64.31146,0.5837481,0.5837481,0,-1,0,0.5837481,90.32045,0,0,0,0.5272439,0.6144717,0.5837481,0,0,0.06286462,10.5687,0,0.08722778,-0.08722778,13.84844,98.91725,0.126172,0.6421229,0.4217951,0,11.09594
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,64.75597,64.75597,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.1597844,10.48147,0,0.4614669,-0.4614669,13.36201,95.44277,0.126172,0.482233,0,0,10.48147
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,64.06254,64.06254,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.6725254,10.02,0,1.222139,-1.222139,12.07377,86.24102,0.126172,1.277135,0,0,10.02
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,62.31118,62.31118,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,2.030457,8.797863,0,2.843647,-2.843647,9.0763,64.83058,0.126172,2.971611,0,0,8.797863
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,60.86208,60.86208,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.190065,5.954216,0,3.505263,-3.505263,5.381428,38.4387,0.126172,3.781915,0,0,5.954216
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,58.86179,58.86179,3.850685,2.326505,0,-1,0,2.326505,0,0,1.52418,1.909249,0,2.448953,2.326505,0,0,9.084802,2.448953,0,2.448953,-2.448953,2.800006,20,0.126172,4.235754,0,0,2.448953
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,56.46144,56.46144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126172,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,54.00776,54.00776,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126172,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,52.10527,52.10527,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126172,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,50.73618,50.73618,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126172,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,49.3582,49.3582,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126172,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,48.1847,48.1847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126172,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,47.20678,47.20678,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126172,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,46.22887,46.22887,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126172,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,45.50876,45.50876,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1264765,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,45.25984,45.25984,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1267093,0.174338,0,5,2.997
