Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,61.26213,61.26213,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.367303,5.794701,0,0.7536218,-0.7536218,8.11377,57.95538,0.1341111,0.7875348,0,0,5.794701
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,59.91083,59.91083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.204661,5.041079,0,0,0,8.11377,57.95538,0.1341111,0,0,0,5.041079
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,57.95499,57.95499,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.204661,5.041079,0,1.399339,-1.399339,6.638737,47.41946,0.1341111,1.462309,0,0,5.041079
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,55.75912,55.75912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.759482,3.64174,0,0,0,6.638737,47.41946,0.1341111,0,0,0,3.64174
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,53.45657,53.45657,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.759482,3.64174,0,0.2316675,-0.2316675,6.394538,45.67518,0.1341111,0.2420925,0,0,3.64174
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,51.75855,51.75855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.016891,3.410073,0,0,0,6.394538,45.67518,0.1341111,0,0,0,3.410073
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.016891,3.410073,0,0,0,6.394538,45.67518,0.1341111,0,0,0,3.410073
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,49.20707,49.20707,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.016891,3.410073,0,0.3711119,-0.3711119,6.003352,42.881,0.1341111,0.387812,0,0,3.410073
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,48.15803,48.15803,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.429237,3.038961,0,0.8850359,-0.8850359,5.070442,36.21737,0.1341111,0.9248624,0,0,3.038961
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,47.23346,47.23346,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.41261,2.153925,0,0.3319821,-0.3319821,4.720502,33.7178,0.1341111,0.3469213,0,0,2.153925
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,46.30888,46.30888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.781479,1.821943,0,0,0,4.720502,33.7178,0.1341111,0,0,0,1.821943
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,45.73102,45.73102,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.781479,1.821943,0,0.04925911,-0.04925911,4.668579,33.34692,0.1341111,0.05147577,0,0,1.821943
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,45.53543,45.53543,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.836211,1.772684,0,0.4325321,-0.4325321,4.21265,30.09029,0.1341111,0.451996,0,0,1.772684
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,45.08204,45.08204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3168,1.340152,0,0,0,4.21265,30.09029,0.1341111,0,0,0,1.340152
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4335216,49.59976,46.35333,1.728682,1.728682,1.25,0,0.50625,1.728682,25.07815,0,0,0,0.4335216,0.5038761,0.4786823,0,0,10.3168,1.340152,0,0.07035452,-0.07035452,4.138489,29.56058,0.1341111,1.901551,0.3468173,5,1.773673
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.8084,64.76844,49.75826,2.703143,2.703143,0,-1,0,2.703143,66.89992,0,0,1.423553,1.8084,2.845413,2.703143,0,0,10.39497,1.269797,0,1.037013,-1.037013,3.045382,21.75268,0.1341111,2.973457,1.44672,0,3.078197
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.509707,75.1777,52.7098,0,0,0,0,0,0,0,0,0,0,2.509707,0,0,0,0,11.54721,0.2327841,2.509707,0,2.509707,5.426299,38.7592,0.1338931,0,2.007766,0,2.742492
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.714713,80.94984,55.55465,0.8372855,0.8372855,0,0,0,0.8372855,324.2278,0,0,0,2.714713,0.8813532,0.8372855,0,0,9.037503,2.491521,1.833359,0,1.833359,7.165576,51.18259,0.1337344,0.9210141,2.17177,0,5.206234
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.500682,81.50177,58.00834,0.6228828,0.6228828,0,0,0,0.6228828,401.4691,0,0,0,2.500682,0.6556661,0.6228828,0,0,7.204144,4.141544,1.845016,0,1.845016,8.915913,63.68496,0.133575,0.6851711,2.000546,0,6.642226
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.858092,77.4249,60.50647,2.415324,2.415324,0,0,0,2.415324,76.92931,0,0,0,1.858092,2.542447,2.415324,0,0,5.359128,5.802059,0,0.6843544,-0.6843544,8.19454,58.53231,0.133575,2.656857,1.486474,0,7.660151
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7317958,68.29073,62.06225,0.6441417,0.6441417,0,-1,0,0.6441417,113.6079,0,0,0,0.7317958,0.6780439,0.6441417,0,0,6.119522,5.117704,0.05375187,0,0.05375187,8.245533,58.89655,0.1335703,0.7085559,0.5854366,0,5.8495
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,62.65789,62.65789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.06577,5.166081,0,0,0,8.245533,58.89655,0.1335703,0,0,0,5.166081
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,63.30688,63.30688,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,6.06577,5.166081,0,1.183578,-1.183578,6.997932,49.98513,0.1335703,1.236839,0,0,5.166081
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,62.86237,62.86237,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,7.380857,3.982503,0,0.6083407,-0.6083407,6.356685,45.4048,0.1335703,0.635716,0,0,3.982503
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,61.15546,61.15546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.05679,3.374163,0,0,0,6.356685,45.4048,0.1335703,0,0,0,3.374163
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,59.81304,59.81304,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,8.05679,3.374163,0,1.63385,-1.63385,4.634456,33.10319,0.1335703,1.707373,0,0,3.374163
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,57.91055,57.91055,2.177596,1.653297,0,-1,0,1.653297,0,0,0.5242989,0.7420585,0,1.740312,1.653297,0,0,9.87218,1.740312,0,1.740312,-1.740312,2.800006,20,0.1335703,2.395355,0,0,1.740312
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,55.70578,55.70578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335703,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,53.45657,53.45657,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335703,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,51.70521,51.70521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335703,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,50.47837,50.47837,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335703,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,49.1804,49.1804,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335703,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,48.1847,48.1847,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335703,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,47.26012,47.26012,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335703,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335703,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,45.75769,45.75769,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337622,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,45.55322,45.55322,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339977,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,45.13538,45.13538,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1343937,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4224972,49.56993,46.40667,0,0,0,0,0,0,0,0,0,0,0.4224972,0,0,0,0,1.81586,8.991,0.4224972,0,0.4224972,12.67817,90.55816,0.1343573,0,0.3379978,0,9.413497
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.761585,64.30556,49.73159,0.8760421,0.8760421,0,-1,0,0.8760421,201.0845,0,0,0,1.761585,0.9221496,0.8760421,0,0,1.393363,9.371247,0.839435,0,0.839435,13.47453,96.24642,0.1342849,0.9636463,1.409268,0,11.13283
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.46977,74.63248,52.612,0.4052254,0.4052254,0,0,0,0.4052254,609.4807,1.489289,0,0,2.46977,0.426553,0.4052254,0,0,0.553928,10.12674,0.553928,0,0.553928,14.00003,100,0.1342372,0.4457479,1.975816,0,12.59651
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.679236,80.35103,55.40352,0.148741,0.148741,0,0,0,0.148741,1801.276,2.522666,0,0,2.679236,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1342372,0.1636151,2.143389,0,13.30451
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.464604,80.96959,57.91055,1.682906,1.682906,0,0,0,1.682906,146.4493,0.6931244,0,0,2.464604,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1342372,1.851196,1.971683,0,13.08988
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.8205,76.86082,60.35534,1.732543,1.732543,0,0,0,1.732543,105.0768,0,0,0,1.8205,1.82373,1.732543,0,0,0,10.62527,0,0.003229554,-0.003229554,13.99662,99.97569,0.1342372,1.905798,1.4564,0,12.44577
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6908566,67.76917,61.91112,1.516112,1.516112,0,-1,0,1.516112,45.56765,0,0,0,0.6908566,1.595907,1.516112,0,0,0.003588393,10.62204,0,0.9050506,-0.9050506,13.04262,93.16136,0.1342372,1.667723,0.5526853,0,11.3129
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,62.50676,62.50676,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,1.0092,9.716994,0,1.110589,-1.110589,11.87195,84.7995,0.1342372,1.160565,0,0,9.716994
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,63.20908,63.20908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.243188,8.606405,0,0,0,11.87195,84.7995,0.1342372,0,0,0,8.606405
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,62.75569,62.75569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.243188,8.606405,0,0,0,11.87195,84.7995,0.1342372,0,0,0,8.606405
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,61.05766,61.05766,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.243188,8.606405,0,1.421358,-1.421358,10.37371,74.09779,0.1342372,1.485319,0,0,8.606405
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,59.7597,59.7597,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.822474,7.185048,0,1.82848,-1.82848,8.446323,60.33076,0.1342372,1.910762,0,0,7.185048
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,57.81275,57.81275,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.854119,5.356567,0,0.9429073,-0.9429073,7.452412,53.23141,0.1342372,0.9853382,0,0,5.356567
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,55.66133,55.66133,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.901793,4.41366,0,2.698912,-2.698912,4.607508,32.91071,0.1342372,2.820364,0,0,4.41366
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,53.40323,53.40323,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.900585,1.714748,0,0.4945557,-0.4945557,4.086201,29.18709,0.1342372,0.5168108,0,0,1.714748
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,51.66076,51.66076,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.45009,1.220192,0,0.08953065,-0.08953065,3.991827,28.51299,0.1342372,0.09355953,0,0,1.220192
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,50.46058,50.46058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54957,1.130661,0,0,0,3.991827,28.51299,0.1342372,0,0,0,1.130661
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,49.1804,49.1804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54957,1.130661,0,0,0,3.991827,28.51299,0.1342372,0,0,0,1.130661
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,48.1847,48.1847,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.54957,1.130661,0,0.3418546,-0.3418546,3.631481,25.9391,0.1342372,0.3572381,0,0,1.130661
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92941,0.7888067,0,0,0,3.631481,25.9391,0.1342372,0,0,0,0.7888067
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,46.35333,46.35333,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.92941,0.7888067,0,0.2136722,-0.2136722,3.406251,24.33031,0.1342372,0.2232874,0,0,0.7888067
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,45.75769,45.75769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16682,0.5751346,0,0,0,3.406251,24.33031,0.1342372,0,0,0,0.5751346
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,45.55322,45.55322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16682,0.5751346,0,0,0,3.406251,24.33031,0.1342372,0,0,0,0.5751346
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,45.1087,45.1087,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.16682,0.5751346,0,0.219073,-0.219073,3.175327,22.68086,0.1342372,1.603931,0,5,0.5751346
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4063799,49.4196,46.38,3.425616,3.425616,5,0,1.53,3.425616,11.86298,0,0,0,0.4063799,0,0,1.574385,1.495665,11.41024,0.3560615,1.902045,0,1.902045,4.979766,35.56969,0.1344545,3.768177,0.3251039,5,0.7624415
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.716005,63.85711,49.70492,0.6178291,0.6178291,0,-1,0,0.6178291,277.7476,0,0,0,1.716005,0.6503465,0.6178291,0,0,9.508191,2.067902,1.065659,0,1.065659,5.990739,42.7909,0.1343628,0.679612,1.372804,0,3.783908
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.430177,74.14807,52.55866,1.84991,1.84991,0,0,0,1.84991,131.3673,0,0,0,2.430177,1.947273,1.84991,0,0,8.442533,3.026995,0.4829035,0,0.4829035,6.448861,46.0632,0.1343213,2.034901,1.944142,0,5.457172
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.643775,79.82307,55.30573,0.3203572,0.3203572,0,0,0,0.3203572,825.2583,0,0,0,2.643775,0.3372181,0.3203572,0,0,7.959629,3.461608,2.306556,0,2.306556,8.637053,61.69311,0.1341235,0.3523929,2.11502,0,6.105383
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.429648,80.4543,57.81275,2.30727,2.30727,0,0,0,2.30727,105.304,0,0,0,2.429648,2.428705,2.30727,0,0,5.653072,5.537509,0.0009429221,0,0.0009429221,8.637947,61.6995,0.1341234,2.537997,1.943719,0,7.967157
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.357004,82.65456,60.31089,2.258301,2.258301,0,0,0,2.258301,104.3707,0,4.440892E-16,0,2.357004,2.377159,2.258301,0,0,5.652129,5.538358,0,0.02015541,-0.02015541,8.616701,61.54774,0.1341234,2.484131,1.885603,0,7.895361
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8354391,69.00511,61.85778,1.464826,1.464826,0,-1,0,1.464826,57.03334,0,2.220446E-16,0,0.8354391,1.541922,1.464826,0,0,5.674524,5.518202,0,0.7064829,-0.7064829,7.872003,56.22848,0.1341234,1.611308,0.6683512,0,6.353642
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,62.46231,62.46231,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,6.459506,4.811719,0,1.611345,-1.611345,6.173496,44.09631,0.1341234,1.683856,0,0,4.811719
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,63.15574,63.15574,3.12385,3.040355,0,-1,0,3.040355,0,0,0.08349483,0.3958799,0,3.200374,3.040355,0,0,8.249888,3.200374,0,3.200374,-3.200374,2.800006,20,0.1341234,3.436235,0,0,3.200374
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,62.71124,62.71124,1.235819,0,0,-1,0,0,0,0,1.235819,1.359401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,1.359401,0,0,0
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,61.01321,61.01321,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,59.70636,59.70636,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,57.75941,57.75941,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,55.60799,55.60799,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,53.35878,53.35878,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,51.66076,51.66076,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,50.43391,50.43391,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,49.15373,49.15373,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,48.15803,48.15803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,47.23346,47.23346,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341234,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,45.78436,45.78436,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1343349,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,45.57988,45.57988,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1344855,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,45.13538,45.13538,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1346354,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4553651,49.79434,46.38,2.318868,2.318868,0,0,0,2.318868,19.63739,0,0,0,0.4553651,2.440913,2.318868,0,0,1.81586,8.991,0,1.985548,-1.985548,10.1844,72.74557,0.1346354,2.550755,0.3642921,0,9.446365
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.671893,63.40521,49.66047,1.378944,1.378944,0,-1,0,1.378944,121.2444,0,0,0,1.671893,1.45152,1.378944,0,0,4.022025,7.005452,0.2203728,0,0.2203728,10.39346,74.23888,0.1346166,1.516838,1.337514,0,8.677344
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.392445,73.63407,52.46087,0.6246775,0.6246775,0,0,0,0.6246775,382.9888,0,0,0,2.392445,0.6575553,0.6246775,0,0,3.801652,7.203787,1.73489,0,1.73489,12.03932,85.995,0.1344685,0.6871453,1.913956,0,9.596232
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.609401,79.31161,55.20794,1.443921,1.443921,0,0,0,1.443921,180.7163,0,0,0,2.609401,1.519917,1.443921,0,0,2.066762,8.765188,1.089484,0,1.089484,13.0729,93.37767,0.1343757,1.588313,2.087521,0,11.37459
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.396007,79.94691,57.70607,0,0,0,0,0,0,0,1.418729,0,0,2.396007,0,0,0,0,0.9772785,9.745724,0.9772785,0,0.9772785,14.00003,100,0.1342926,0,1.916806,0,12.14173
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.747396,75.93694,60.20421,0,0,0,0,0,0,0,1.747396,0,0,1.747396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342926,0,1.397917,0,12.37267
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6159917,66.95278,61.75999,0.8979678,0.8979678,0,-1,0,0.8979678,68.59841,0,1.110223E-16,0,0.6159917,0.9452293,0.8979678,0,0,0,10.62527,0,0.3292376,-0.3292376,13.65298,97.5211,0.1342926,0.9877646,0.4927933,0,11.24127
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,62.40897,62.40897,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.3658196,10.29604,0,0.8703768,-0.8703768,12.73552,90.96784,0.1342926,0.9095438,0,0,10.29604
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,63.11129,63.11129,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.332905,9.42566,0,2.587075,-2.587075,10.00851,71.4892,0.1342926,2.703493,0,0,9.42566
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,62.65789,62.65789,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.207432,6.838585,0,1.377277,-1.377277,8.556729,61.11937,0.1342926,1.439255,0,0,6.838585
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,60.95987,60.95987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.737741,5.461308,0,0,0,8.556729,61.11937,0.1342926,0,0,0,5.461308
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,59.60857,59.60857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.737741,5.461308,0,0,0,8.556729,61.11937,0.1342926,0,0,0,5.461308
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,57.66162,57.66162,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.737741,5.461308,0,1.962106,-1.962106,6.488489,46.34625,0.1342926,2.0504,0,0,5.461308
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,55.5102,55.5102,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.917858,3.499202,0,2.734672,-2.734672,3.605891,25.75631,0.1342926,2.857732,0,0,3.499202
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,53.26099,53.26099,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.95638,0.7645301,0,0.03442723,-0.03442723,3.569602,25.4971,0.1342926,0.03597646,0,0,0.7645301
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,51.60742,51.60742,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.99463,0.7301028,0,0.5417849,-0.5417849,2.99851,21.41789,0.1342926,0.5661653,0,0,0.7301028
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,50.40725,50.40725,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.59662,0.1883179,0,0.1086397,-0.1086397,2.883994,20.59991,0.1342926,0.1135285,0,0,0.1883179
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,49.15373,49.15373,0.2336188,0.07569431,0,-1,0,0.07569431,0,0,0.1579245,0.1812863,0,0.07967822,0.07569431,0,0,11.71733,0.07967822,0,0.07967822,-0.07967822,2.800006,20,0.1342926,0.2569807,0,0,0.07967822
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,48.15803,48.15803,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342926,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342926,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,46.38,46.38,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342926,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,45.80214,45.80214,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1344507,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,45.60655,45.60655,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1345997,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,45.15316,45.15316,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1348058,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4155534,49.51686,46.40667,0,0,0,0,0,0,0,0,0,0,0.4155534,0,0,0,0,1.81586,8.991,0.4155534,0,0.4155534,12.67158,90.51111,0.1347705,0,0.3324427,0,9.406553
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.629183,62.959,49.60713,0.849964,0.849964,0,-1,0,0.849964,191.6767,0,0,0,1.629183,0.8946989,0.849964,0,0,1.400307,9.364998,0.734484,0,0.734484,13.36837,95.48819,0.1347083,0.9349604,1.303346,0,10.99418
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.355175,73.18107,52.40753,0,0,0,0,0,0,0,1.689353,0,0,2.355175,0,0,0,0,0.6658228,10.02603,0.6658228,0,0.6658228,14.00003,100,0.134652,0,1.88414,0,12.38121
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.576159,78.81673,55.11014,1.45685,1.45685,0,0,0,1.45685,176.8308,1.042633,0,0,2.576159,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.134652,1.602535,2.060928,0,13.20143
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.363422,79.46561,57.60828,1.259771,1.259771,0,0,0,1.259771,187.6073,1.037348,0,0,2.363422,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.134652,1.385748,1.890738,0,12.9887
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.713184,75.47808,60.10641,0,0,0,0,0,0,0,1.713184,0,0,1.713184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134652,0,1.370547,0,12.33846
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5823348,66.55743,61.66219,0.7336782,0.7336782,0,-1,0,0.7336782,79.37196,0,0,0,0.5823348,0.7722928,0.7336782,0,0,0,10.62527,0,0.189958,-0.189958,13.7998,98.56976,0.134652,0.8070459,0.4658678,0,11.20761
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,62.31118,62.31118,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2110645,10.43532,0,2.332776,-2.332776,11.34083,81.00578,0.134652,2.437751,0,0,10.43532
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,63.0135,63.0135,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.803038,8.10254,0,0.1287952,-0.1287952,11.20507,80.03606,0.134652,0.134591,0,0,8.10254
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,62.5601,62.5601,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.946144,7.973744,0,2.199627,-2.199627,8.88646,63.47459,0.134652,2.29861,0,0,7.973744
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,60.86208,60.86208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.390173,5.774118,0,0,0,8.88646,63.47459,0.134652,0,0,0,5.774118
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,59.51077,59.51077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.390173,5.774118,0,0,0,8.88646,63.47459,0.134652,0,0,0,5.774118
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,57.55494,57.55494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.390173,5.774118,0,0,0,8.88646,63.47459,0.134652,0,0,0,5.774118
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.390173,5.774118,0,0,0,8.88646,63.47459,0.134652,0,0,0,5.774118
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,53.20765,53.20765,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.390173,5.774118,0,0.3901924,-0.3901924,8.475162,60.53675,0.134652,0.4077511,0,0,5.774118
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,51.55408,51.55408,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.823721,5.383925,0,0.4204332,-0.4204332,8.031986,57.37121,0.134652,0.4393527,0,0,5.383925
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,50.38057,50.38057,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.290869,4.963492,0,0.01647936,-0.01647936,8.014615,57.24714,0.134652,0.01722093,0,0,4.963492
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,49.13595,49.13595,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.309179,4.947013,0,0.8645973,-0.8645973,7.10325,50.7374,0.134652,0.9035041,0,0,4.947013
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,48.13136,48.13136,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.269843,4.082416,0,0.5809188,-0.5809188,6.490907,46.36353,0.134652,0.6070602,0,0,4.082416
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,47.26012,47.26012,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.915308,3.501497,0,0.6008138,-0.6008138,5.857594,41.83987,0.134652,0.6278505,0,0,3.501497
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,46.38,46.38,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.582879,2.900683,0,0.5829089,-0.5829089,5.243154,37.45103,0.134652,0.6091397,0,0,2.900683
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,45.80214,45.80214,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.230556,2.317774,0,0.3478481,-0.3478481,4.87649,34.832,0.134652,0.3635012,0,0,2.317774
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,45.57988,45.57988,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.617053,1.969926,0,0.0806521,-0.0806521,4.791475,34.22475,0.134652,0.08428144,0,0,1.969926
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,45.15316,45.15316,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.706667,1.889274,0,0.5671586,-0.5671586,4.193638,29.95449,0.134652,1.967681,0,5,1.889274
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2899952,48.53665,46.38,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.9935,0,0,0,0.2899952,0,0,3.327847,3.161454,10.33684,1.322115,3.45145,0,3.45145,7.46797,53.34254,0.1349956,1.387325,0.2319961,5,1.612111
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.587824,62.52757,49.55379,1.386185,1.386185,0,-1,0,1.386185,114.5463,0,0,0,1.587824,1.459142,1.386185,0,0,6.885394,4.42842,0.1286818,0,0.1286818,7.590048,54.21452,0.1349847,1.524803,1.270259,0,6.016244
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.319828,72.69872,52.30974,0.56848,0.56848,0,0,0,0.56848,408.0755,0,0,0,2.319828,0.5984,0.56848,0,0,6.756711,4.544234,1.721428,0,1.721428,9.223138,65.87943,0.1348392,0.6253279,1.855862,0,6.864061
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.544093,78.33849,55.01235,2.875541,2.875541,0,0,0,2.875541,88.47352,0,0,0,2.544093,3.026886,2.875541,0,0,5.035284,6.093519,0,0.482793,-0.482793,8.71423,62.24437,0.1348392,3.163095,2.035274,0,8.637611
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.332953,78.94711,57.45715,1.268831,1.268831,0,0,0,1.268831,183.8663,0,0,0,2.332953,1.335612,1.268831,0,0,5.571721,5.610726,0.9973413,0,0.9973413,9.660391,69.00266,0.134755,1.395715,1.866363,0,7.943679
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.681004,74.98233,59.95528,0,0,0,0,0,0,0,0,0,0,1.681004,0,0,0,0,4.574379,6.508333,1.681004,0,1.681004,11.25513,80.39364,0.1346134,0,1.344803,0,8.189338
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5512027,66.13054,61.51106,1.853578,1.853578,0,-1,0,1.853578,29.73722,0,2.220446E-16,0,0.5512027,1.951135,1.853578,0,0,2.893375,8.021236,0,1.399932,-1.399932,9.779473,69.85324,0.1346134,2.038936,0.4409621,0,8.572439
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,62.20449,62.20449,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.448855,6.621305,0,0.2992037,-0.2992037,9.464085,67.60047,0.1346134,0.3126678,0,0,6.621305
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,62.90682,62.90682,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.781304,6.322101,0,0.1296037,-0.1296037,9.327471,66.62466,0.1346134,0.1354359,0,0,6.322101
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,62.46231,62.46231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.925308,6.192497,0,0,0,9.327471,66.62466,0.1346134,0,0,0,6.192497
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,60.7554,60.7554,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.925308,6.192497,0,1.98528,-1.98528,7.234802,51.67706,0.1346134,2.074617,0,0,6.192497
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,59.40409,59.40409,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.131174,4.207218,0,0.6958148,-0.6958148,6.501349,46.43811,0.1346134,0.7271265,0,0,4.207218
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,57.45715,57.45715,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.904302,3.511403,0,0.1787133,-0.1787133,6.312969,45.09254,0.1346134,0.1867554,0,0,3.511403
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,55.35907,55.35907,3.347688,3.166055,0,-1,0,3.166055,0,0,0.181633,0.5164018,0,3.33269,3.166055,0,0,8.102872,3.33269,0,3.33269,-3.33269,2.800006,20,0.1346134,3.682457,0,0,3.33269
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,53.10986,53.10986,0.7376298,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7376298,0.8113928,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1346134,0.8113928,0,0,4.213E-16
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,51.50962,51.50962,0.06953262,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.06953262,0.07648588,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1346134,0.07648588,0,0,4.213E-16
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,50.33612,50.33612,0.3292955,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3292955,0.3622251,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1346134,0.3622251,0,0,4.213E-16
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,49.10928,49.10928,0.265694,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.265694,0.2922634,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1346134,0.2922634,0,0,4.213E-16
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,48.10469,48.10469,0.3169652,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3169652,0.3486617,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1346134,0.3486617,0,0,4.213E-16
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,47.23346,47.23346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1346134,0,0,0,4.213E-16
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,46.35333,46.35333,0.211687,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.211687,0.2328557,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1346134,0.2328557,0,0,4.213E-16
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,45.75769,45.75769,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1348219,0.3567069,0,5,4.213E-16
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,45.55322,45.55322,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.134979,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,45.1087,45.1087,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1353604,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3080797,48.62805,46.33555,4.022929,4.022929,1.25,0,0.50625,4.022929,7.658095,0,0,0,0.3080797,2.918872,2.772928,0,0,1.81586,8.991,0,2.610792,-2.610792,9.525335,68.03797,0.1353604,4.425221,0.2464637,5,9.29908
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.548284,62.0661,49.456,1.102109,1.102109,0,-1,0,1.102109,140.4837,0,0,0,1.548284,1.160115,1.102109,0,0,4.716741,6.380208,0.3881689,0,0.3881689,9.893584,70.66832,0.1353278,1.21232,1.238627,0,7.928491
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.286541,72.1781,52.15861,0.519236,0.519236,0,0,0,0.519236,440.3665,0,0,0,2.286541,0.5465642,0.519236,0,0,4.328572,6.729559,1.739977,0,1.739977,11.54427,82.45892,0.1351817,0.5711596,1.829233,0,9.016101
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.51417,77.82265,54.86122,1.838064,1.838064,0,0,0,1.838064,136.7836,0,0,0,2.51417,1.934804,1.838064,0,0,2.588595,8.295539,0.5793663,0,0.5793663,12.09391,86.38487,0.1351331,2.02187,2.011336,0,10.80971
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.303745,78.44576,57.30602,1.444881,1.444881,0,0,0,1.444881,159.4418,0,0,0,2.303745,1.520928,1.444881,0,0,2.009229,8.816969,0.7828167,0,0.7828167,12.83655,91.68947,0.1350675,1.58937,1.842996,0,11.12071
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.650162,74.51275,59.81304,0.9359422,0.9359422,0,0,0,0.9359422,176.3102,0,0,0,1.650162,0.9852024,0.9359422,0,0,1.226412,9.521503,0.6649592,0,0.6649592,13.46739,96.19543,0.1350118,1.029536,1.320129,0,11.17167
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7135586,67.39423,61.35993,0,0,0,-1,0,0,0,0.1521059,0,0,0.7135586,0,0,0,0,0.5614527,10.11997,0.5614527,0,0.5614527,14.00003,100,0.1349649,0,0.5708469,0,10.83353
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,62.00891,62.00891,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1349649,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,62.75569,62.75569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1349649,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,62.31118,62.31118,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1349649,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,60.6576,60.6576,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1349649,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,59.3063,59.3063,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1349649,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,57.30602,57.30602,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1349649,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1349649,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,53.01206,53.01206,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1349649,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,51.45628,51.45628,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1349649,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,50.25611,50.25611,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1349649,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,49.02927,49.02927,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1349649,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,48.07802,48.07802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1349649,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,47.18011,47.18011,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1349649,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,46.33555,46.33555,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1349649,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,45.73102,45.73102,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1349649,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,45.50876,45.50876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1349649,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,45.08204,45.08204,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1349649,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.32146,48.67501,46.28221,1.124119,1.124119,0,0,0,1.124119,28.59662,0,2.220446E-16,0,0.32146,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8618231,-0.8618231,3.875752,27.68389,0.1349649,1.236531,0.257168,0,2.203826
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.885335,65.03663,49.3582,0.3457561,0.3457561,0,-1,0,0.3457561,545.2789,0,0,0,1.885335,0.3639538,0.3457561,0,0,10.67192,1.020543,1.521381,0,1.521381,5.319061,37.99322,0.1348378,0.3803317,1.508268,0,2.905878
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.254517,71.67358,52.00747,1.592993,1.592993,0,0,0,1.592993,141.5271,0,0,0,2.254517,1.676834,1.592993,0,0,9.150542,2.389786,0.5776826,0,0.5776826,5.867099,41.90776,0.1347896,1.752292,1.803614,0,4.644303
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.150301,85.10325,54.65674,1.618664,1.618664,0,0,0,1.618664,194.6236,0,0,0,3.150301,1.703856,1.618664,0,0,8.57286,2.9097,1.446445,0,1.446445,7.239317,51.7093,0.1346691,1.78053,2.520241,0,6.060002
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.276535,77.91641,57.11043,0.5098809,0.5098809,0,0,0,0.5098809,446.4836,0,0,0,2.276535,0.5367168,0.5098809,0,0,7.126415,4.211501,1.739818,0,1.739818,8.889853,63.49883,0.1345244,0.560869,1.821228,0,6.488036
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.621471,73.99739,59.60857,1.13476,1.13476,0,0,0,1.13476,142.891,0,0,0,1.621471,1.194484,1.13476,0,0,5.386597,5.777337,0.4269861,0,0.4269861,9.294929,66.39221,0.1344889,1.248236,1.297176,0,7.398808
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.495722,65.28513,61.15546,3.164394,3.164394,0,-1,0,3.164394,15.66562,0,0,0.1508337,0.495722,3.330941,3.164394,0,0,4.959611,6.161624,0,2.835219,-2.835219,6.306345,45.04523,0.1344889,3.480834,0.3965776,0,6.657347
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,61.85778,61.85778,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,8.109855,3.326405,0,1.184128,-1.184128,5.058164,36.12967,0.1344889,1.237414,0,0,3.326405
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,62.60455,62.60455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.425552,2.142277,0,0,0,5.058164,36.12967,0.1344889,0,0,0,2.142277
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,62.16004,62.16004,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,9.425552,2.142277,0,1.249695,-1.249695,3.74087,26.72045,0.1344889,1.305931,0,0,2.142277
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,60.50647,60.50647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8141,0.8925822,0,0,0,3.74087,26.72045,0.1344889,0,0,0,0.8925822
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,59.15517,59.15517,3.731402,0.8479531,0,-1,0,0.8479531,0,0,2.883449,3.256589,0,0.8925822,0.8479531,0,0,10.8141,0.8925822,0,0.8925822,-0.8925822,2.800006,20,0.1344889,4.104542,0,0,0.8925822
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,57.15488,57.15488,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344889,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,55.11014,55.11014,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344889,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,52.90538,52.90538,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344889,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,51.35849,51.35849,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344889,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,50.18499,50.18499,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344889,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,48.93148,48.93148,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344889,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,47.98023,47.98023,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344889,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,47.10899,47.10899,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344889,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,46.25554,46.25554,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344889,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,45.67768,45.67768,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.134667,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,45.45542,45.45542,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1348979,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,45.01091,45.01091,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1352356,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2098585,47.75499,46.2022,0.2385378,0.2385378,0,0,0,0.2385378,87.97707,0,0,0,0.2098585,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.04123386,-0.04123386,11.90602,85.04282,0.1352356,0.2623915,0.1678868,0,8.889815
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.473714,61.1614,49.23374,1.986199,1.986199,0,-1,0,1.986199,74.19769,0,2.220446E-16,0,1.473714,2.090736,1.986199,0,0,2.207279,8.638723,0,0.6170221,-0.6170221,11.25562,80.39713,0.1352356,2.184819,1.178971,0,10.11244
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.223797,71.18522,51.85634,0,0,0,0,0,0,0,0,0,0,2.223797,0,0,0,0,2.892859,8.021701,2.223797,0,2.223797,13.3653,95.46624,0.1350513,0,1.779038,0,10.2455
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.459702,76.74191,54.46116,0.870813,0.870813,0,0,0,0.870813,282.4604,0.8739957,0,0,2.459702,0.9166452,0.870813,0,0,0.6690614,10.02312,0.6690614,0,0.6690614,14.00003,100,0.134996,0.9578943,1.967762,0,12.48282
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.250779,77.39529,56.90596,2.086928,2.086928,0,0,0,2.086928,107.8513,0.05401308,0,0,2.250779,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.134996,2.29562,1.800623,0,12.87605
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.594262,73.49925,59.40409,1.325362,1.325362,0,0,0,1.325362,120.2887,0.1991434,0,0,1.594262,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.134996,1.457899,1.275409,0,12.21954
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6179891,66.1394,60.95987,0.8881087,0.8881087,0,-1,0,0.8881087,69.58485,1.110223E-16,0,0,0.6179891,0.9348513,0.8881087,0,0,0,10.62527,0,0.3168622,-0.3168622,13.66603,97.61427,0.134996,0.9769196,0.4943913,0,11.24326
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,61.66219,61.66219,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3520691,10.30841,0,0.563951,-0.563951,13.07157,93.36816,0.134996,0.5893288,0,0,10.30841
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,62.40897,62.40897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9786812,9.744461,0,0,0,13.07157,93.36816,0.134996,0,0,0,9.744461
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,61.95557,61.95557,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9786812,9.744461,0,1.522845,-1.522845,11.46635,81.90234,0.134996,1.591373,0,0,9.744461
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,60.31089,60.31089,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.670732,8.221616,0,1.498572,-1.498572,9.886716,70.61926,0.134996,1.566007,0,0,8.221616
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,59.01292,59.01292,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.335811,6.723044,0,0.7521941,-0.7521941,9.093834,64.95583,0.134996,0.7860428,0,0,6.723044
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,57.05709,57.05709,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.171583,5.97085,0,2.643305,-2.643305,6.307546,45.05381,0.134996,2.762254,0,0,5.97085
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,54.95901,54.95901,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.108588,3.327545,0,1.224638,-1.224638,5.016664,35.83324,0.134996,1.279747,0,0,3.327545
