Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,44.20191,44.20191,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464278,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,43.63294,43.63294,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464278,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,42.98396,42.98396,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464278,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,42.43277,42.43277,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464278,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,42.05938,42.05938,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465645,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,41.78378,41.78378,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467172,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,41.4015,41.4015,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1468786,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,42.15717,42.15717,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1468786,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.426171,55.34961,44.25525,1.635821,1.635821,0,-1,0,1.635821,87.18383,0,0,0,1.426171,1.721917,1.635821,0,0,4.644866,6.444894,0,0.2957454,-0.2957454,9.281777,66.29828,0.1468786,1.799403,1.140937,0,7.871066
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.277174,65.21661,46.25554,0.6116195,0.6116195,0,0,0,0.6116195,372.3187,0,0,0,2.277174,0.64381,0.6116195,0,0,4.973473,6.149149,1.633364,0,1.633364,10.83132,77.36643,0.1467637,0.6727814,1.821739,0,8.426323
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.59418,70.66519,48.20248,1.565696,1.565696,0,0,0,1.565696,165.6886,0,0,0,2.59418,1.648101,1.565696,0,0,3.340109,7.619176,0.9460787,0,0.9460787,11.72885,83.77734,0.1466973,1.722266,2.075344,0,10.21336
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.4417,71.46989,50.20277,1.480851,1.480851,0,0,0,1.480851,164.8849,0,0,0,2.4417,1.55879,1.480851,0,0,2.39403,8.470647,0.8829098,0,0.8829098,12.56645,89.7602,0.1466353,1.628936,1.95336,0,10.91235
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.824796,67.66462,52.20306,0.9483402,0.9483402,0,0,0,0.9483402,192.42,0,0,0,1.824796,0.9982528,0.9483402,0,0,1.51112,9.265266,0.8265434,0,0.8265434,13.35058,95.36111,0.1465774,1.043174,1.459837,0,11.09006
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.695928,59.10785,53.55436,0,0,0,-1,0,0,0,0.01135122,0,0,0.695928,0,0,0,0,0.6845768,10.00916,0.6845768,0,0.6845768,14.00003,100,0.1465294,0,0.5567424,0,10.70508
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,54.15889,54.15889,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1465294,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1465294,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,54.40782,54.40782,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1465294,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,52.7098,52.7098,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1465294,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,51.13624,51.13624,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1465294,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,49.58046,49.58046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1465294,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,48.10469,48.10469,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1465294,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,46.70893,46.70893,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1465294,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,45.75769,45.75769,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1465294,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,44.95757,44.95757,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1465294,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,44.13079,44.13079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1465294,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,43.53514,43.53514,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1465294,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,42.87727,42.87727,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1465294,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,42.33497,42.33497,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1465294,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,41.9527,41.9527,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1465294,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,41.70377,41.70377,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1465294,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,41.33038,41.33038,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.146804,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,42.07716,42.07716,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1470621,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.916108,59.51762,44.18413,0,0,0,-1,0,0,0,0,0,0,1.916108,0,0,0,0,4.116466,6.920455,1.916108,0,1.916108,11.91259,85.08973,0.1469279,0,1.532886,0,8.836563
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.312207,65.44115,46.15775,0.9401159,0.9401159,0,0,0,0.9401159,245.9491,0,0,0,2.312207,0.9895957,0.9401159,0,0,2.200358,8.644953,1.322611,0,1.322611,13.16732,94.05213,0.1468355,1.034127,1.849765,0,10.95716
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.628282,70.93405,48.13136,0,0,0,0,0,0,0,1.750535,0,0,2.628282,0,0,0,0,0.8777466,9.835302,0.8777466,0,0.8777466,14.00003,100,0.1467742,0,2.102626,0,12.46358
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.477265,71.72174,50.10498,0.06620996,0.06620996,0,0,0,0.06620996,3741.529,2.40757,0,0,2.477265,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1467742,0.07283096,1.981812,0,13.10254
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.257123,71.81445,52.10527,0.686958,0.686958,0,0,0,0.686958,328.5677,1.534009,0,0,2.257123,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1467742,0.7556539,1.805698,0,12.8824
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7370126,59.29199,53.40323,1.609926,1.609926,0,-1,0,1.609926,45.77929,0,0,0,0.7370126,1.694659,1.609926,0,0,0,10.62527,0,0.9576463,-0.9576463,12.99058,92.78967,0.1467742,1.770918,0.5896101,0,11.36229
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,54.0611,54.0611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064051,9.667628,0,0,0,12.99058,92.78967,0.1467742,0,0,0,9.667628
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,54.75454,54.75454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064051,9.667628,0,0,0,12.99058,92.78967,0.1467742,0,0,0,9.667628
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,54.25669,54.25669,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.064051,9.667628,0,1.993774,-1.993774,10.88896,77.77811,0.1467742,2.083494,0,0,9.667628
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,52.55866,52.55866,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.279356,7.673853,0,1.028917,-1.028917,9.804384,70.03117,0.1467742,1.075218,0,0,7.673853
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,50.9851,50.9851,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.422597,6.644937,0,2.445202,-2.445202,7.226915,51.62072,0.1467742,2.555236,0,0,6.644937
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,49.456,49.456,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.139488,4.199735,0,0.7056144,-0.7056144,6.483132,46.30799,0.1467742,0.7373671,0,0,4.199735
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,48.0069,48.0069,3.933053,3.319415,0,-1,0,3.319415,0,0,0.6136387,1.006944,0,3.494121,3.319415,0,0,7.923504,3.494121,0,3.494121,-3.494121,2.800006,20,0.1467742,4.326359,0,0,3.494121
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,46.61114,46.61114,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467742,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,45.65989,45.65989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467742,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,44.83311,44.83311,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467742,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,44.00632,44.00632,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467742,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,43.42846,43.42846,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467742,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,42.75281,42.75281,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467742,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,42.22829,42.22829,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467742,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,41.8549,41.8549,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468791,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,41.57931,41.57931,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469754,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,41.20592,41.20592,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1472179,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2688288,43.89319,41.9527,0.5973089,0.5973089,0,0,0,0.5973089,45.00666,0,0,0,0.2688288,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3599174,-0.3599174,11.89797,84.9853,0.1472179,0.6570398,0.2150631,0,9.259829
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.501128,55.7702,44.05967,1.249545,1.249545,0,-1,0,1.249545,120.1339,0,0,0,1.501128,1.315311,1.249545,0,0,2.215768,8.631083,0.1858169,0,0.1858169,12.07425,86.24445,0.147205,1.3745,1.200902,0,10.13221
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.349245,65.65534,46.03328,1.527579,1.527579,0,0,0,1.527579,153.7888,0,0,0,2.349245,1.607978,1.527579,0,0,2.029952,8.798318,0.7412671,0,0.7412671,12.77747,91.26749,0.1471534,1.680337,1.879396,0,11.14756
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.664757,71.16512,48.0069,0,0,0,0,0,0,0,1.376072,0,0,2.664757,0,0,0,0,1.288684,9.465458,1.288684,0,1.288684,14.00003,100,0.1470637,0,2.131805,0,12.13021
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.51466,71.96239,49.98051,1.497427,1.497427,0,0,0,1.497427,167.9321,0.938421,0,0,2.51466,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1470637,1.647169,2.011728,0,13.13993
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.903137,68.1339,51.95413,0.9626212,0.9626212,0,0,0,0.9626212,197.7036,0.8898512,0,0,1.903137,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1470637,1.058883,1.522509,0,12.52841
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7806217,59.50741,53.26099,2.07142,2.07142,0,-1,0,2.07142,37.68535,0,4.440892E-16,0,0.7806217,2.180442,2.07142,0,0,0,10.62527,0,1.39982,-1.39982,12.52449,89.46045,0.1470637,2.278562,0.6244974,0,11.4059
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,53.85663,53.85663,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.555356,9.225454,0,1.173638,-1.173638,11.28736,80.62388,0.1470637,1.226452,0,0,9.225454
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,54.61229,54.61229,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.859398,8.051816,0,0.5177031,-0.5177031,10.74166,76.72598,0.1470637,0.5409998,0,0,8.051816
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,54.10555,54.10555,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.434623,7.534113,0,0.9015925,-0.9015925,9.791296,69.93769,0.1470637,0.9421641,0,0,7.534113
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,52.40753,52.40753,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.436393,6.632521,0,2.140115,-2.140115,7.535418,53.8243,0.1470637,2.23642,0,0,6.632521
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,50.83397,50.83397,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.814298,4.492406,0,3.505263,-3.505263,3.840546,27.43241,0.1470637,4.634914,0,0,4.492406
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,49.33154,49.33154,1.883174,0.9377857,0,-1,0,0.9377857,0,0,0.9453881,1.133705,0,0.9871429,0.9377857,0,0,10.70903,0.9871429,0,0.9871429,-0.9871429,2.800006,20,0.1470637,2.071491,0,0,0.9871429
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,47.85577,47.85577,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470637,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,46.47779,46.47779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470637,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,45.53543,45.53543,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470637,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,44.73532,44.73532,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470637,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,43.90853,43.90853,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470637,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,43.33067,43.33067,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470637,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,42.68169,42.68169,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470637,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,42.15717,42.15717,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470637,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,41.78378,41.78378,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472068,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,41.50819,41.50819,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473189,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,41.1348,41.1348,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.14741,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2808515,43.88204,41.8549,0,0,0,0,0,0,0,0,0,0,0.2808515,0,0,0,0,1.81586,8.991,0.2808515,0,0.2808515,12.54379,89.59833,0.1473905,0,0.2246812,0,9.271852
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.541445,55.99637,43.95298,1.298076,1.298076,0,-1,0,1.298076,118.7484,0,0,0,1.541445,1.366396,1.298076,0,0,1.535009,9.243767,0.1750485,0,0.1750485,12.70986,90.78451,0.1473784,1.427884,1.233156,0,10.78521
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.387196,65.93143,45.95327,1.387368,1.387368,0,0,0,1.387368,172.0665,0,0,0,2.387196,1.460388,1.387368,0,0,1.35996,9.40131,0.9268083,0,0.9268083,13.5891,97.06483,0.1473142,1.526105,1.909757,0,11.78851
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.70218,71.43981,47.90911,1.300832,1.300832,0,0,0,1.300832,207.7271,0.8997318,0,0,2.70218,1.369297,1.300832,0,0,0.4331519,10.23544,0.4331519,0,0.4331519,14.00003,100,0.1472842,1.430915,2.161744,0,12.93762
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.55342,72.21888,49.85605,0.9014856,0.9014856,0,0,0,0.9014856,283.2458,1.604488,0,0,2.55342,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1472842,0.9916341,2.042736,0,13.17869
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.944079,68.41801,51.85634,1.22337,1.22337,0,0,0,1.22337,158.9118,0.6563212,0,0,1.944079,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1472842,1.345707,1.555263,0,12.56935
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.826039,59.7298,53.10986,0.5404562,0.5404562,0,-1,0,0.5404562,152.841,0.2571377,0,0,0.826039,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1472842,0.5945019,0.6608312,0,11.45131
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,53.7055,53.7055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472842,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,54.40782,54.40782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472842,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,53.90997,53.90997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472842,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,52.20306,52.20306,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1472842,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,50.61172,50.61172,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1472842,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,49.10928,49.10928,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1472842,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,47.67796,47.67796,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1472842,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,46.33555,46.33555,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1472842,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,45.3843,45.3843,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1472842,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,44.55751,44.55751,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1472842,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,43.78407,43.78407,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1472842,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,43.20621,43.20621,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1472842,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,42.55723,42.55723,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1472842,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,42.03271,42.03271,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1472842,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,41.6771,41.6771,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1472842,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,41.4015,41.4015,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1472842,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,41.02812,41.02812,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1472842,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3115177,44.00738,41.75711,1.630908,1.630908,4.886269,0,1.498951,1.630908,19.10088,0,0,0,0.3115177,0,0,3.25536,3.092592,11.60082,0.1845354,3.40411,0,3.40411,6.223946,44.45667,0.1475545,1.793999,0.2492142,5,0.4960531
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.050911,60.33307,43.82852,0.5562425,0.5562425,0,-1,0,0.5562425,368.7081,0,0,0,2.050911,0.5855184,0.5562425,0,0,8.196711,3.248235,1.465393,0,1.465393,7.614139,54.3866,0.1474531,0.6118668,1.640729,0,5.299146
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.125819,73.45586,45.82881,1.67544,1.67544,0,0,0,1.67544,186.567,0,0,0,3.125819,1.763621,1.67544,0,0,6.731318,4.567088,1.362198,0,1.362198,8.906433,63.61726,0.1473589,1.842984,2.500655,0,7.692907
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.741469,71.7037,47.78465,1.552551,1.552551,0,0,0,1.552551,176.5784,0,0,0,2.741469,1.634264,1.552551,0,0,5.36912,5.793066,1.107205,0,1.107205,9.95682,71.12,0.1472824,1.707806,2.193175,0,8.534535
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.593511,72.4911,49.73159,0.1051895,0.1051895,0,0,0,0.1051895,2465.561,0,0,0,2.593511,0.1107258,0.1051895,0,0,4.261915,6.78955,2.482785,0,2.482785,12.3122,87.94408,0.1471113,0.1157084,2.074809,0,9.383061
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.987049,68.66283,51.70521,0.1394101,0.1394101,0,0,0,0.1394101,1425.326,0.06117152,0,0,1.987049,0.1467475,0.1394101,0,0,1.77913,9.024057,1.77913,0,1.77913,14.00003,100,0.1469889,0.1533512,1.589639,0,11.01111
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8729279,59.9658,52.95872,0,0,0,-1,0,0,0,0.8729279,0,0,0.8729279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469889,0,0.6983423,0,11.4982
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,53.55436,53.55436,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1469889,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,54.25669,54.25669,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1469889,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,53.7055,53.7055,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1469889,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,52.00747,52.00747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1469889,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,50.43391,50.43391,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1469889,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,48.95815,48.95815,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1469889,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,47.53572,47.53572,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1469889,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,46.18441,46.18441,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1469889,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,45.23317,45.23317,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1469889,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,44.43305,44.43305,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1469889,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1469889,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,43.08175,43.08175,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1469889,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,42.43277,42.43277,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1469889,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,41.90825,41.90825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1469889,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,41.57931,41.57931,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1469889,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,41.30371,41.30371,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1469889,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,40.957,40.957,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1469889,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3064426,43.88905,41.6771,2.538163,2.538163,5,0,1.53,2.538163,12.0734,0,0,0,0.3064426,0,0,2.461837,2.338745,9.442451,2.127068,2.645187,0,2.645187,7.551577,53.93973,0.1471973,2.79198,0.2451541,5,2.43351
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.627555,56.48926,43.73073,0.1801958,0.1801958,0,-1,0,0.1801958,903.2145,0,0,0,1.627555,0.1896798,0.1801958,0,0,6.797264,4.507736,1.437875,0,1.437875,8.915665,63.68319,0.1470985,0.1982154,1.302044,0,6.135291
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.469076,66.44308,45.70435,0,0,0,0,0,0,0,0,0,0,2.469076,0,0,0,0,5.359389,5.801824,2.469076,0,2.469076,11.25804,80.41438,0.1469292,0,1.975261,0,8.2709
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.782117,71.98387,47.66018,1.959418,1.959418,0,0,0,1.959418,141.9869,0,0,0,2.782117,2.062545,1.959418,0,0,2.890313,8.023993,0.7195719,0,0.7195719,11.94068,85.29041,0.1468799,2.15536,2.225694,0,10.80611
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.635366,72.75176,49.58046,0.2179914,0.2179914,0,0,0,0.2179914,1208.931,0.2351598,0,0,2.635366,0.2294647,0.2179914,0,0,2.170741,8.671607,2.170741,0,2.170741,14.00003,100,0.1467315,0.2397906,2.108293,0,11.30697
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.031356,68.9223,51.55408,1.596451,1.596451,0,0,0,1.596451,127.242,0.3508814,0,0,2.031356,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1467315,1.756096,1.625085,0,12.65663
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9212517,60.21528,52.80759,1.712446,1.712446,0,-1,0,1.712446,53.79741,0,0,0,0.9212517,1.802575,1.712446,0,0,0,10.62527,0,0.8813234,-0.8813234,13.07103,93.36433,0.1467315,1.883691,0.7370014,0,11.54653
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,53.35878,53.35878,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9792482,9.743951,0,2.0221,-2.0221,10.93955,78.1395,0.1467315,2.113095,0,0,9.743951
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,54.0611,54.0611,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.226026,7.721851,0,1.382266,-1.382266,9.482514,67.73211,0.1467315,1.444468,0,0,7.721851
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,53.55436,53.55436,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.761878,6.339584,0,0.2221351,-0.2221351,9.248363,66.05961,0.1467315,0.2321311,0,0,6.339584
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,51.85634,51.85634,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,5.008694,6.117449,0,3.505263,-3.505263,5.553492,39.66772,0.1467315,3.847478,0,0,6.117449
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,50.28278,50.28278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.903431,2.612186,0,0,0,5.553492,39.66772,0.1467315,0,0,0,2.612186
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,48.80701,48.80701,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.903431,2.612186,0,1.920569,-1.920569,3.529034,25.20733,0.1467315,2.006995,0,0,2.612186
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,47.38459,47.38459,1.356638,0.6570361,0,-1,0,0.6570361,0,0,0.6996017,0.8352655,0,0.691617,0.6570361,0,0,11.0374,0.691617,0,0.691617,-0.691617,2.800006,20,0.1467315,1.492302,0,0,0.691617
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,46.03328,46.03328,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467315,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,45.08204,45.08204,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467315,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,44.30859,44.30859,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467315,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,43.53514,43.53514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467315,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,42.95728,42.95728,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467315,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,42.3083,42.3083,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467315,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,41.80156,41.80156,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467315,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,41.48152,41.48152,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468669,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,41.20592,41.20592,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469604,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,40.83253,40.83253,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1471477,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4622528,44.93828,41.57931,0,0,0,0,0,0,0,0,0,0,0.4622528,0,0,0,0,1.81586,8.991,0.4622528,0,0.4622528,12.71588,90.82755,0.1471162,0,0.3698022,0,9.453253
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.673114,56.77388,43.63294,1.260148,1.260148,0,-1,0,1.260148,132.7712,0,0,0,1.673114,1.326472,1.260148,0,0,1.353607,9.407027,0.3466423,0,0.3466423,13.04474,93.17651,0.1470926,1.386163,1.338491,0,11.08014
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.511842,66.75083,45.60655,1.614473,1.614473,0,0,0,1.614473,155.5828,0,0,0,2.511842,1.699445,1.614473,0,0,1.006965,9.719006,0.8123974,0,0.8123974,13.81544,98.68155,0.1470372,1.77592,2.009474,0,12.23085
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.824089,72.28022,47.53572,2.440423,2.440423,0,0,0,2.440423,115.7213,0.06065514,0,0,2.824089,2.568866,2.440423,0,0,0.1945677,10.45016,0.1945677,0,0.1945677,14.00003,100,0.147024,2.684465,2.259271,0,13.27425
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.678015,73.05511,49.456,0,0,0,0,0,0,0,2.678015,0,0,2.678015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147024,0,2.142412,0,13.30329
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.076962,69.1963,51.40294,0,0,0,0,0,0,0,2.076962,0,0,2.076962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147024,0,1.66157,0,12.70224
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9709725,60.4781,52.65646,2.079158,2.079158,0,-1,0,2.079158,46.70027,0,0,0,0.9709725,2.188588,2.079158,0,0,0,10.62527,0,1.217615,-1.217615,12.71655,90.83231,0.147024,2.287074,0.776778,0,11.59625
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,53.20765,53.20765,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.352906,9.40766,0,1.485892,-1.485892,11.15028,79.64471,0.147024,1.552757,0,0,9.40766
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,53.90997,53.90997,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,3.003896,7.921767,0,0.7877765,-0.7877765,10.31989,73.71337,0.147024,0.8232264,0,0,7.921767
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,53.35878,53.35878,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.879204,7.133991,0,1.347228,-1.347228,8.899789,63.5698,0.147024,1.407853,0,0,7.133991
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,51.70521,51.70521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.376123,5.786763,0,0,0,8.899789,63.5698,0.147024,0,0,0,5.786763
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,50.07831,50.07831,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.376123,5.786763,0,2.640557,-2.640557,6.116398,43.68847,0.147024,2.759382,0,0,5.786763
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,48.65588,48.65588,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.310076,3.146206,0,1.537318,-1.537318,4.495923,32.11367,0.147024,1.606497,0,0,3.146206
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,47.23346,47.23346,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,10.01821,1.608889,0,1.303469,-1.303469,3.121946,22.29957,0.147024,1.362125,0,0,1.608889
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,45.90882,45.90882,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.46651,0.3054194,0,0.06755825,-0.06755825,3.050733,21.79091,0.147024,0.07059837,0,0,0.3054194
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,44.98424,44.98424,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.54157,0.2378612,0,0.1083695,-0.1083695,2.936502,20.97497,0.147024,0.1132461,0,0,0.2378612
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,44.18413,44.18413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66198,0.1294917,0,0,0,2.936502,20.97497,0.147024,0,0,0,0.1294917
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,43.42846,43.42846,0.2171578,0.1230171,0,-1,0,0.1230171,0,0,0.09414069,0.1158565,0,0.1294917,0.1230171,0,0,11.66198,0.1294917,0,0.1294917,-0.1294917,2.800006,20,0.147024,0.2388736,0,0,0.1294917
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,42.83282,42.83282,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147024,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,42.20162,42.20162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147024,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,41.70377,41.70377,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147024,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,41.35706,41.35706,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471187,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,41.10813,41.10813,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472634,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,40.75253,40.75253,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1474219,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4333436,44.62411,41.48152,0,0,0,0,0,0,0,0,0,0,0.4333436,0,0,0,0,1.81586,8.991,0.4333436,0,0.4333436,12.68846,90.63166,0.1473925,0,0.3466749,0,9.424344
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.285587,62.1628,43.53514,0.8773134,0.8773134,0,-1,0,0.8773134,260.5211,0,0,0,2.285587,0.9234878,0.8773134,0,0,1.382517,9.381009,1.362099,0,1.362099,13.98066,99.86165,0.1473,0.9650448,1.82847,0,11.6666
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.556488,67.04788,45.48209,0.3908764,0.3908764,0,0,0,0.3908764,654.04,2.124621,0,0,2.556488,0.4114488,0.3908764,0,0,0.02041751,10.6069,0.02041751,0,0.02041751,14.00003,100,0.1472987,0.429964,2.04519,0,13.16339
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.867516,72.58359,47.40237,2.783347,2.783347,0,0,0,2.783347,103.024,0,0,0,2.867516,2.929839,2.783347,0,0,0,10.62527,0,0.06232316,-0.06232316,13.93433,99.53075,0.1472987,3.061682,2.294013,0,13.49279
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.721883,73.37386,49.33154,0.2278995,0.2278995,0,0,0,0.2278995,1194.335,2.412741,0,0,2.721883,0.2398942,0.2278995,0,0,0.06924795,10.56295,0.06924795,0,0.06924795,14.00003,100,0.147294,0.2506894,2.177506,0,13.28483
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.123706,69.49372,51.2607,0,0,0,0,0,0,0,2.123706,0,0,2.123706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147294,0,1.698964,0,12.74898
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.379643,63.88577,52.50533,0.8839288,0.8839288,0,-1,0,0.8839288,156.0808,0.449192,0,0,1.379643,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.147294,0.9723217,1.103715,0,12.00492
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,53.05651,53.05651,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.147294,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,53.75883,53.75883,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.147294,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,53.20765,53.20765,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.147294,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,51.55408,51.55408,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.147294,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,49.95385,49.95385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.147294,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,48.53142,48.53142,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.147294,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,47.10899,47.10899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.147294,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.147294,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,44.85978,44.85978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.147294,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,44.07745,44.07745,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.147294,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,43.33067,43.33067,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.147294,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.147294,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,42.10383,42.10383,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.147294,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,41.60598,41.60598,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.147294,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,41.27704,41.27704,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.147294,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,41.01034,41.01034,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.147294,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,40.65473,40.65473,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.147294,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5433587,45.3605,41.4015,2.359629,2.359629,5,0,1.53,2.359629,23.0273,4.440892E-16,0,0,0.5433587,0,0,2.640371,2.508353,11.24166,0.5077842,3.051712,0,3.051712,6.230365,44.50252,0.1475276,2.595592,0.434687,5,1.051143
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.327611,62.40382,43.40179,0.8476149,0.8476149,0,-1,0,0.8476149,274.6071,0,0,0,2.327611,0.8922263,0.8476149,0,0,8.189944,3.254325,1.435385,0,1.435385,7.592091,54.22911,0.1474303,0.9323764,1.862089,0,5.581936
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.179612,73.46125,45.35763,0.1406545,0.1406545,0,0,0,0.1406545,2260.583,0,0,0,3.179612,0.1480574,0.1406545,0,0,6.754559,4.546171,3.031555,0,3.031555,10.46808,74.77183,0.1472251,0.15472,2.54369,0,7.725783
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.576722,80.66257,47.2779,1.409333,1.409333,0,0,0,1.409333,253.7884,0,0,0,3.576722,1.483508,1.409333,0,0,3.723004,7.27457,2.093214,0,2.093214,12.45387,88.95606,0.1470838,1.550266,2.861378,0,10.85129
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.433171,81.41186,49.1804,0.9214844,0.9214844,0,0,0,0.9214844,372.5696,0.8333977,0,0,3.433171,0.9699836,0.9214844,0,0,1.62979,9.158463,1.62979,0,1.62979,14.00003,100,0.146974,1.013633,2.746537,0,12.59163
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.17179,69.79637,51.10957,1.872727,1.872727,0,0,0,1.872727,115.9694,0.2004981,0,0,2.17179,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.146974,2.06,1.737432,0,12.79706
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.454321,64.39356,52.35419,0,0,0,-1,0,0,0,1.454321,0,0,1.454321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146974,0,1.163457,0,12.0796
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,52.90538,52.90538,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.146974,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,53.6077,53.6077,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.146974,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,53.05651,53.05651,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.146974,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,51.40294,51.40294,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.146974,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,49.80272,49.80272,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.146974,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,48.40696,48.40696,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.146974,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,47.0112,47.0112,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.146974,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,45.70435,45.70435,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.146974,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,44.7531,44.7531,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.146974,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,43.97965,43.97965,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.146974,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,43.25955,43.25955,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.146974,0.1777181,0,0,3.449699
