Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,40.18355,40.18355,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489849,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,39.88129,39.88129,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1492034,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9403161,47.50327,40.55694,0.5174195,0.5174195,0,0,0,0.5174195,181.7319,0,0,0,0.9403161,0.5446521,0.5174195,0,0,2.194245,8.650454,0.395664,0,0.395664,12.29374,87.81228,0.1491778,0.5691614,0.7522529,0,9.59077
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.342218,61.4243,42.43277,0.8482592,0.8482592,0,-1,0,0.8482592,276.1205,0,0,0,2.342218,0.8929044,0.8482592,0,0,1.798581,9.006551,1.449313,0,1.449313,13.66868,97.63326,0.1490839,0.9330851,1.873774,0,11.34877
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.941226,69.62977,44.35304,0,0,0,0,0,0,0,2.591958,0,0,2.941226,0,0,0,0,0.3492678,10.31093,0.3492678,0,0.3492678,14.00003,100,0.1490612,0,2.352981,0,13.25216
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.041797,72.99514,46.2022,0,0,0,0,0,0,0,3.041797,0,0,3.041797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490612,0,2.433438,0,13.66707
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.962538,74.40226,48.03357,1.743554,1.743554,0,0,0,1.743554,169.9137,1.127218,0,0,2.962538,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1490612,1.91791,2.37003,0,13.58781
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.705189,73.86474,49.88272,0,0,0,0,0,0,0,2.705189,0,0,2.705189,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490612,0,2.164151,0,13.33046
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.65942,64.83645,51.05622,0.1204863,0.1204863,0,-1,0,0.1204863,1377.269,1.532593,0,0,1.65942,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1490612,0.1325349,1.327536,0,12.28469
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2558864,53.47541,51.50962,0.9958462,0.9958462,0,-1,0,0.9958462,25.69537,0,1.110223E-16,0,0.2558864,1.048259,0.9958462,0,0,0,10.62527,0,0.7923727,-0.7923727,13.16479,94.03405,0.1490612,1.095431,0.2047091,0,10.88116
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,52.10527,52.10527,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8804141,9.832901,0,2.517565,-2.517565,10.51105,75.07876,0.1490612,2.630856,0,0,9.832901
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,51.60742,51.60742,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.677709,7.315336,0,1.605698,-1.605698,8.818493,62.98911,0.1490612,1.677955,0,0,7.315336
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,50.03386,50.03386,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.461818,5.709638,0,3.505263,-3.505263,5.123621,36.59722,0.1490612,3.862135,0,0,5.709638
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,48.55809,48.55809,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.356555,2.204375,0,1.462199,-1.462199,3.582327,25.588,0.1490612,1.527998,0,0,2.204375
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98122,0.7421756,0,0,0,3.582327,25.588,0.1490612,0,0,0,0.7421756
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,45.90882,45.90882,2.196786,0.7050668,0,-1,0,0.7050668,0,0,1.491719,1.711398,0,0.7421756,0.7050668,0,0,10.98122,0.7421756,0,0.7421756,-0.7421756,2.800006,20,0.1490612,2.416464,0,0,0.7421756
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,44.70864,44.70864,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490612,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,43.80185,43.80185,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490612,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,43.02841,43.02841,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490612,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,42.35275,42.35275,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490612,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,41.6771,41.6771,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490612,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,41.17925,41.17925,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490612,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,40.73474,40.73474,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490612,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,40.40581,40.40581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490612,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,40.10354,40.10354,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491544,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,39.78349,39.78349,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1493988,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.012717,48.0093,40.5036,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,720.9124,4.440892E-16,0,0,1.012717,0,0,3.505263,3.33,5.14586,5.994,4.342717,0,4.342717,13.2381,94.55766,0.1494325,0.1545248,0.8101736,5,7.006717
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.165834,69.52041,42.33497,2.809429,2.809429,0,-1,0,2.809429,112.686,0,0,0,3.165834,2.957294,2.809429,0,0,0.8031432,9.902446,0.2085401,0,0.2085401,13.43594,95.97079,0.149419,3.090372,2.532667,0,13.06828
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.948938,69.59116,44.25525,1.694875,1.694875,0,0,0,1.694875,173.9914,0.5702553,0,0,2.948938,1.78408,1.694875,0,0,0.5946031,10.09013,0.5946031,0,0.5946031,14.00003,100,0.1493806,1.864363,2.35915,0,13.03907
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.634416,79.80351,46.1044,0,0,0,0,0,0,0,3.634416,0,0,3.634416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493806,0,2.907533,0,14.25969
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.970096,74.36426,47.93578,1.453373,1.453373,0,0,0,1.453373,204.3588,1.44023,0,0,2.970096,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1493806,1.598711,2.376077,0,13.59537
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.716757,73.87054,49.78493,2.086924,2.086924,0,0,0,2.086924,130.1799,0.5199946,0,0,2.716757,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1493806,2.295617,2.173406,0,13.34203
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.722814,65.31342,50.95844,0,0,0,-1,0,0,0,1.722814,0,0,1.722814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493806,0,1.378251,0,12.34809
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2937636,53.66253,51.40294,0.3012427,0.3012427,0,-1,0,0.3012427,97.51726,0,0,0,0.2937636,0.3170976,0.3012427,0,0,0,10.62527,0,0.02333395,-0.02333395,13.97543,99.82431,0.1493806,0.331367,0.2350109,0,10.91904
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,52.06081,52.06081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02592661,10.60194,0,0,0,13.97543,99.82431,0.1493806,0,0,0,10.60194
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,51.50962,51.50962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02592661,10.60194,0,0,0,13.97543,99.82431,0.1493806,0,0,0,10.60194
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,49.95385,49.95385,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.02592661,10.60194,0,2.045802,-2.045802,11.81897,84.42102,0.1493806,2.137863,0,0,10.60194
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,48.50475,48.50475,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.29904,8.556138,0,0.8384131,-0.8384131,10.9352,78.10843,0.1493806,0.8761417,0,0,8.556138
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,47.20678,47.20678,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.23061,7.717725,0,3.116866,-3.116866,7.649737,54.64087,0.1493806,3.257124,0,0,7.717725
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,45.85548,45.85548,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.693794,4.600859,0,2.988186,-2.988186,4.499913,32.14217,0.1493806,3.122654,0,0,4.600859
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,44.65531,44.65531,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.014,1.612674,0,0.2410895,-0.2410895,4.245782,30.32696,0.1493806,0.2519385,0,0,1.612674
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,43.73073,43.73073,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.28188,1.371584,0,0.6701052,-0.6701052,3.53943,25.28159,0.1493806,0.7002599,0,0,1.371584
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,42.95728,42.95728,0.8214092,0.6664052,0,-1,0,0.6664052,0,0,0.155004,0.2371449,0,0.7014792,0.6664052,0,0,11.02644,0.7014792,0,0.7014792,-0.7014792,2.800006,20,0.1493806,0.9035501,0,0,0.7014792
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,42.28163,42.28163,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493806,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,41.60598,41.60598,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493806,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,41.10813,41.10813,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493806,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493806,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,40.33468,40.33468,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494888,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,40.05909,40.05909,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1495871,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,39.73016,39.73016,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1498303,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.086714,48.51296,40.43248,3.661501,3.661501,4.35419,0,1.353694,3.661501,29.67947,-1.110223E-16,0,0,1.086714,0,0,0.6926888,0.6580544,1.81586,8.991,1.744769,0,1.744769,13.93258,99.51826,0.1499428,4.027651,0.8693713,5,10.07771
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.472192,62.44279,42.25496,0.3069284,0.3069284,0,-1,0,0.3069284,805.4621,2.078018,0,0,2.472192,0.3230825,0.3069284,0,0,0.07109175,10.56129,0.07109175,0,0.07109175,14.00003,100,0.1499383,0.3376212,1.977754,0,13.03348
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.956771,69.55379,44.15746,0,0,0,0,0,0,0,2.956771,0,0,2.956771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499383,0,2.365417,0,13.58204
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.791499,81.712,46.03328,1.095965,1.095965,0,0,0,1.095965,345.9509,2.637852,0,0,3.791499,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1499383,1.205561,3.033199,0,14.41677
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.573177,81.36196,47.8291,1.589529,1.589529,0,0,0,1.589529,224.7947,1.899988,0,0,3.573177,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1499383,1.748482,2.858541,0,14.19845
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.724113,73.82001,49.67825,1.855307,1.855307,0,0,0,1.855307,146.8282,0.7711583,0,0,2.724113,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1499383,2.040837,2.17929,0,13.34939
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.329162,71.11233,50.87842,2.058126,2.058126,0,-1,0,2.058126,113.1691,0.1627138,0,0,2.329162,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1499383,2.263939,1.86333,0,12.95444
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3346278,53.93711,51.35849,0,0,0,-1,0,0,0,0.3346278,0,0,0.3346278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499383,0,0.2677023,0,10.9599
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,51.95413,51.95413,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1499383,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,51.40294,51.40294,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1499383,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,49.88272,49.88272,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1499383,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,48.43363,48.43363,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1499383,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,47.15344,47.15344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1499383,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1499383,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1499383,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,43.67739,43.67739,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1499383,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,42.90394,42.90394,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1499383,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,42.22829,42.22829,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1499383,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,41.55264,41.55264,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1499383,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,41.08146,41.08146,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1499383,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,40.62806,40.62806,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1499383,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,40.30801,40.30801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1499383,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,40.00575,40.00575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1499383,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,39.67682,39.67682,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1499383,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.525819,51.98566,40.37914,1.646407,1.646407,0,0,0,1.646407,92.6757,0,0,0,1.525819,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2072408,-0.2072408,5.316423,37.97437,0.1499383,1.811047,1.220655,0,4.120343
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.538229,63.0111,42.20162,1.816475,1.816475,0,-1,0,1.816475,139.7338,0,0,0,2.538229,1.912079,1.816475,0,0,9.153323,2.387283,0.6261501,0,0.6261501,5.910441,42.21735,0.1498979,1.998123,2.030583,0,4.925512
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.34663,73.74662,44.10411,2.68263,2.68263,0,0,0,2.68263,124.7518,0,0,0,3.34663,2.823821,2.68263,0,0,8.527173,2.950818,0.5228083,0,0.5228083,6.406421,45.76006,0.1498642,2.950893,2.677304,0,6.297448
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.219001,74.69366,45.97994,0,0,0,0,0,0,0,0,0,0,3.219001,0,0,0,0,8.004365,3.421346,3.219001,0,3.219001,9.460234,67.57296,0.1496572,0,2.575201,0,6.640347
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.420848,79.43048,47.80243,1.949352,1.949352,0,0,0,1.949352,175.4864,0,0,0,3.420848,2.05195,1.949352,0,0,4.785364,6.318447,1.368898,0,1.368898,10.75888,76.84902,0.1495693,2.144287,2.736678,0,9.739295
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.536866,83.3804,49.66047,0,0,0,0,0,0,0,0.1204007,0,0,3.536866,0,0,0,0,3.416466,7.550455,3.416466,0,3.416466,14.00003,100,0.1493504,0,2.829493,0,11.08732
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.850929,66.37287,50.83397,0.7446558,0.7446558,0,-1,0,0.7446558,248.5616,1.06708,0,0,1.850929,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1493504,0.8191215,1.480743,0,12.4762
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5168952,55.2798,51.2607,1.040392,1.040392,0,-1,0,1.040392,49.68272,0,0,0,0.5168952,1.09515,1.040392,0,0,0,10.62527,0,0.5782546,-0.5782546,13.39049,95.64619,0.1493504,1.144432,0.4135161,0,11.14217
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,51.85634,51.85634,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6425052,10.04702,0,2.811671,-2.811671,10.42673,74.47651,0.1493504,2.938197,0,0,10.04702
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,51.30515,51.30515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.766585,7.235348,0,0,0,10.42673,74.47651,0.1493504,0,0,0,7.235348
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,49.78493,49.78493,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.766585,7.235348,0,2.586067,-2.586067,7.700778,55.00545,0.1493504,2.70244,0,0,7.235348
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,48.33583,48.33583,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.639992,4.649281,0,3.505263,-3.505263,4.005907,28.61356,0.1493504,5.310801,0,0,4.649281
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,47.08232,47.08232,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.53473,1.144018,0,0.7321597,-0.7321597,3.234143,23.10097,0.1493504,0.7651069,0,0,1.144018
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,45.73102,45.73102,1.992489,0.3912655,0,-1,0,0.3912655,0,0,1.601224,1.800473,0,0.4118584,0.3912655,0,0,11.34824,0.4118584,0,0.4118584,-0.4118584,2.800006,20,0.1493504,2.191738,0,0,0.4118584
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,44.53085,44.53085,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493504,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,43.63294,43.63294,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493504,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,42.85949,42.85949,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493504,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,42.18384,42.18384,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493504,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,41.50819,41.50819,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493504,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,41.01034,41.01034,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493504,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,40.58361,40.58361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493504,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,40.228,40.228,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494428,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,39.93463,39.93463,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496024,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,39.60569,39.60569,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1497683,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.488292,51.62915,40.33468,2.413577,2.413577,0,0,0,2.413577,61.66334,0,0,0,1.488292,2.540607,2.413577,0,0,2.854104,8.056581,0,1.052315,-1.052315,10.18315,72.73664,0.1497683,2.654934,1.190634,0,9.544873
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.605964,63.54928,42.10383,1.866655,1.866655,0,-1,0,1.866655,139.6061,0,0,0,2.605964,1.9649,1.866655,0,0,4.023343,7.004266,0.6410644,0,0.6410644,10.79132,77.08068,0.1497274,2.05332,2.084771,0,9.610229
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.971914,69.52794,44.00632,2.428885,2.428885,0,0,0,2.428885,122.3571,0,0,0,2.971914,2.556721,2.428885,0,0,3.382278,7.581223,0.4151926,0,0.4151926,11.1852,79.89415,0.1497009,2.671774,2.377531,0,10.55314
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.071831,72.92578,45.88215,0,0,0,0,0,0,0,0.1047456,0,0,3.071831,0,0,0,0,2.967086,7.954897,2.967086,0,2.967086,14.00003,100,0.1495117,0,2.457465,0,11.02673
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.992375,74.28996,47.67796,1.776681,1.776681,0,0,0,1.776681,168.425,1.122184,0,0,2.992375,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1495117,1.95435,2.3939,0,13.61765
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.135567,78.27029,49.53601,0.5686131,0.5686131,0,0,0,0.5686131,551.4412,2.537027,0,0,3.135567,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1495117,0.6254744,2.508454,0,13.76084
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.83289,66.0631,50.70951,0.6075032,0.6075032,0,-1,0,0.6075032,301.7086,1.193413,0,0,1.83289,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1495117,0.6682536,1.466312,0,12.45816
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5511288,55.42573,51.13624,0,0,0,-1,0,0,0,0.5511288,0,0,0.5511288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495117,0,0.4409031,0,11.1764
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,51.70521,51.70521,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1495117,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,51.21625,51.21625,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1495117,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,49.67825,49.67825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1495117,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,48.25583,48.25583,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1495117,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1495117,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,45.67768,45.67768,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1495117,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,44.4775,44.4775,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1495117,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,43.5796,43.5796,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1495117,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,42.80615,42.80615,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1495117,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,42.1305,42.1305,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1495117,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,41.45485,41.45485,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1495117,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,40.957,40.957,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1495117,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,40.53027,40.53027,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1495117,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,40.18355,40.18355,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1495117,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,39.88129,39.88129,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1495117,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,39.55235,39.55235,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1495117,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.316766,50.15088,40.25467,0.6957487,0.6957487,0,0,0,0.6957487,189.2589,0,0,0,1.316766,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5843992,0,0.5843992,4.250125,30.35798,0.1494745,0.7653236,1.053413,0,2.166511
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.674199,64.12955,42.03271,1.912373,1.912373,0,-1,0,1.912373,139.8367,0,0,0.2885935,2.674199,2.013024,1.912373,0,0,10.2773,1.375704,0.661175,0,0.661175,4.877371,34.83829,0.1494324,2.103611,2.139359,0,4.049903
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.979558,69.52122,43.9352,2.13537,2.13537,0,0,0,2.13537,139.5336,0,0,0,2.979558,2.247758,2.13537,0,0,9.616125,1.970762,0.7318004,0,0.7318004,5.571618,39.79719,0.1493859,2.348907,2.383647,0,4.95032
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.079538,72.91056,45.80214,0.5771217,0.5771217,0,0,0,0.5771217,533.6027,0,0,0,3.079538,0.6074966,0.5771217,0,0,8.884324,2.629382,2.472041,0,2.472041,7.916801,56.54847,0.1492289,0.6348339,2.46363,0,5.70892
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.999589,74.28127,47.60684,0.9376922,0.9376922,0,0,0,0.9376922,319.8906,0,0,0,2.999589,0.9870444,0.9376922,0,0,6.412283,4.854219,2.012545,0,2.012545,9.826069,70.18607,0.1491013,1.031461,2.399671,0,7.853808
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.744443,73.76865,49.456,2.66838,2.66838,0,0,0,2.66838,102.8505,4.440892E-16,0,0,2.744443,2.808821,2.66838,0,0,4.399739,6.665509,0,0.06437859,-0.06437859,9.758208,69.70135,0.1491013,2.935218,2.195554,0,9.409952
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.982496,67.39482,50.6295,1.673708,1.673708,0,-1,0,1.673708,118.4494,0,0,0,1.982496,1.761798,1.673708,0,0,4.471271,6.60113,0.2206987,0,0.2206987,9.967582,71.19687,0.1490873,1.841079,1.585997,0,8.583627
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.476678,54.74947,51.05622,1.494987,1.494987,0,-1,0,1.494987,31.88508,0,2.220446E-16,0,0.476678,1.573671,1.494987,0,0,4.250572,6.799759,0,1.096993,-1.096993,8.81125,62.93737,0.1490873,1.644486,0.3813424,0,7.276437
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,51.66076,51.66076,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.469453,5.702766,0,1.027694,-1.027694,7.727964,55.19963,0.1490873,1.073941,0,0,5.702766
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,51.18069,51.18069,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.611335,4.675072,0,1.425274,-1.425274,6.225594,44.46844,0.1490873,1.489411,0,0,4.675072
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,49.6338,49.6338,3.695638,3.087309,0,-1,0,3.087309,0,0,0.608329,0.9778928,0,3.249799,3.087309,0,0,8.194973,3.249799,0,3.249799,-3.249799,2.800006,20,0.1490873,4.065201,0,0,3.249799
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490873,0,0,0,0
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,46.95786,46.95786,1.723084,0,0,-1,0,0,0,0,1.723084,1.895393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490873,1.895393,0,0,0
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,45.60655,45.60655,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490873,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,44.43305,44.43305,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490873,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,43.53514,43.53514,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490873,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,42.75281,42.75281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490873,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,42.07716,42.07716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490873,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,41.4015,41.4015,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490873,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,40.90366,40.90366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490873,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,40.47693,40.47693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490873,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,40.13021,40.13021,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492241,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,39.82795,39.82795,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1493305,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,39.5079,39.5079,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1495543,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.395748,50.75975,40.228,0,0,0,0,0,0,0,0,0,0,1.395748,0,0,0,0,2.03261,8.795925,1.395748,0,1.395748,13.39585,95.68444,0.1494661,0,1.116598,0,10.19167
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.695173,64.24018,41.9527,1.264287,1.264287,0,-1,0,1.264287,213.1774,0.7274837,0,0,2.695173,1.330828,1.264287,0,0,0.6368616,10.0521,0.6368616,0,0.6368616,14.00003,100,0.1494258,1.390715,2.156138,0,12.74727
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.987477,69.50647,43.85519,1.314653,1.314653,0,0,0,1.314653,227.2446,1.603633,0,0,2.987477,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1494258,1.446118,2.389982,0,13.61275
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.086575,72.93245,45.75769,0.5390232,0.5390232,0,0,0,0.5390232,572.6237,2.519182,0,0,3.086575,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1494258,0.5929255,2.46926,0,13.71185
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.006476,74.29113,47.5535,1.657418,1.657418,0,0,0,1.657418,181.3951,1.261824,0,0,3.006476,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1494258,1.82316,2.40518,0,13.63175
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.750837,73.77269,49.40266,2.27559,2.27559,0,0,0,2.27559,120.8845,0.3554786,0,0,2.750837,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1494258,2.50315,2.20067,0,13.37611
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.048007,68.00729,50.61172,0.2178352,0.2178352,0,-1,0,0.2178352,940.1639,1.818707,0,0,2.048007,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1494258,0.2396187,1.638406,0,12.67328
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5303786,55.13162,51.01178,1.816943,1.816943,0,-1,0,1.816943,29.19072,0,4.440892E-16,0,0.5303786,1.912571,1.816943,0,0,0,10.62527,0,1.382193,-1.382193,12.54307,89.59317,0.1494258,1.998637,0.4243028,0,11.15565
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.53577,9.243081,0,0,0,12.54307,89.59317,0.1494258,0,0,0,9.243081
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,51.13624,51.13624,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.53577,9.243081,0,0.8233154,-0.8233154,11.67522,83.39425,0.1494258,0.8603646,0,0,9.243081
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,49.60713,49.60713,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.450565,8.419766,0,1.628507,-1.628507,9.958621,71.13287,0.1494258,1.70179,0,0,8.419766
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,48.20248,48.20248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.260017,6.791259,0,0,0,9.958621,71.13287,0.1494258,0,0,0,6.791259
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,46.95786,46.95786,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.260017,6.791259,0,0.4748193,-0.4748193,9.458117,67.55785,0.1494258,0.4961862,0,0,6.791259
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,45.60655,45.60655,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.787594,6.31644,0,1.15838,-1.15838,8.237078,58.83615,0.1494258,1.210508,0,0,6.31644
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,44.40638,44.40638,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.074683,5.158059,0,0.3759135,-0.3759135,7.84083,56.00581,0.1494258,0.3928296,0,0,5.158059
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,43.53514,43.53514,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.492365,4.782146,0,0.03026342,-0.03026342,7.808929,55.77795,0.1494258,0.03162528,0,0,4.782146
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,42.75281,42.75281,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.525991,4.751882,0,0.1490844,-0.1490844,7.651781,54.65547,0.1494258,0.1557932,0,0,4.751882
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,42.07716,42.07716,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.69164,4.602798,0,0.9233686,-0.9233686,6.678464,47.70322,0.1494258,0.9649202,0,0,4.602798
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,41.38372,41.38372,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.717606,3.679429,0,0.2203115,-0.2203115,6.446236,46.04445,0.1494258,0.2302255,0,0,3.679429
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,40.90366,40.90366,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.962396,3.459118,0,0.4593834,-0.4593834,5.962003,42.58565,0.1494258,0.4800557,0,0,3.459118
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.472822,2.999734,0,0,0,5.962003,42.58565,0.1494258,0,0,0,2.999734
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,40.07687,40.07687,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.472822,2.999734,0,0.09017198,-0.09017198,5.866953,41.90673,0.1494258,0.09422972,0,0,2.999734
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,39.80128,39.80128,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.573013,2.909562,0,0.4366178,-0.4366178,5.406718,38.61934,0.1494258,0.4562656,0,0,2.909562
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,39.48123,39.48123,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.058144,2.472944,0,0.3240218,-0.3240218,5.065169,36.17971,0.1494258,0.3386028,0,0,2.472944
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.475877,51.38347,40.20133,1.63898,1.63898,0,0,0,1.63898,90.04855,0,2.220446E-16,0,1.475877,1.725242,1.63898,0,0,9.418168,2.148923,0,0.2493644,-0.2493644,4.802316,34.30219,0.1494258,1.802878,1.180702,0,3.6248
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.702107,64.28712,41.93491,0.8590917,0.8590917,0,-1,0,0.8590917,314.5307,0,0,0,2.702107,0.9043071,0.8590917,0,0,9.69524,1.899558,1.7978,0,1.7978,6.507859,46.48462,0.1493124,0.9450009,2.161686,0,4.601665
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.994443,69.5472,43.82852,0.8858473,0.8858473,0,0,0,0.8858473,338.0315,0,0,0,2.994443,0.9324709,0.8858473,0,0,7.897439,3.517579,2.061972,0,2.061972,8.464018,60.45715,0.1491825,0.9744321,2.395555,0,6.512022
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.093857,72.94595,45.70435,0.2806181,0.2806181,0,0,0,0.2806181,1102.515,0,0,0,3.093857,0.2953875,0.2806181,0,0,5.835467,5.373353,2.79847,0,2.79847,11.11888,79.4204,0.1490066,0.30868,2.475086,0,8.467211
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.012663,74.33766,47.53572,0.8397779,0.8397779,0,0,0,0.8397779,358.7452,0,0,0,3.012663,0.8839768,0.8397779,0,0,3.036998,7.891976,2.128686,0,2.128686,13.13833,93.84501,0.148873,0.9237558,2.410131,0,10.90464
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.756561,73.81291,49.38487,0.3901352,0.3901352,0,0,0,0.3901352,706.5656,1.437581,0,0,2.756561,0.4106686,0.3901352,0,0,0.9083117,9.807794,0.9083117,0,0.9083117,14.00003,100,0.1488161,0.4291487,2.205249,0,12.56435
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.114422,68.59406,50.55838,0.8862828,0.8862828,0,-1,0,0.8862828,238.572,1.181493,0,0,2.114422,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1488161,0.9749111,1.691538,0,12.7397
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.587382,55.5334,50.95844,0.1663968,0.1663968,0,-1,0,0.1663968,353.0007,0.4122275,0,0,0.587382,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1488161,0.1830365,0.4699056,0,11.21266
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,51.50962,51.50962,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1488161,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,51.0829,51.0829,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1488161,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,49.55379,49.55379,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1488161,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,48.1847,48.1847,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1488161,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,46.95786,46.95786,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1488161,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,45.60655,45.60655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1488161,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,44.37971,44.37971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1488161,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,43.4818,43.4818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1488161,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,42.73503,42.73503,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1488161,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,42.05938,42.05938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1488161,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,41.33038,41.33038,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1488161,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,40.8592,40.8592,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1488161,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,40.43248,40.43248,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1488161,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,40.07687,40.07687,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1488161,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,39.78349,39.78349,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1488161,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,39.48123,39.48123,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1488161,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.557009,52.03088,40.18355,3.654488,3.654488,5,0,1.53,3.654488,42.6054,0,0,0,1.557009,0,0,1.345512,1.278237,10.56048,1.12084,2.835246,0,2.835246,6.671226,47.65152,0.1489989,4.019937,1.245607,5,2.67785
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.708848,64.35333,41.93491,2.142298,2.142298,0,-1,0,2.142298,126.4459,0,0,0,2.708848,2.255051,2.142298,0,0,7.725236,3.672562,0.4537967,0,0.4537967,7.101735,50.72658,0.1489705,2.356528,2.167078,0,6.381409
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.000968,69.61612,43.82852,2.048124,2.048124,0,0,0,2.048124,146.5228,0,0,0,3.000968,2.15592,2.048124,0,0,7.27144,4.080979,0.8450487,0,0.8450487,7.903419,56.45288,0.1489176,2.252936,2.400774,0,7.081947
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.099527,73.04189,45.73102,0,0,0,0,0,0,0,0,0,0,3.099527,0,0,0,0,6.426391,4.841523,3.099527,0,3.099527,10.84389,77.45618,0.1487239,0,2.479621,0,7.941049
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.018505,74.40263,47.53572,1.175868,1.175868,0,0,0,1.175868,256.7044,0,0,0,3.018505,1.237756,1.175868,0,0,3.326864,7.631096,1.780749,0,1.780749,12.53325,89.52307,0.1486129,1.293455,2.414804,0,10.6496
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.761937,73.87114,49.38487,1.002849,1.002849,0,0,0,1.002849,275.4091,0.1601922,0,0,2.761937,1.05563,1.002849,0,0,1.546115,9.233771,1.546115,0,1.546115,14.00003,100,0.1485166,1.103134,2.20955,0,11.99571
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.180858,69.21808,50.53171,0.7572996,0.7572996,0,-1,0,0.7572996,287.9782,1.3837,0,0,2.180858,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1485166,0.8330296,1.744686,0,12.80613
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6475726,55.9911,50.93176,1.773792,1.773792,0,-1,0,1.773792,36.50781,0,2.220446E-16,0,0.6475726,1.867149,1.773792,0,0,0,10.62527,0,1.219577,-1.219577,12.71448,90.81754,0.1485166,1.951171,0.5180581,0,11.27285
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,51.50962,51.50962,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.355085,9.405698,0,0.6154738,-0.6154738,12.06571,86.1835,0.1485166,0.6431701,0,0,9.405698
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,51.02956,51.02956,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.038945,8.790224,0,2.317685,-2.317685,9.622661,68.73315,0.1485166,2.42198,0,0,8.790224
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,49.53601,49.53601,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.61415,6.472539,0,2.50553,-2.50553,6.981601,49.86848,0.1485166,2.618278,0,0,6.472539
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,48.13136,48.13136,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.398072,3.96701,0,0.942137,-0.942137,5.988501,42.77493,0.1485166,0.9845331,0,0,3.96701
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,46.90452,46.90452,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.444891,3.024873,0,1.704144,-1.704144,4.192175,29.94405,0.1485166,1.780831,0,0,3.024873
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,45.55322,45.55322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33838,1.320728,0,0,0,4.192175,29.94405,0.1485166,0,0,0,1.320728
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,44.35304,44.35304,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.33838,1.320728,0,0.003942357,-0.003942357,4.18802,29.91437,0.1485166,0.004119764,0,0,1.320728
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,43.45514,43.45514,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.34276,1.316786,0,0.01035789,-0.01035789,4.177102,29.83638,0.1485166,0.010824,0,0,1.316786
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,42.68169,42.68169,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.35427,1.306428,0,0.3181364,-0.3181364,3.841756,27.44106,0.1485166,0.3324526,0,0,1.306428
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,42.00603,42.00603,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.70776,0.9882916,0,0.01390086,-0.01390086,3.827104,27.3364,0.1485166,0.0145264,0,0,0.9882916
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,41.30371,41.30371,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.7232,0.9743907,0,0.532856,-0.532856,3.265424,23.32441,0.1485166,0.5568345,0,0,0.9743907
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,40.83253,40.83253,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.31527,0.4415348,0,0.3598401,-0.3598401,2.886119,20.6151,0.1485166,0.3760329,0,0,0.4415348
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,40.40581,40.40581,0.4092902,0.0776099,0,-1,0,0.0776099,0,0,0.3316803,0.3726093,0,0.08169463,0.0776099,0,0,11.71509,0.08169463,0,0.08169463,-0.08169463,2.800006,20,0.1485166,0.4502192,0,0,0.08169463
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,40.05909,40.05909,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486322,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,39.75682,39.75682,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488087,0.8460068,0,5,2.997
