Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,39.45456,39.45456,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1490299,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.639236,52.68388,40.15688,0,0,0,0,0,0,0,0,0,0,1.639236,0,0,0,0,1.81586,8.991,1.639236,0,1.639236,13.83247,98.80314,0.148928,0,1.311389,0,10.63024
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.716612,64.3663,41.88157,0.4016688,0.4016688,0,-1,0,0.4016688,676.3315,2.117179,0,0,2.716612,0.4228092,0.4016688,0,0,0.1766244,10.46631,0.1766244,0,0.1766244,14.00003,100,0.148917,0.4418356,2.17329,0,13.18292
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.770475,78.38454,43.80185,2.296983,2.296983,0,0,0,2.296983,164.149,1.352599,0,0,3.770475,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.148917,2.526681,3.01638,0,14.39575
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.940541,83.22781,45.70435,0.8849375,0.8849375,0,0,0,0.8849375,445.2903,3.009027,0,0,3.940541,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.148917,0.9734312,3.152432,0,14.56581
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.024907,74.44056,47.50905,0.08446596,0.08446596,0,0,0,0.08446596,3581.215,2.935996,0,0,3.024907,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.148917,0.09291255,2.419926,0,13.65018
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.767788,73.90196,49.3582,2.829569,2.829569,0,0,0,2.829569,97.81662,0,4.440892E-16,0,2.767788,2.978493,2.829569,0,0,0,10.62527,0,0.2107049,-0.2107049,13.77793,98.41356,0.148917,3.112525,2.214231,0,13.39306
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.248008,69.825,50.47837,1.803407,1.803407,0,-1,0,1.803407,124.6534,0.1155679,0,0,2.248008,1.898324,1.803407,0,0,0.2341166,10.41457,0.2341166,0,0.2341166,14.00003,100,0.1489025,1.983748,1.798406,0,12.66258
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7111478,56.45176,50.87842,1.0313,1.0313,0,-1,0,1.0313,68.95644,0,0,0,0.7111478,1.085579,1.0313,0,0,0,10.62527,0,0.3744311,-0.3744311,13.60534,97.18082,0.1489025,1.13443,0.5689182,0,11.33642
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,51.45628,51.45628,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.4160346,10.25084,0,1.131396,-1.131396,12.41275,88.6623,0.1489025,1.182309,0,0,10.25084
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,50.9851,50.9851,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.673141,9.119447,0,2.173108,-2.173108,10.12209,72.3005,0.1489025,2.270898,0,0,9.119447
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,49.48267,49.48267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.087706,6.946339,0,0,0,10.12209,72.3005,0.1489025,0,0,0,6.946339
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,48.10469,48.10469,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.087706,6.946339,0,0.1335884,-0.1335884,9.981276,71.29468,0.1489025,0.1395999,0,0,6.946339
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,46.86007,46.86007,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.236137,6.812751,0,3.505263,-3.505263,6.286404,44.90279,0.1489025,3.783091,0,0,6.812751
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,45.50876,45.50876,5.233407,3.142113,0,-1,0,3.142113,0,0,2.091294,2.614635,0,3.307487,3.142113,0,0,8.130875,3.307487,0,3.307487,-3.307487,2.800006,20,0.1489025,5.756748,0,0,3.307487
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489025,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,43.40179,43.40179,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489025,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,42.62835,42.62835,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489025,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,41.9527,41.9527,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489025,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,41.23259,41.23259,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489025,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,40.77919,40.77919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489025,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,40.37914,40.37914,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489025,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,40.00575,40.00575,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489919,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,39.73016,39.73016,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.149184,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,39.42789,39.42789,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1492887,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.722144,53.37828,40.15688,2.371139,2.371139,0,0,0,2.371139,72.62939,0,0,0,1.722144,2.495936,2.371139,0,0,1.81586,8.991,0,0.7737918,-0.7737918,11.4617,81.86915,0.1492887,2.608253,1.377715,0,10.71314
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.724023,64.40752,41.8549,0.7988987,0.7988987,0,-1,0,0.7988987,340.9723,0,0,0,2.724023,0.840946,0.7988987,0,0,2.675629,8.217208,1.883077,0,1.883077,13.24815,94.62943,0.1491721,0.8787886,2.179218,0,10.94123
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.015128,69.71121,43.78407,0,0,0,0,0,0,0,2.222576,0,0,3.015128,0,0,0,0,0.7925521,9.911978,0.7925521,0,0.7925521,14.00003,100,0.1491231,0,2.412102,0,12.9271
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.113224,73.12638,45.67768,2.64028,2.64028,0,0,0,2.64028,117.9126,0.3339811,0,0,3.113224,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1491231,2.904308,2.490579,0,13.7385
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.031319,74.47863,47.48238,0,0,0,0,0,0,0,3.031319,0,0,3.031319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491231,0,2.425055,0,13.65659
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.774114,73.90533,49.30486,3.551263,3.551263,1.25,0,0.50625,3.551263,78.11626,0.3517317,0,0,2.774114,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1491231,3.906389,2.219291,5,13.39939
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.315323,70.45072,50.43391,0,0,0,-1,0,0,0,2.315323,0,0,2.315323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491231,0,1.852258,0,12.9406
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7780907,56.92481,50.8073,0.801477,0.801477,0,-1,0,0.801477,97.0821,1.110223E-16,0,0,0.7780907,0.84366,0.801477,0,0,0,10.62527,0,0.0655693,-0.0655693,13.93091,99.50632,0.1491231,0.8816247,0.6224725,0,11.40337
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,51.35849,51.35849,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.07285478,10.5597,0,2.185197,-2.185197,11.62751,83.05349,0.1491231,2.28353,0,0,10.5597
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,50.90509,50.90509,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.500851,8.374508,0,1.163023,-1.163023,10.40158,74.29684,0.1491231,1.215359,0,0,8.374508
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,49.42933,49.42933,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.793099,7.211485,0,2.488015,-2.488015,7.77898,55.56403,0.1491231,2.599976,0,0,7.211485
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,48.06024,48.06024,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.55756,4.72347,0,2.008566,-2.008566,5.661766,40.4411,0.1491231,2.098952,0,0,4.72347
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.789301,2.714904,0,0,0,5.661766,40.4411,0.1491231,0,0,0,2.714904
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,45.45542,45.45542,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.789301,2.714904,0,2.341722,-2.341722,3.193373,22.80976,0.1491231,2.4471,0,0,2.714904
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,44.25525,44.25525,0.3739077,0.3545224,0,-1,0,0.3545224,0,0,0.01938531,0.05677608,0,0.3731815,0.3545224,0,0,11.39121,0.3731815,0,0.3731815,-0.3731815,2.800006,20,0.1491231,0.4112985,0,0,0.3731815
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,43.33067,43.33067,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491231,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,42.5839,42.5839,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491231,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,41.90825,41.90825,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491231,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,41.20592,41.20592,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491231,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,40.75253,40.75253,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491231,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,40.35247,40.35247,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491231,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,39.97908,39.97908,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492103,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,39.70348,39.70348,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1493696,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,39.40122,39.40122,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1495798,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.806192,54.06001,40.13021,1.437392,1.437392,0,0,0,1.437392,125.6576,0,0,0,1.806192,1.513044,1.437392,0,0,2.151141,8.689247,0.2931481,0,0.2931481,12.23738,87.40969,0.1495617,1.581131,1.444954,0,10.49544
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.305237,70.35705,41.80156,1.164602,1.164602,0,-1,0,1.164602,283.8082,0.2213462,0,0,3.305237,1.225897,1.164602,0,0,1.857993,8.95308,1.857993,0,1.857993,14.00003,100,0.149447,1.281062,2.644189,0,12.25832
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.786056,78.48221,43.73073,2.305753,2.305753,0,0,0,2.305753,164.2003,1.358947,0,0,3.786056,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.149447,2.536329,3.028844,0,14.41133
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.119944,73.17844,45.65989,1.400189,1.400189,0,0,0,1.400189,222.823,1.64606,0,0,3.119944,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.149447,1.540208,2.495955,0,13.74522
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.037735,74.51681,47.45571,2.781026,2.781026,0,0,0,2.781026,109.2307,0.1103391,0,0,3.037735,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.149447,3.059129,2.430188,0,13.66301
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.779911,73.93562,49.27819,0.9496624,0.9496624,0,0,0,0.9496624,292.7262,1.780266,0,0,2.779911,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.149447,1.044629,2.223929,0,13.40518
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.360493,70.84694,50.38057,0,0,0,-1,0,0,0,2.360493,0,0,2.360493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149447,0,1.888394,0,12.98577
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8482274,57.44654,50.75396,1.114518,1.114518,0,-1,0,1.114518,76.10713,0,0,0,0.8482274,1.173176,1.114518,0,0,0,10.62527,0,0.324949,-0.324949,13.6575,97.55339,0.149447,1.225969,0.6785819,0,11.4735
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,51.30515,51.30515,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3610545,10.30033,0,1.334656,-1.334656,12.25065,87.50447,0.149447,1.394716,0,0,10.30033
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,50.86064,50.86064,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.844006,8.965669,0,2.942738,-2.942738,9.148733,65.34796,0.149447,3.075161,0,0,8.965669
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,49.38487,49.38487,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.113714,6.022932,0,3.505263,-3.505263,5.453861,38.95607,0.149447,4.936818,0,0,6.022932
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,48.03357,48.03357,3.192141,2.391785,0,-1,0,2.391785,0,0,0.800356,1.11957,0,2.517668,2.391785,0,0,9.008451,2.517668,0,2.517668,-2.517668,2.800006,20,0.149447,3.511355,0,0,2.517668
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,46.78006,46.78006,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149447,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,45.40208,45.40208,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149447,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,44.20191,44.20191,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149447,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,43.27733,43.27733,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149447,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,42.53056,42.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149447,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,41.8549,41.8549,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149447,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,41.17925,41.17925,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149447,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,40.73474,40.73474,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149447,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,40.30801,40.30801,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149447,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,39.95241,39.95241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149447,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,39.67682,39.67682,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495849,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,39.38344,39.38344,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1498113,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.891056,54.75583,40.10354,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,446.4574,0,0,0,1.891056,0,0,3.505263,3.33,5.235288,5.913515,5.221056,0,5.221056,13.98653,99.90356,0.1498238,0.4659262,1.512845,5,7.804572
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.739138,64.49297,41.80156,2.492134,2.492134,0,-1,0,2.492134,109.9114,0.1016083,0,0,2.739138,2.623299,2.492134,0,0,0.01423125,10.61247,0.01423125,0,0.01423125,14.00003,100,0.1498229,2.741347,2.191311,0,13.3516
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.029744,69.80042,43.73073,0.7513559,0.7513559,0,0,0,0.7513559,403.2368,2.238843,0,0,3.029744,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1498229,0.8264915,2.423795,0,13.65502
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.126883,73.22183,45.63322,0.01892982,0.01892982,0,0,0,0.01892982,16518.29,3.106956,0,0,3.126883,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1498229,0.02082281,2.501506,0,13.75216
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.044151,74.55502,47.42904,2.425416,2.425416,0,0,0,2.425416,125.5104,0.4910809,0,0,3.044151,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1498229,2.667958,2.435321,0,13.66943
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.785506,73.97462,49.26041,1.955643,1.955643,0,0,0,1.955643,142.4343,0.7269347,0,0,2.785506,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1498229,2.151207,2.228405,0,13.41078
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.365808,70.84886,50.33612,1.530738,1.530738,0,-1,0,1.530738,154.5535,0.7545054,0,0,2.365808,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1498229,1.683812,1.892647,0,12.99108
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9215578,58.00851,50.70951,1.707815,1.707815,0,-1,0,1.707815,53.96122,0,2.220446E-16,0,0.9215578,1.7977,1.707815,0,0,0,10.62527,0,0.8761421,-0.8761421,13.07649,93.40334,0.1498229,1.878596,0.7372463,0,11.54683
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,51.2607,51.2607,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9734913,9.749132,0,1.070351,-1.070351,11.94824,85.34443,0.1498229,1.118517,0,0,9.749132
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,50.86064,50.86064,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.16277,8.678781,0,2.52264,-2.52264,9.289148,66.35092,0.1498229,2.636158,0,0,8.678781
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,49.3582,49.3582,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.965703,6.156141,0,1.761006,-1.761006,7.432885,53.09193,0.1498229,1.840251,0,0,6.156141
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,48.0069,48.0069,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.922377,4.395135,0,2.434913,-2.434913,4.866261,34.75894,0.1498229,2.544484,0,0,4.395135
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,46.78006,46.78006,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.627835,1.960222,0,1.593407,-1.593407,3.186663,22.76183,0.1498229,1.66511,0,0,1.960222
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,45.40208,45.40208,1.16973,0.3484746,0,-1,0,0.3484746,0,0,0.8212552,0.9382282,0,0.3668154,0.3484746,0,0,11.39829,0.3668154,0,0.3668154,-0.3668154,2.800006,20,0.1498229,1.286703,0,0,0.3668154
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,44.18413,44.18413,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498229,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,43.27733,43.27733,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498229,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,42.55723,42.55723,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498229,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,41.8549,41.8549,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498229,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,41.15258,41.15258,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498229,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,40.73474,40.73474,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498229,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,40.30801,40.30801,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498229,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,39.90796,39.90796,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1499143,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,39.65903,39.65903,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1500418,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3926858,42.16039,39.35677,2.897071,2.897071,5,0,1.53,2.897071,13.55458,0,0,0,0.3926858,0,0,2.102929,1.997783,5.14586,5.994,2.390469,0,2.390469,11.38603,81.32865,0.1502024,3.186778,0.3141487,5,6.386686
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.976666,55.46559,40.07687,2.319927,2.319927,0,0,0,2.319927,85.20382,0,0,0,1.976666,2.442028,2.319927,0,0,2.755392,8.145422,0,0.465362,-0.465362,10.8955,77.82484,0.1502024,2.551919,1.581333,0,10.12209
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.747144,64.51902,41.75711,1.492473,1.492473,0,-1,0,1.492473,184.0666,0,0,0,2.747144,1.571024,1.492473,0,0,3.27246,7.68006,1.176119,0,1.176119,12.01126,85.79457,0.1501301,1.64172,2.197715,0,10.4272
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.037677,69.81884,43.67739,0.8108767,0.8108767,0,0,0,0.8108767,374.6164,0.08778141,0,0,3.037677,0.8535544,0.8108767,0,0,2.096341,8.738567,2.096341,0,2.096341,14.00003,100,0.1500015,0.8919644,2.430141,0,11.77624
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.134975,73.211,45.55322,0.7933748,0.7933748,0,0,0,0.7933748,395.1442,2.299843,0,0,3.134975,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1500015,0.8727123,2.50798,0,13.76025
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.051483,74.54775,47.35792,1.942645,1.942645,0,0,0,1.942645,157.0787,1.006593,0,0,3.051483,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1500015,2.13691,2.441186,0,13.67676
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.791732,73.97695,49.20707,0.6793653,0.6793653,0,0,0,0.6793653,410.9324,2.076611,0,0,2.791732,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1500015,0.7473018,2.233385,0,13.41701
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.371181,70.84091,50.28278,0.311356,0.311356,0,-1,0,0.311356,761.5659,2.043438,0,0,2.371181,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1500015,0.3424916,1.896945,0,12.99646
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9981406,58.59332,50.65617,0.1203334,0.1203334,0,-1,0,0.1203334,829.4796,0.871474,0,0,0.9981406,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1500015,0.1323667,0.7985125,0,11.62341
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,51.21625,51.21625,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1500015,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,50.75396,50.75396,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1500015,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,49.27819,49.27819,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1500015,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,47.93578,47.93578,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1500015,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,46.70893,46.70893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500015,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,45.35763,45.35763,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500015,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,44.15746,44.15746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500015,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,43.25955,43.25955,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500015,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,42.50389,42.50389,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500015,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,41.82824,41.82824,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500015,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,41.1348,41.1348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500015,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,40.70807,40.70807,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500015,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,40.28135,40.28135,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500015,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,39.90796,39.90796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500015,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,39.65903,39.65903,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1501071,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3731014,42.01818,39.35677,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,71.40943,0,0,0,0.3731014,0,0,3.505263,3.33,8.475861,2.997,3.703101,0,3.703101,9.472192,67.65837,0.1502239,0.57473,0.2984811,5,3.370101
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.062841,56.19811,40.05909,0.09405333,0.09405333,2.946599,0,0.9694214,0.09405333,2193.268,0,0,0,2.062841,0,0,2.852545,2.709918,4.772759,6.329791,4.772759,0,4.772759,14.00003,100,0.1501416,0.1034587,1.650273,5,8.392632
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.754925,64.56408,41.73044,1.719443,1.719443,0,-1,0,1.719443,160.222,0.9449856,0,0,2.754925,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1501416,1.891387,2.20394,0,13.3802
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.045489,69.84696,43.63294,1.633943,1.633943,0,0,0,1.633943,186.3889,1.325549,0,0,3.045489,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1501416,1.797337,2.436391,0,13.67076
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.141399,73.28231,45.55322,0,0,0,0,0,0,0,3.141399,0,0,3.141399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1501416,0,2.513119,0,13.76667
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.05733,74.61314,47.35792,2.960953,2.960953,0,0,0,2.960953,103.2549,0,0,0,3.05733,3.116792,2.960953,0,0,0,10.62527,0,0.05946274,-0.05946274,13.93735,99.55229,0.1501416,3.257048,2.445864,0,13.6826
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.797412,74.00604,49.1804,0,0,0,0,0,0,0,2.731342,0,0,2.797412,0,0,0,0,0.06606971,10.56581,0.06606971,0,0.06606971,14.00003,100,0.1501376,0,2.23793,0,13.36322
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.37647,70.83209,50.22944,0,0,0,-1,0,0,0,2.37647,0,0,2.37647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1501376,0,1.901176,0,13.00174
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.07636,59.20686,50.61172,2.267259,2.267259,0,-1,0,2.267259,47.47405,0,0,0,1.07636,2.386588,2.267259,0,0,0,10.62527,0,1.310229,-1.310229,12.61893,90.135,0.1501376,2.493985,0.8610878,0,11.70163
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,51.15402,51.15402,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.45581,9.315045,0,2.094926,-2.094926,10.41068,74.36185,0.1501376,2.189197,0,0,9.315045
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,50.73618,50.73618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.783505,7.22012,0,0,0,10.41068,74.36185,0.1501376,0,0,0,7.22012
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,49.23374,49.23374,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.783505,7.22012,0,1.591519,-1.591519,8.733071,62.37896,0.1501376,1.663138,0,0,7.22012
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,47.90911,47.90911,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.55186,5.628601,0,2.87372,-2.87372,5.703905,40.74209,0.1501376,3.003037,0,0,5.628601
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,46.68226,46.68226,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.744882,2.75488,0,0.07279117,-0.07279117,5.627176,40.19403,0.1501376,0.07606678,0,0,2.75488
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,45.30429,45.30429,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.825761,2.682089,0,1.334282,-1.334282,4.220719,30.14793,0.1501376,1.394325,0,0,2.682089
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,44.07745,44.07745,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.3083,1.347807,0,0.1045216,-0.1045216,4.110544,29.36097,0.1501376,0.1092251,0,0,1.347807
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,43.17954,43.17954,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.42443,1.243286,0,0.4959816,-0.4959816,3.587733,25.62662,0.1501376,0.5183008,0,0,1.243286
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,42.45943,42.45943,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.97552,0.7473041,0,0.2246493,-0.2246493,3.350932,23.93518,0.1501376,0.2347585,0,0,0.7473041
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,41.78378,41.78378,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.22513,0.5226548,0,0.009770138,-0.009770138,3.340634,23.86162,0.1501376,0.01020979,0,0,0.5226548
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,41.10813,41.10813,0.5276112,0.4872405,0,-1,0,0.4872405,0,0,0.04037072,0.09313183,0,0.5128847,0.4872405,0,0,11.23599,0.5128847,0,0.5128847,-0.5128847,2.800006,20,0.1501376,0.5803723,0,0,0.5128847
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,40.6814,40.6814,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501376,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,40.25467,40.25467,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501376,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,39.88129,39.88129,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1502644,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,39.63236,39.63236,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1503863,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.445132,42.54251,39.35677,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,152.429,0,0,0,0.445132,0,0,3.505263,3.33,5.14586,5.994,3.775132,0,3.775132,12.69964,90.71154,0.1504692,0.3212283,0.3561056,5,6.439132
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.149378,56.96223,40.05909,1.57638,1.57638,0,0,0,1.57638,136.349,0,0,0,2.149378,1.659348,1.57638,0,0,1.370728,9.391619,0.4900308,0,0.4900308,13.16453,94.03214,0.1504394,1.734018,1.719503,0,11.541
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.762787,64.60999,41.70377,0.8791503,0.8791503,0,-1,0,0.8791503,314.2565,0.9566684,0,0,2.762787,0.9254214,0.8791503,0,0,0.8806975,9.832646,0.8806975,0,0.8806975,14.00003,100,0.1503858,0.9670654,2.21023,0,12.59543
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.052994,69.89384,43.60627,0.08839473,0.08839473,0,0,0,0.08839473,3453.819,2.959947,0,0,3.052994,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1503858,0.0972342,2.442395,0,13.67827
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.148214,73.33566,45.53543,2.396962,2.396962,0,0,0,2.396962,131.3418,0.6250959,0,0,3.148214,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1503858,2.636659,2.518571,0,13.77349
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.063714,74.65112,47.33125,0.6121459,0.6121459,0,0,0,0.6121459,500.4875,2.41935,0,0,3.063714,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1503858,0.6733605,2.450971,0,13.68899
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.803044,74.03465,49.15373,0.9565322,0.9565322,0,0,0,0.9565322,293.0423,1.796168,0,0,2.803044,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1503858,1.052186,2.242435,0,13.42832
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.381252,70.84951,50.20277,1.465678,1.465678,0,-1,0,1.465678,162.4677,0.8384336,0,0,2.381252,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1503858,1.612245,1.905002,0,13.00653
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.154877,59.81935,50.55838,0.3232868,0.3232868,0,-1,0,0.3232868,357.2297,0.8145746,0,0,1.154877,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1503858,0.3556155,0.9239013,0,11.78015
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,51.10957,51.10957,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1503858,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,50.65617,50.65617,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1503858,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,49.15373,49.15373,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1503858,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,47.8291,47.8291,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1503858,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,46.61114,46.61114,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1503858,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,45.25984,45.25984,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503858,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,44.03299,44.03299,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503858,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,43.15287,43.15287,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503858,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,42.43277,42.43277,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503858,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,41.73044,41.73044,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503858,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503858,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,40.65473,40.65473,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503858,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,40.25467,40.25467,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503858,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,39.85462,39.85462,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1504981,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,39.60569,39.60569,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.15058,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5605062,43.36241,39.3301,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5605062,0,0,3.505263,3.33,5.14586,5.994,3.890506,0,3.890506,12.80909,91.49335,0.1506196,0,0.448405,5,6.554506
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.236777,57.7127,40.03242,1.874075,1.874075,0,0,0,1.874075,119.3536,0,0,0,2.236777,1.972711,1.874075,0,0,1.255354,9.495456,0.2640659,0,0.2640659,13.05961,93.28274,0.1506035,2.061483,1.789421,0,11.73223
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.770725,64.65669,41.6771,2.649263,2.649263,0,-1,0,2.649263,104.5847,0,0,0,2.770725,2.788698,2.649263,0,0,0.9912881,9.733115,0,0.01797347,-0.01797347,13.04066,93.14742,0.1506035,2.91419,2.21658,0,12.50384
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.060542,69.94123,43.5796,1.776229,1.776229,0,0,0,1.776229,172.3056,0.1795688,0,0,3.060542,1.869715,1.776229,0,0,1.011259,9.715141,1.011259,0,1.011259,14.00003,100,0.1505422,1.953852,2.448434,0,12.77568
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.155228,73.3801,45.50876,0.9183813,0.9183813,0,0,0,0.9183813,343.5641,2.188511,0,0,3.155228,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1505422,1.010219,2.524183,0,13.7805
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.070077,74.68892,47.30458,2.828273,2.828273,0,0,0,2.828273,108.5495,0.09294808,0,0,3.070077,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1505422,3.1111,2.456062,0,13.69535
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.808455,74.07177,49.13595,0.3683274,0.3683274,0,0,0,0.3683274,762.4886,2.420741,0,0,2.808455,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1505422,0.4051601,2.246763,0,13.43373
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.385803,70.87505,50.18499,0.6114709,0.6114709,0,-1,0,0.6114709,390.1744,1.742149,0,0,2.385803,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1505422,0.672618,1.908642,0,13.01108
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.23339,60.46645,50.53171,1.382061,1.382061,0,-1,0,1.382061,89.24277,0,0,0,1.23339,1.454801,1.382061,0,0,0,10.62527,0,0.2214116,-0.2214116,13.76664,98.33295,0.1505422,1.520267,0.9867119,0,11.85866
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,51.0829,51.0829,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2460129,10.40386,0,1.136675,-1.136675,12.56848,89.77467,0.1505422,1.187825,0,0,10.40386
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,50.65617,50.65617,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.508985,9.267188,0,3.31471,-3.31471,9.074469,64.8175,0.1505422,3.463872,0,0,9.267188
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,49.15373,49.15373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.191996,5.952478,0,0,0,9.074469,64.8175,0.1505422,0,0,0,5.952478
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,47.8291,47.8291,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.191996,5.952478,0,1.697573,-1.697573,7.285069,52.0361,0.1505422,1.773964,0,0,5.952478
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,46.62893,46.62893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.078188,4.254905,0,0,0,7.285069,52.0361,0.1505422,0,0,0,4.254905
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,45.25984,45.25984,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.078188,4.254905,0,1.902395,-1.902395,5.279768,37.71256,0.1505422,1.988003,0,0,4.254905
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.19196,2.35251,0,0,0,5.279768,37.71256,0.1505422,0,0,0,2.35251
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,43.13509,43.13509,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.19196,2.35251,0,0.2806333,-0.2806333,4.983955,35.59961,0.1505422,0.2932618,0,0,2.35251
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,42.43277,42.43277,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.503776,2.071877,0,0.3135988,-0.3135988,4.653393,33.23846,0.1505422,0.3277107,0,0,2.071877
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,41.75711,41.75711,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.852219,1.758278,0,0.3988225,-0.3988225,4.232997,30.23563,0.1505422,0.4167694,0,0,1.758278
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,41.08146,41.08146,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.29535,1.359455,0,0.1504531,-0.1504531,4.074406,29.10284,0.1505422,0.1572235,0,0,1.359455
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46252,1.209002,0,0,0,4.074406,29.10284,0.1505422,0,0,0,1.209002
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46252,1.209002,0,0,0,4.074406,29.10284,0.1505422,0,0,0,1.209002
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,39.85462,39.85462,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.46252,1.209002,0,0.1470683,-0.1470683,3.919382,27.99553,0.1505422,0.1536863,0,0,1.209002
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,39.60569,39.60569,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.62593,1.061934,0,0.07294964,-0.07294964,3.842487,27.44628,0.1505422,0.07623237,0,0,1.061934
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5626143,43.3506,39.30342,1.417462,1.417462,4.599236,0,1.420592,1.417462,39.69167,0,0,0,0.5626143,0,0,3.181775,3.022686,10.70699,0.9889842,3.5853,0,3.5853,7.243801,51.74133,0.1507337,1.559208,0.4500914,5,1.551599
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.985647,64.82372,40.03242,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,649.4611,0,0,0,2.985647,0,0,3.505263,3.33,7.121689,4.215755,6.315647,0,6.315647,13.23535,94.53802,0.1506822,0.5056826,2.388518,5,7.201402
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.778575,64.7132,41.65932,0,0,0,-1,0,0,0,1.972533,0,0,2.778575,0,0,0,0,0.8060416,9.899837,0.8060416,0,0.8060416,14.00003,100,0.1506335,0,2.22286,0,12.67841
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.067588,70.01634,43.5796,0,0,0,0,0,0,0,3.067588,0,0,3.067588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1506335,0,2.454071,0,13.69286
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.162247,73.42465,45.48209,0.5371429,0.5371429,0,0,0,0.5371429,588.7162,2.596834,0,0,3.162247,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1506335,0.5908572,2.529798,0,13.78752
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.076415,74.72647,47.2779,0,0,0,0,0,0,0,3.076415,0,0,3.076415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1506335,0,2.461132,0,13.70169
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.813977,74.09924,49.10928,0,0,0,0,0,0,0,2.813977,0,0,2.813977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1506335,0,2.251181,0,13.43925
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.390399,70.89058,50.15832,0.6950971,0.6950971,0,-1,0,0.6950971,343.8942,1.658718,0,0,2.390399,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1506335,0.7646068,1.912319,0,13.01567
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.311813,61.14801,50.53171,1.481989,1.481989,0,-1,0,1.481989,88.51704,0,0,0,1.311813,1.559988,1.481989,0,0,0,10.62527,0,0.2481755,-0.2481755,13.73843,98.13143,0.1506335,1.630188,1.04945,0,11.93709
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,51.05622,51.05622,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2757506,10.3771,0,2.941916,-2.941916,10.63738,75.9811,0.1506335,3.074303,0,0,10.3771
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,50.61172,50.61172,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.544547,7.435182,0,1.170567,-1.170567,9.403489,67.16765,0.1506335,1.223243,0,0,7.435182
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,49.10928,49.10928,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.845177,6.264615,0,1.67925,-1.67925,7.633405,54.52421,0.1506335,1.754816,0,0,6.264615
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,47.78465,47.78465,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.71101,4.585365,0,0.4789017,-0.4789017,7.128598,50.91846,0.1506335,0.5004523,0,0,4.585365
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,46.58447,46.58447,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.243123,4.106463,0,0.38238,-0.38238,6.725534,48.03943,0.1506335,0.3995871,0,0,4.106463
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,45.23317,45.23317,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.66799,3.724083,0,2.172998,-2.172998,4.434993,31.67846,0.1506335,2.270783,0,0,3.724083
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,44.00632,44.00632,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.08243,1.551085,0,0.2688334,-0.2688334,4.151618,29.65435,0.1506335,0.2809309,0,0,1.551085
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,43.13509,43.13509,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.38114,1.282252,0,0.176337,-0.176337,3.965742,28.32667,0.1506335,0.1842721,0,0,1.282252
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,42.40609,42.40609,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.57707,1.105915,0,0.5907707,-0.5907707,3.343015,23.87863,0.1506335,0.6173554,0,0,1.105915
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23348,0.5151442,0,0,0,3.343015,23.87863,0.1506335,0,0,0,0.5151442
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23348,0.5151442,0,0,0,3.343015,23.87863,0.1506335,0,0,0,0.5151442
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,40.65473,40.65473,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0.0225034,0,0.4898473,0.4653549,0,0,11.23348,0.5151442,0,0.4898473,-0.4898473,2.826671,20.19047,0.1506335,0.5118904,0,0,0.5151442
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77775,0.02529694,0,0,0,2.826671,20.19047,0.1506335,0,0,0,0.02529694
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,39.85462,39.85462,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.77775,0.02529694,0,0.0161549,-0.0161549,2.809642,20.06883,0.1506335,0.01688187,0,0,0.02529694
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,39.60569,39.60569,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.7957,0.009142039,3.33,0,3.33,5.968758,42.6339,0.1507871,0.729426,0,5,0.009142039
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6106226,43.70586,39.30342,1.665846,1.665846,4.992616,0,1.527984,1.665846,36.6554,0,0,0,0.6106226,0,0,3.32677,3.160431,8.465702,3.006142,3.771054,0,3.771054,9.546293,68.18768,0.1510137,1.832431,0.4884981,5,3.616765
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.286281,58.15897,40.03242,0.5018067,0.5018067,3.036931,0,0.9940821,0.5018067,455.6099,0,0,0,2.286281,0,0,2.535124,2.408368,4.694648,6.400091,4.694648,0,4.694648,14.00003,100,0.1509471,0.5519873,1.829024,5,8.686371
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.786646,64.76136,41.63265,2.305603,2.305603,0,-1,0,2.305603,120.8641,0.359696,0,0,2.786646,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1509471,2.536163,2.229317,0,13.41192
