Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.075205,70.06461,43.55293,1.863382,1.863382,0,0,0,1.863382,165.0335,1.11375,0,0,3.075205,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1509471,2.04972,2.460164,0,13.70048
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.168695,73.49655,45.48209,0.535031,0.535031,0,0,0,0.535031,592.2452,2.605505,0,0,3.168695,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1509471,0.5885341,2.534956,0,13.79397
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.082162,74.79101,47.2779,1.549172,1.549172,0,0,0,1.549172,198.9555,1.451455,0,0,3.082162,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1509471,1.704089,2.46573,0,13.70744
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.818929,74.15328,49.10928,3.267697,3.267697,1.25,0,0.50625,3.267697,86.26653,0.6950372,0,0,2.818929,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1509471,3.594467,2.255143,5,13.4442
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.394476,70.93227,50.15832,2.091748,2.091748,0,-1,0,2.091748,114.4725,0.1926363,0,0,2.394476,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1509471,2.300923,1.915581,0,13.01975
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.390516,61.81005,50.50504,1.410494,1.410494,0,-1,0,1.410494,98.58362,0,0,0,1.390516,1.48473,1.410494,0,0,0,10.62527,0,0.09421454,-0.09421454,13.90072,99.29064,0.1509471,1.551543,1.112413,0,12.01579
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,51.02956,51.02956,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1046828,10.53106,0,1.635275,-1.635275,12.17699,86.97829,0.1509471,1.708863,0,0,10.53106
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,50.61172,50.61172,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.921655,8.895784,0,0.1330926,-0.1330926,12.03669,85.97621,0.1509471,0.1390818,0,0,8.895784
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,49.10928,49.10928,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.069536,8.762691,0,3.505263,-3.505263,8.341822,59.58432,0.1509471,3.928332,0,0,8.762691
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,47.75797,47.75797,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.964273,5.257429,0,0.8174139,-0.8174139,7.480192,53.42984,0.1509471,0.8541976,0,0,5.257429
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,46.58447,46.58447,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.87251,4.440015,0,0.8254793,-0.8254793,6.61006,47.21462,0.1509471,0.8626259,0,0,4.440015
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,45.2065,45.2065,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.78971,3.614535,0,1.433684,-1.433684,5.098825,36.4201,0.1509471,1.4982,0,0,3.614535
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,43.97965,43.97965,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.382692,2.180851,0,0.4298276,-0.4298276,4.645746,33.18383,0.1509471,0.4491699,0,0,2.180851
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,43.13509,43.13509,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.860279,1.751023,0,0.211802,-0.211802,4.422487,31.58913,0.1509471,0.2213331,0,0,1.751023
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,42.40609,42.40609,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.09561,1.539221,0,0.7736099,-0.7736099,3.607031,25.76446,0.1509471,0.8084223,0,0,1.539221
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,41.73044,41.73044,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.95518,0.7656114,0,0.6790856,-0.6790856,2.891212,20.65147,0.1509471,0.7096444,0,0,0.7656114
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,41.08146,41.08146,0.2374952,0.08219957,0,-1,0,0.08219957,0,0,0.1552956,0.1790451,0,0.08652586,0.08219957,0,0,11.70972,0.08652586,0,0.08652586,-0.08652586,2.800006,20,0.1509471,0.2612447,0,0,0.08652586
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,40.6814,40.6814,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509471,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,40.25467,40.25467,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509471,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,39.85462,39.85462,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1510263,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,39.60569,39.60569,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1511672,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6895486,44.2935,39.30342,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6895486,0,0,3.505263,3.33,5.14586,5.994,4.019548,0,4.019548,12.93151,92.36778,0.1511976,0,0.5516388,5,6.683548
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.294386,58.23233,40.03242,1.248847,1.248847,0,0,0,1.248847,183.7204,0,0,0,2.294386,1.314576,1.248847,0,0,1.126312,9.611593,0.9798104,0,0.9798104,13.86104,99.00726,0.1511387,1.373731,1.835509,0,11.90598
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.794777,64.81017,41.60598,0.3159707,0.3159707,0,-1,0,0.3159707,884.505,2.315675,0,0,2.794777,0.3326007,0.3159707,0,0,0.1465013,10.49342,0.1465013,0,0.1465013,14.00003,100,0.1511299,0.3475678,2.235821,0,13.2882
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.082304,70.14047,43.55293,2.880751,2.880751,0,0,0,2.880751,106.9966,0.04993555,0,0,3.082304,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1511299,3.168826,2.465844,0,13.70758
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.175135,73.56845,45.48209,0,0,0,0,0,0,0,3.175135,0,0,3.175135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511299,0,2.540108,0,13.80041
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.087872,74.85519,47.2779,0.2587964,0.2587964,0,0,0,0.2587964,1193.167,2.815454,0,0,3.087872,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1511299,0.284676,2.470297,0,13.71315
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.823814,74.20665,49.10928,0.1883708,0.1883708,0,0,0,0.1883708,1499.073,2.625529,0,0,2.823814,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1511299,0.2072078,2.259052,0,13.44909
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.398452,70.97295,50.15832,2.226519,2.226519,0,-1,0,2.226519,107.722,0.05474752,0,0,2.398452,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1511299,2.449171,1.918762,0,13.02373
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.46901,62.50622,50.50504,2.503385,2.503385,0,-1,0,2.503385,58.68093,0,4.440892E-16,0,1.46901,2.635142,2.503385,0,0,0,10.62527,0,1.166133,-1.166133,12.77082,91.21993,0.1511299,2.753724,1.175208,0,12.09428
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,51.02956,51.02956,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.295703,9.459142,0,0.7155277,-0.7155277,12.01658,85.83257,0.1511299,0.7477264,0,0,9.459142
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,50.58504,50.58504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.090734,8.743614,0,0,0,12.01658,85.83257,0.1511299,0,0,0,8.743614
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,49.08261,49.08261,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.090734,8.743614,0,0.7315009,-0.7315009,11.24551,80.32494,0.1511299,0.7644184,0,0,8.743614
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,47.75797,47.75797,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.903512,8.012113,0,0.3706343,-0.3706343,10.85483,77.53436,0.1511299,0.3873129,0,0,8.012113
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.315328,7.641479,0,0,0,10.85483,77.53436,0.1511299,0,0,0,7.641479
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,45.15316,45.15316,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.315328,7.641479,0,0.3730438,-0.3730438,10.46161,74.72562,0.1511299,0.3898307,0,0,7.641479
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,43.9352,43.9352,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.729821,7.268435,0,0.1575479,-0.1575479,10.29554,73.53941,0.1511299,0.1646376,0,0,7.268435
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,43.08175,43.08175,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.904875,7.110887,0,0.3277743,-0.3277743,9.950034,71.07153,0.1511299,0.3425241,0,0,7.110887
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,42.37943,42.37943,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.269068,6.783113,0,0.6316145,-0.6316145,9.284254,66.31597,0.1511299,0.6600372,0,0,6.783113
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,41.6771,41.6771,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.970862,6.151498,0,0.3687444,-0.3687444,8.895563,63.53961,0.1511299,0.3853379,0,0,6.151498
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,41.05479,41.05479,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.380578,5.782754,0,0.09262752,-0.09262752,8.797925,62.8422,0.1511299,0.09679576,0,0,5.782754
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,40.62806,40.62806,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.483498,5.690126,0,0.4234607,-0.4234607,8.351559,59.65387,0.1511299,0.4425165,0,0,5.690126
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,40.228,40.228,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.95401,5.266665,0,0.1742643,-0.1742643,8.167868,58.3418,0.1511299,0.1821062,0,0,5.266665
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,39.82795,39.82795,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.147636,5.092402,0,0.3357438,-0.3357438,7.813963,55.81391,0.1511299,0.3508523,0,0,5.092402
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,39.57902,39.57902,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.520685,4.756658,0,0.1254153,-0.1254153,7.681764,54.86963,0.1511299,0.131059,0,0,4.756658
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7739381,44.89919,39.27676,1.837048,1.837048,0,0,0,1.837048,42.12944,0,0,0,0.7739381,1.933735,1.837048,0,0,6.660036,4.631242,0,1.159797,-1.159797,6.45923,46.13727,0.1511299,2.020753,0.6191505,0,5.40518
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.302935,58.27934,40.00575,0.7500427,0.7500427,0,0,0,0.7500427,307.0406,0,0,0,2.302935,0.7895186,0.7500427,0,0,7.948699,3.471445,1.513417,0,1.513417,7.894984,56.39263,0.1510391,0.825047,1.842348,0,5.774381
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.802485,64.88675,41.60598,1.7603,1.7603,0,-1,0,1.7603,159.205,0,0,0,2.802485,1.852947,1.7603,0,0,6.435282,4.83352,0.9495381,0,0.9495381,8.795794,62.82698,0.1509822,1.93633,2.241988,0,7.636006
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.089422,70.21664,43.55293,1.463055,1.463055,0,0,0,1.463055,211.1624,0,0,0,3.089422,1.540058,1.463055,0,0,5.485744,5.688105,1.549364,0,1.549364,10.26565,73.32593,0.1508894,1.609361,2.471538,0,8.777527
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.181561,73.64029,45.48209,1.366938,1.366938,0,0,0,1.366938,232.7509,0,0,0,3.181561,1.438883,1.366938,0,0,3.93638,7.082532,1.742679,0,1.742679,11.9189,85.13483,0.1507852,1.503632,2.545249,0,10.26409
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.093538,74.91896,47.2779,0.9139525,0.9139525,0,0,0,0.9139525,338.4791,0,0,0,3.093538,0.9620552,0.9139525,0,0,2.193701,8.650943,2.131483,0,2.131483,13.941,99.57839,0.1506579,1.005348,2.47483,0,11.74448
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.828117,74.28651,49.13595,0.728028,0.728028,0,0,0,0.728028,388.4627,1.999554,0,0,2.828117,0.7663453,0.728028,0,0,0.06221829,10.56928,0.06221829,0,0.06221829,14.00003,100,0.1506542,0.8008308,2.262494,0,13.3974
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.402324,71.01258,50.15832,0.4305334,0.4305334,0,-1,0,0.4305334,557.9878,1.949131,0,0,2.402324,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1506542,0.4735867,1.921859,0,13.0276
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.045384,67.85995,50.50504,4.489386,3.33,0,-1,0,3.33,61.42294,0,1.159386,1.608325,2.045384,3.505263,3.33,0,0,0,10.62527,0,1.459879,-1.459879,12.46118,89.00825,0.1506542,4.938325,1.636307,0,12.67066
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,51.02956,51.02956,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.622088,9.165395,0,3.505263,-3.505263,8.766308,62.61636,0.1506542,4.23452,0,0,9.165395
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,50.58504,50.58504,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.516825,5.660131,0,0.7544472,-0.7544472,7.971051,56.93597,0.1506542,0.7883974,0,0,5.660131
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,49.08261,49.08261,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.3551,4.905684,0,1.783343,-1.783343,6.091243,43.50879,0.1506542,1.863593,0,0,4.905684
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,47.7313,47.7313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.336592,3.122342,0,0,0,6.091243,43.50879,0.1506542,0,0,0,3.122342
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,46.50446,46.50446,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.336592,3.122342,0,2.555484,-2.555484,3.397527,24.268,0.1506542,2.67048,0,0,3.122342
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,45.13538,45.13538,4.522568,0.5385153,0,-1,0,0.5385153,0,0,3.984053,4.43631,0,0.5668582,0.5385153,0,0,11.17602,0.5668582,0,0.5668582,-0.5668582,2.800006,20,0.1506542,4.974825,0,0,0.5668582
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,43.90853,43.90853,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506542,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,43.05508,43.05508,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506542,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,42.35275,42.35275,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506542,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,41.6771,41.6771,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506542,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,41.05479,41.05479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506542,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,40.62806,40.62806,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506542,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,40.228,40.228,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506542,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506542,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,39.57902,39.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506542,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8635873,45.57774,39.27676,3.091831,3.091831,5,0,1.53,3.091831,27.93126,0,0,0,0.8635873,0,0,1.908169,1.81276,11.80586,0,2.676348,0,2.676348,5.339012,38.13572,0.1508221,3.401014,0.6908698,5,0.8635873
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.310803,58.38118,40.03242,0.845656,0.845656,4.350919,0,1.352801,0.845656,273.2557,0,0,0,2.310803,0,0,3.505263,3.33,9.129513,2.408713,5.640803,0,5.640803,10.69035,76.35947,0.1508576,0.9302216,1.848643,5,4.719516
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.809761,64.99107,41.63265,1.96194,1.96194,0,-1,0,1.96194,143.2134,0,0,0,2.809761,2.0652,1.96194,0,0,3.488709,7.485436,0.7445614,0,0.7445614,11.3967,81.40485,0.1508132,2.158134,2.247809,0,10.2952
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.09546,70.34755,43.60627,0.8566204,0.8566204,0,0,0,0.8566204,361.3573,0,0,0,3.09546,0.9017057,0.8566204,0,0,2.744148,8.155541,2.193754,0,2.193754,13.47788,96.27037,0.1506828,0.9422825,2.476368,0,11.251
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.186818,73.7666,45.53543,2.624378,2.624378,0,0,0,2.624378,121.4314,0,0,0,3.186818,2.762503,2.624378,0,0,0.5503932,10.12992,0.4243147,0,0.4243147,13.88042,99.14565,0.1506576,2.886816,2.549454,0,13.31674
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.09803,75.03683,47.33125,1.233474,1.233474,0,0,0,1.233474,251.1629,1.673557,0,0,3.09803,1.298394,1.233474,0,0,0.1260785,10.5118,0.1260785,0,0.1260785,14.00003,100,0.1506501,1.356822,2.478424,0,13.60983
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.832002,74.38376,49.1804,1.348341,1.348341,0,0,0,1.348341,210.0361,1.412696,0,0,2.832002,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1506501,1.483175,2.265602,0,13.45728
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.405382,71.09638,50.20277,2.832806,2.832806,0,-1,0,2.832806,84.91166,4.440892E-16,0,0,2.405382,2.981901,2.832806,0,0,0,10.62527,0,0.5765184,-0.5765184,13.39232,95.65926,0.1506501,3.116086,1.924306,0,13.03066
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.625292,63.97339,50.55838,1.201865,1.201865,0,-1,0,1.201865,135.2308,0,0,0,1.625292,1.265121,1.201865,0,0,0.640576,10.04876,0.3601706,0,0.3601706,13.73401,98.09989,0.1506287,1.322052,1.300234,0,11.67405
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,51.05622,51.05622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2804054,10.37291,0,0,0,13.73401,98.09989,0.1506287,0,0,0,10.37291
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,50.61172,50.61172,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.2804054,10.37291,0,1.413944,-1.413944,12.24358,87.454,0.1506287,1.477571,0,0,10.37291
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,49.08261,49.08261,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.851454,8.958965,0,1.413463,-1.413463,10.75366,76.81173,0.1506287,1.477069,0,0,8.958965
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,47.7313,47.7313,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.421969,7.545502,0,2.513373,-2.513373,8.104336,57.888,0.1506287,2.626475,0,0,7.545502
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,46.47779,46.47779,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.214605,5.032129,0,2.40973,-2.40973,5.564258,39.74462,0.1506287,2.518167,0,0,5.032129
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,45.1087,45.1087,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.892083,2.6224,0,2.280486,-2.280486,3.160414,22.57434,0.1506287,2.383108,0,0,2.6224
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,43.88186,43.88186,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.42596,0.3419137,0,0.08666579,-0.08666579,3.069061,21.92182,0.1506287,0.09056576,0,0,0.3419137
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,43.02841,43.02841,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.52225,0.2552479,0,0.07812159,-0.07812159,2.986713,21.33362,0.1506287,0.08163706,0,0,0.2552479
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,42.35275,42.35275,0.3522305,0.16827,0,-1,0,0.16827,0,0,0.1839605,0.2191835,0,0.1771263,0.16827,0,0,11.60905,0.1771263,0,0.1771263,-0.1771263,2.800006,20,0.1506287,0.3874535,0,0,0.1771263
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,41.65932,41.65932,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506287,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,41.05479,41.05479,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506287,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,40.62806,40.62806,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506287,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,40.228,40.228,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506287,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,39.80128,39.80128,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1507107,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,39.57902,39.57902,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1507823,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9584472,46.33038,39.30342,1.211946,1.211946,4.717209,0,1.452798,1.211946,79.08335,4.440892E-16,0,0,0.9584472,0,0,3.505263,3.33,5.14586,5.994,4.288447,0,4.288447,13.18661,94.18992,0.1509413,1.33314,0.7667578,5,6.952447
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.319108,58.45661,40.03242,1.090404,1.090404,0,0,0,1.090404,212.6834,0.3139018,0,0,2.319108,1.147794,1.090404,0,0,0.857413,9.853602,0.857413,0,0.857413,14.00003,100,0.1508905,1.199444,1.855287,0,12.17271
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.817552,65.06869,41.63265,0,0,0,-1,0,0,0,2.817552,0,0,2.817552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1508905,0,2.254041,0,13.44283
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.102593,70.42411,43.60627,1.942802,1.942802,0,0,0,1.942802,159.6968,1.057538,0,0,3.102593,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1508905,2.137083,2.482074,0,13.72787
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.192813,73.85635,45.55322,0.1267441,0.1267441,0,0,0,0.1267441,2519.103,3.059398,0,0,3.192813,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1508905,0.1394185,2.55425,0,13.81809
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.103029,75.12692,47.35792,1.552378,1.552378,0,0,0,1.552378,199.8887,1.468947,0,0,3.103029,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1508905,1.707616,2.482423,0,13.7283
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.836659,74.43481,49.1804,0.6897146,0.6897146,0,0,0,0.6897146,411.2802,2.110644,0,0,2.836659,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1508905,0.7586861,2.269327,0,13.46193
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.408613,71.161,50.22944,2.096163,2.096163,0,-1,0,2.096163,114.9058,0.2021258,0,0,2.408613,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1508905,2.305779,1.92689,0,13.03389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.703221,64.71709,50.58504,2.327904,2.327904,0,-1,0,2.327904,73.16543,0,0,0,1.703221,2.450425,2.327904,0,0,0,10.62527,0,0.7472044,-0.7472044,13.21241,94.37414,0.1508905,2.560694,1.362577,0,12.3285
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,51.0829,51.0829,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.830227,9.87807,0,0.1750514,-0.1750514,13.02789,93.05614,0.1508905,0.1829287,0,0,9.87807
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,50.6295,50.6295,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.024729,9.703018,0,2.730911,-2.730911,10.14925,72.49451,0.1508905,2.853801,0,0,9.703018
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,49.10928,49.10928,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.059073,6.972108,0,3.505263,-3.505263,6.454381,46.10263,0.1508905,4.480224,0,0,6.972108
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,47.75797,47.75797,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.95381,3.466845,0,3.01773,-3.01773,3.273414,23.38148,0.1508905,3.153528,0,0,3.466845
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,46.47779,46.47779,1.080586,0.4266592,0,-1,0,0.4266592,0,0,0.6539265,0.7619851,0,0.449115,0.4266592,0,0,11.30684,0.449115,0,0.449115,-0.449115,2.800006,20,0.1508905,1.188644,0,0,0.449115
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508905,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,43.85519,43.85519,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508905,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,42.98396,42.98396,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508905,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,42.3083,42.3083,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508905,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,41.63265,41.63265,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508905,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,41.05479,41.05479,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508905,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508905,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,40.228,40.228,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508905,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,39.80128,39.80128,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1509861,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,39.60569,39.60569,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1510992,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.058763,47.10464,39.30342,1.183234,1.183234,4.688497,0,1.44496,1.183234,89.48045,4.440892E-16,0,0,1.058763,0,0,3.505263,3.33,5.14586,5.994,4.388763,0,4.388763,13.28178,94.86968,0.1512476,1.301557,0.8470102,5,7.052763
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.326841,58.57779,40.07687,0.2056655,0.2056655,0,0,0,0.2056655,1131.371,1.353254,0,0,2.326841,0.21649,0.2056655,0,0,0.7570975,9.943887,0.7570975,0,0.7570975,14.00003,100,0.1512029,0.2262321,1.861473,0,12.27073
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.824575,65.19206,41.6771,0,0,0,-1,0,0,0,2.824575,0,0,2.824575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512029,0,2.25966,0,13.44985
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.108262,70.57349,43.67739,2.027546,2.027546,0,0,0,2.027546,153.3017,0.9740037,0,0,3.108262,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1512029,2.2303,2.48661,0,13.73354
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.197428,74.00955,45.63322,1.000913,1.000913,0,0,0,1.000913,319.451,2.143835,0,0,3.197428,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1512029,1.101005,2.557942,0,13.8227
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.10646,75.28921,47.45571,1.539291,1.539291,0,0,0,1.539291,201.8111,1.486153,0,0,3.10646,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1512029,1.69322,2.485168,0,13.73173
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.609815,83.81036,49.27819,0.2384092,0.2384092,0,0,0,0.2384092,1514.126,3.358858,0,0,3.609815,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1512029,0.2622501,2.887852,0,14.23509
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.908199,76.63072,50.30945,1.867253,1.867253,0,-1,0,1.867253,155.7474,0.942669,0,0,2.908199,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1512029,2.053979,2.326559,0,13.53347
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.780146,65.53928,50.68284,0.7137582,0.7137582,0,-1,0,0.7137582,249.4047,1.028822,0,0,1.780146,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1512029,0.785134,1.424117,0,12.40542
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,51.21625,51.21625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512029,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,50.73618,50.73618,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1512029,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,49.20707,49.20707,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1512029,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,47.8291,47.8291,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1512029,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1512029,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,45.13538,45.13538,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1512029,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,43.85519,43.85519,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1512029,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,43.01062,43.01062,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1512029,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,42.33497,42.33497,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1512029,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,41.63265,41.63265,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1512029,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,41.05479,41.05479,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1512029,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,40.65473,40.65473,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512029,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,40.228,40.228,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512029,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,39.80128,39.80128,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1512873,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,39.60569,39.60569,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1514323,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.164149,47.9551,39.3301,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,259.86,0,0,0,1.164149,0,0,3.505263,3.33,5.14586,5.994,4.494149,0,4.494149,13.38176,95.58381,0.1514865,0.4927898,0.931319,5,7.158149
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.335257,58.65443,40.07687,1.80262,1.80262,0,0,0,1.80262,129.5479,0,0,0,2.335257,1.897494,1.80262,0,0,0.6517115,10.03873,0.4377623,0,0.4377623,13.79706,98.55022,0.1514607,1.982882,1.868205,0,12.37399
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.831941,65.29768,41.70377,0.09183601,0.09183601,0,-1,0,0.09183601,3083.694,2.521322,0,0,2.831941,0.09666948,0.09183601,0,0,0.2139491,10.43272,0.2139491,0,0.2139491,14.00003,100,0.1514481,0.1010196,2.265553,0,13.26466
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.114836,70.67748,43.70406,0,0,0,0,0,0,0,3.114836,0,0,3.114836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514481,0,2.491868,0,13.74011
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.203159,74.10787,45.65989,0.9136419,0.9136419,0,0,0,0.9136419,350.5923,2.241431,0,0,3.203159,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1514481,1.005006,2.562527,0,13.82843
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.110765,75.4054,47.50905,2.915174,2.915174,0,0,0,2.915174,106.7094,0.04216114,0,0,3.110765,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1514481,3.206692,2.488612,0,13.73604
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.84229,74.71583,49.3582,0,0,0,0,0,0,0,2.84229,0,0,2.84229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514481,0,2.273832,0,13.46756
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.413599,71.35923,50.3539,0,0,0,-1,0,0,0,2.413599,0,0,2.413599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514481,0,1.930879,0,13.03887
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.812862,65.90495,50.73618,0,0,0,-1,0,0,0,1.812862,0,0,1.812862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514481,0,1.45029,0,12.43814
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,51.2607,51.2607,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1514481,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,50.8073,50.8073,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1514481,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,49.23374,49.23374,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1514481,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,47.8291,47.8291,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1514481,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,46.50446,46.50446,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1514481,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,45.1087,45.1087,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1514481,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,43.82852,43.82852,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514481,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,42.98396,42.98396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514481,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514481,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,41.63265,41.63265,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514481,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,41.08146,41.08146,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514481,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,40.65473,40.65473,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514481,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,40.228,40.228,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514481,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,39.82795,39.82795,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.151537,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,39.63236,39.63236,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1516967,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.667117,52.04291,39.35677,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,771.2861,0,0,0,1.667117,0,0,3.505263,3.33,5.14586,5.994,4.997117,0,4.997117,13.85892,98.99207,0.1516934,0.2377625,1.333694,5,7.661117
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.902663,64.07977,40.10354,0.3939553,0.3939553,0,0,0,0.3939553,736.8,2.33923,0,0,2.902663,0.4146898,0.3939553,0,0,0.1487431,10.49141,0.1487431,0,0.1487431,14.00003,100,0.1516847,0.4333508,2.32213,0,13.39407
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.839809,65.37643,41.70377,0.7629356,0.7629356,0,-1,0,0.7629356,372.2213,2.036719,0,0,2.839809,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1516847,0.8392292,2.271847,0,13.46508
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.121395,70.78146,43.73073,1.157936,1.157936,0,0,0,1.157936,269.5655,1.902515,0,0,3.121395,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1516847,1.273729,2.497116,0,13.74667
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.884963,82.48326,45.70435,0,0,0,0,0,0,0,3.884963,0,0,3.884963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516847,0,3.107971,0,14.51024
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.115191,75.51184,47.5535,0,0,0,0,0,0,0,3.115191,0,0,3.115191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516847,0,2.492153,0,13.74047
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.845823,74.80958,49.40266,0.770338,0.770338,0,0,0,0.770338,369.4252,2.034941,0,0,2.845823,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1516847,0.8473718,2.276658,0,13.4711
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.41563,71.47471,50.43391,0.8972964,0.8972964,0,-1,0,0.8972964,269.2121,1.471108,0,0,2.41563,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1516847,0.987026,1.932504,0,13.0409
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.814557,65.97067,50.78063,3.415457,3.33,0,-1,0,3.33,54.4912,0,0.08545707,0.4270028,1.814557,3.505263,3.33,0,0,0,10.62527,0,1.690706,-1.690706,12.21787,87.2703,0.1516847,3.757003,1.451645,0,12.43983
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,51.30515,51.30515,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.878563,8.934567,0,1.458834,-1.458834,10.68012,76.28643,0.1516847,1.524481,0,0,8.934567
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,50.8073,50.8073,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.499489,7.475734,0,0.8641645,-0.8641645,9.769212,69.77995,0.1516847,0.9030519,0,0,7.475734
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,49.23374,49.23374,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.459671,6.611569,0,3.505263,-3.505263,6.07434,43.38806,0.1516847,3.751224,0,0,6.611569
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,47.8291,47.8291,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.354408,3.106307,0,0.7638688,-0.7638688,5.269152,37.63672,0.1516847,0.7982429,0,0,3.106307
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,46.53113,46.53113,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.203152,2.342438,0,1.376899,-1.376899,3.817773,27.26975,0.1516847,1.43886,0,0,2.342438
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,45.1087,45.1087,2.132108,0.9172617,0,-1,0,0.9172617,0,0,1.214847,1.428058,0,0.9655386,0.9172617,0,0,10.73304,0.9655386,0,0.9655386,-0.9655386,2.800006,20,0.1516847,2.345319,0,0,0.9655386
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,43.82852,43.82852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516847,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,42.98396,42.98396,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516847,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,42.33497,42.33497,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516847,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,41.65932,41.65932,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516847,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,41.10813,41.10813,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516847,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,40.6814,40.6814,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516847,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,40.25467,40.25467,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516847,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,39.85462,39.85462,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.151771,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,39.65903,39.65903,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.15184,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.582546,51.37292,39.38344,1.079918,1.079918,4.585182,0,1.416755,1.079918,146.5432,0,0,0,1.582546,0,0,3.505263,3.33,5.14586,5.994,4.912546,0,4.912546,13.77869,98.419,0.1519423,1.18791,1.266037,5,7.576546
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.351465,58.86346,40.13021,1.742881,1.742881,0,0,0,1.742881,134.9183,0.2835397,0,0,2.351465,1.834612,1.742881,0,0,0.2333139,10.41529,0.2333139,0,0.2333139,14.00003,100,0.1519287,1.917169,1.881172,0,12.76676
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.630248,73.9636,41.75711,1.720433,1.720433,0,-1,0,1.720433,211.0078,1.819266,0,0,3.630248,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1519287,1.892476,2.904198,0,14.25552
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.127381,70.91265,43.78407,1.00697,1.00697,0,0,0,1.00697,310.5733,2.067412,0,0,3.127381,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1519287,1.107667,2.501905,0,13.75266
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.212935,74.37621,45.78436,2.134786,2.134786,0,0,0,2.134786,150.5038,0.9657918,0,0,3.212935,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1519287,2.348264,2.570348,0,13.83821
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.789445,83.91357,47.63351,0,0,0,0,0,0,0,3.789445,0,0,3.789445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1519287,0,3.031556,0,14.41472
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.848571,74.93867,49.48267,0.4543002,0.4543002,0,0,0,0.4543002,627.024,2.37036,0,0,2.848571,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1519287,0.4997302,2.278857,0,13.47385
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.417684,71.57997,50.50504,0.7928872,0.7928872,0,-1,0,0.7928872,304.9215,1.583066,0,0,2.417684,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1519287,0.8721759,1.934147,0,13.04296
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.815675,66.07088,50.86064,1.44296,1.44296,0,-1,0,1.44296,125.8299,0.29677,0,0,1.815675,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1519287,1.587256,1.45254,0,12.44095
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,51.35849,51.35849,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1519287,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,50.86064,50.86064,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1519287,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,49.27819,49.27819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1519287,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,47.85577,47.85577,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1519287,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,46.5578,46.5578,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1519287,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,45.13538,45.13538,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1519287,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,43.88186,43.88186,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1519287,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,43.01062,43.01062,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1519287,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,42.35275,42.35275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1519287,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,41.6771,41.6771,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1519287,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,41.15258,41.15258,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1519287,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,40.73474,40.73474,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1519287,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,40.30801,40.30801,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1519287,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,39.88129,39.88129,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1519287,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,39.67682,39.67682,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1519287,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.487176,50.61196,39.40122,0,0,0,0,0,0,0,0,0,0,1.487176,0,0,0,0,11.30884,0.4473145,1.487176,0,1.487176,4.682375,33.44547,0.1518417,0,1.189741,0,1.93449
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.359241,58.99578,40.18355,0,0,0,0,0,0,0,0,0,0,2.359241,0,0,0,0,9.821668,1.785773,2.359241,0,2.359241,6.920548,49.43239,0.1517039,0,1.887393,0,4.145014
