Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.73643,72.16039,56.9593,0,0,0,-1,0,0,0,1.73643,0,0,1.73643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480412,0,1.389144,0,12.3617
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9468214,65.08465,57.20822,0,0,0,-1,0,0,0,0.9468214,0,0,0.9468214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480412,0,0.7574571,0,11.5721
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01946167,56.25816,56.10584,1.802269,1.802269,0,-1,0,1.802269,1.079843,0,2.220446E-16,0,0.01946167,1.897125,1.802269,0,0,0,10.62527,0,1.877663,-1.877663,12.0208,85.86266,0.1480412,1.982496,0.01556933,0,10.64474
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,54.0611,54.0611,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.086293,8.747611,0,3.505263,-3.505263,8.325925,59.47078,0.1480412,3.792028,0,0,8.747611
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,51.95413,51.95413,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.98103,5.242348,0,0.5093304,-0.5093304,7.789044,55.63592,0.1480412,0.5322503,0,0,5.242348
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,49.75826,49.75826,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.546952,4.733017,0,0.03083179,-0.03083179,7.756544,55.40378,0.1480412,0.03221922,0,0,4.733017
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,47.90911,47.90911,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.58121,4.702186,0,0.5809796,-0.5809796,7.144138,51.02945,0.1480412,0.6071237,0,0,4.702186
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,46.1044,46.1044,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.226743,4.121206,0,0.5771615,-0.5771615,6.535756,46.68388,0.1480412,0.6031338,0,0,4.121206
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,45.01091,45.01091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.868033,3.544044,0,0,0,6.535756,46.68388,0.1480412,0,0,0,3.544044
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,44.10411,44.10411,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.868033,3.544044,0,0.2340694,-0.2340694,6.289025,44.92152,0.1480412,0.2446025,0,0,3.544044
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,43.15287,43.15287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.12811,3.309975,0,0,0,6.289025,44.92152,0.1480412,0,0,0,3.309975
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,42.37943,42.37943,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.12811,3.309975,0,0.7684732,-0.7684732,5.478983,39.13552,0.1480412,0.8030545,0,0,3.309975
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,41.78378,41.78378,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.98197,2.541502,0,0.1134388,-0.1134388,5.359408,38.28141,0.1480412,0.1185436,0,0,2.541502
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,41.1348,41.1348,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.108012,2.428063,0,0.4929815,-0.4929815,4.83976,34.56965,0.1480412,0.5151656,0,0,2.428063
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03677579,40.87072,40.61028,0.4525748,0.4525748,0,0,0,0.4525748,8.125903,0,5.551115E-17,0,0.03677579,0.4763945,0.4525748,0,0,9.655769,1.935081,0,0.4396187,-0.4396187,4.376362,31.25966,0.1480412,0.4978323,0.02942063,0,1.971857
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.065923,48.19067,40.28135,0.5352384,0.5352384,0,0,0,0.5352384,199.1492,0,0,0,1.065923,0.5634089,0.5352384,0,0,10.14423,1.495463,0.5025143,0,0.5025143,4.853088,34.66485,0.1480162,0.5887623,0.8527386,0,2.561386
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.947659,55.05586,39.93463,2.242,2.242,5,0,1.53,2.242,86.87152,-4.440892E-16,0,0,1.947659,0,0,2.758,2.6201,9.641721,1.947726,4.56776,0,4.56776,9.186446,65.61734,0.1481714,2.4662,1.558127,5,3.895385
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.615302,62.76097,41.35706,1.576304,1.576304,3.91203,0,1.232984,1.576304,165.9136,0,0,0,2.615302,0,0,2.335726,2.21894,5.073961,6.058709,4.834242,0,4.834242,13.77261,98.37559,0.148202,1.733934,2.092242,5,8.674011
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.028257,71.20187,44.87756,2.214954,2.214954,0,-1,0,2.214954,136.7187,0.4570073,0,0,3.028257,2.331531,2.214954,0,0,0.2397193,10.40953,0.2397193,0,0.2397193,14.00003,100,0.1481901,2.43645,2.422606,0,13.43778
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.225235,77.90825,48.43363,1.778033,1.778033,0,0,0,1.778033,181.3934,1.353621,0,0,3.225235,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1481901,1.955836,2.580188,0,13.85051
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.247594,81.79693,51.21625,2.36252,2.36252,0,0,0,2.36252,137.4632,0.7607311,0,0,3.247594,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1481901,2.598771,2.598075,0,13.87287
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.107483,83.06219,53.50991,1.974808,1.974808,0,0,0,1.974808,157.3562,1.028738,0,0,3.107483,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1481901,2.172289,2.485986,0,13.73276
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.800963,82.27769,55.80358,0.6138223,0.6138223,0,0,0,0.6138223,456.315,2.154835,0,0,2.800963,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1481901,0.6752046,2.240771,0,13.42624
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.347952,78.5163,56.9593,1.955322,1.955322,0,-1,0,1.955322,120.0801,0.2897187,0,0,2.347952,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1481901,2.150854,1.878362,0,12.97323
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.732484,72.34167,57.15488,0.526224,0.526224,0,-1,0,0.526224,329.2294,1.178564,0,0,1.732484,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1481901,0.5788464,1.385987,0,12.35776
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9430999,65.25896,57.4038,1.523414,1.523414,0,-1,0,1.523414,61.90702,0,2.220446E-16,0,0.9430999,1.603593,1.523414,0,0,0,10.62527,0,0.6604933,-0.6604933,13.30381,95.027,0.1481901,1.675755,0.7544799,0,11.56837
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02127594,56.47709,56.31031,2.175455,2.175455,0,-1,0,2.175455,0.9779999,0,0,0,0.02127594,2.289952,2.175455,0,0,0.7338815,9.964781,0,2.268676,-2.268676,10.91241,77.94565,0.1481901,2.393,0.01702075,0,9.986057
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,54.20335,54.20335,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.254633,7.696105,0,3.505263,-3.505263,7.21754,51.55376,0.1481901,5.511045,0,0,7.696105
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,52.06081,52.06081,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.14937,4.190841,0,1.280656,-1.280656,5.867611,41.91142,0.1481901,1.338285,0,0,4.190841
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,49.88272,49.88272,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.57232,2.910186,0,0.3228243,-0.3228243,5.527324,39.48081,0.1481901,0.3373514,0,0,2.910186
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.931014,2.587362,0,0,0,5.527324,39.48081,0.1481901,0,0,0,2.587362
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,46.18441,46.18441,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.931014,2.587362,0,0.09065219,-0.09065219,5.431768,38.79827,0.1481901,0.09473154,0,0,2.587362
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,45.08204,45.08204,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.031738,2.496709,0,0.612362,-0.612362,4.786282,34.18766,0.1481901,0.6399183,0,0,2.496709
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,44.15746,44.15746,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.712141,1.884347,0,0.01915611,-0.01915611,4.76609,34.04343,0.1481901,0.02001813,0,0,1.884347
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,43.17954,43.17954,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.733425,1.865191,0,0.2952669,-0.2952669,4.454851,31.8203,0.1481901,0.308554,0,0,1.865191
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,42.40609,42.40609,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.0615,1.569924,0,0.2803452,-0.2803452,4.159341,29.70952,0.1481901,0.2929608,0,0,1.569924
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,41.78378,41.78378,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.37299,1.289579,0,0.1898563,-0.1898563,3.959215,28.28005,0.1481901,0.1983998,0,0,1.289579
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,41.1348,41.1348,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.58395,1.099723,0,0.08757194,-0.08757194,3.866906,27.6207,0.1481901,0.09151268,0,0,1.099723
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04642202,40.91246,40.58361,0.1107091,0.1107091,0,0,0,0.1107091,41.93154,0,0,0,0.04642202,0.1165359,0.1107091,0,0,10.68125,1.012151,0,0.07011384,-0.07011384,3.793,27.0928,0.1481901,0.12178,0.03713761,0,1.058573
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.239087,49.52932,40.25467,0.1047602,0.1047602,0,0,0,0.1047602,1182.783,0,0,0,1.239087,0.1102739,0.1047602,0,0,10.75915,0.9420371,1.128813,0,1.128813,4.863886,34.74197,0.1481339,0.1152363,0.9912694,0,2.181124
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.955377,55.06319,39.88129,1.770062,1.770062,0,0,0,1.770062,110.4695,0,0,0,1.955377,1.863223,1.770062,0,0,9.63034,1.957969,0.09215457,0,0.09215457,4.951311,35.36644,0.1481293,1.947068,1.564302,0,3.913346
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.621083,62.81662,41.35706,0.9920258,0.9920258,0,0,0,0.9920258,264.2152,0,0,0,2.621083,1.044238,0.9920258,0,0,9.538185,2.040908,1.576845,0,1.576845,6.447237,46.05161,0.148051,1.091228,2.096866,0,4.66199
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.03104,71.33098,44.95757,0.8669164,0.8669164,0,-1,0,0.8669164,349.6347,0,0,0,3.03104,0.9125435,0.8669164,0,0,7.96134,3.460068,2.118497,0,2.118497,8.45702,60.40717,0.1479458,0.953608,2.424832,0,6.491108
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.224968,78.09998,48.58476,0.3497626,0.3497626,0,0,0,0.3497626,922.0448,0,0,0,3.224968,0.3681711,0.3497626,0,0,5.842844,5.366715,2.856797,0,2.856797,11.16722,79.76566,0.1478042,0.3847388,2.579974,0,8.591682
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.245281,82.01346,51.40294,1.189785,1.189785,0,0,0,1.189785,272.7619,0,0,0,3.245281,1.252406,1.189785,0,0,2.986047,7.937832,1.992875,0,1.992875,13.05782,93.26997,0.1477056,1.308764,2.596225,0,11.18311
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.105134,83.2299,53.66105,0.4110599,0.4110599,0,0,0,0.4110599,755.3972,1.679268,0,0,3.105134,0.4326946,0.4110599,0,0,0.993172,9.73142,0.993172,0,0.993172,14.00003,100,0.1476565,0.4521658,2.484107,0,12.83655
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.798037,82.43337,55.95471,1.857162,1.857162,0,0,0,1.857162,150.662,0.8431304,0,0,2.798037,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1476565,2.042878,2.23843,0,13.42331
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.344672,78.66116,57.11043,2.853603,2.853603,0,-1,0,2.853603,82.16531,0,0,0,2.344672,3.003793,2.853603,0,0,0,10.62527,0,0.659121,-0.659121,13.30525,95.03734,0.1476565,3.138964,1.875738,0,12.96995
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.728416,72.53171,57.35935,0.835913,0.835913,0,-1,0,0.835913,206.7698,0.1161509,0,0,1.728416,0.8799084,0.835913,0,0,0.7323566,9.966153,0.7323566,0,0.7323566,14.00003,100,0.1476204,0.9195043,1.382733,0,11.69457
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9396676,65.38869,57.55494,0.9462724,0.9462724,0,-1,0,0.9462724,99.30202,0,0,0,0.9396676,0.9960762,0.9462724,0,0,0,10.62527,0,0.05640867,-0.05640867,13.94057,99.57529,0.1476204,1.0409,0.751734,0,11.56494
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02317581,56.64331,56.46144,0.9295934,0.9295934,0,-1,0,0.9295934,2.493113,0,0,0,0.02317581,0.9785194,0.9295934,0,0,0.0626763,10.56887,0,0.9553436,-0.9553436,12.93355,92.38229,0.1476204,1.022553,0.01854065,0,10.59204
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,54.35448,54.35448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.124169,9.613522,0,0,0,12.93355,92.38229,0.1476204,0,0,0,9.613522
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,52.20306,52.20306,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.124169,9.613522,0,0.7260261,-0.7260261,12.16825,86.91589,0.1476204,0.7586973,0,0,9.613522
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,49.98051,49.98051,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.930865,8.887496,0,3.505263,-3.505263,8.473377,60.524,0.1476204,4.120133,0,0,8.887496
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,48.10469,48.10469,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.825602,5.382233,0,1.717644,-1.717644,6.662821,47.59149,0.1476204,1.794938,0,0,5.382233
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.734095,3.664589,0,0,0,6.662821,47.59149,0.1476204,0,0,0,3.664589
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.734095,3.664589,0,0,0,6.662821,47.59149,0.1476204,0,0,0,3.664589
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,44.18413,44.18413,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.734095,3.664589,0,0.6092976,-0.6092976,6.020566,43.00395,0.1476204,0.636716,0,0,3.664589
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,43.17954,43.17954,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.411092,3.055291,0,0.1761135,-0.1761135,5.834925,41.67796,0.1476204,0.1840386,0,0,3.055291
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,42.40609,42.40609,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.606774,2.879178,0,0.2188672,-0.2188672,5.604219,40.03006,0.1476204,0.2287163,0,0,2.879178
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,41.78378,41.78378,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.849959,2.660311,0,0.5048921,-0.5048921,5.072016,36.22861,0.1476204,0.5276122,0,0,2.660311
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,41.08146,41.08146,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.410951,2.155418,0,0.05447448,-0.05447448,5.014595,35.81846,0.1476204,0.05692583,0,0,2.155418
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05824091,40.91618,40.5036,0.3697455,0.3697455,0,0,0,0.3697455,15.75162,0,5.551115E-17,0,0.05824091,0.3892058,0.3697455,0,0,9.471478,2.100944,0,0.3309649,-0.3309649,4.665727,33.32656,0.1476204,0.40672,0.04659273,0,2.159185
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.082747,48.2192,40.18355,0.778201,0.778201,0,0,0,0.778201,139.1346,0,0,0,1.082747,0.819159,0.778201,0,0,9.839217,1.769979,0.2635882,0,0.2635882,4.915789,35.11271,0.1476073,0.8560211,0.8661978,0,2.852726
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.963242,55.04208,39.80128,1.771804,1.771804,0,0,0,1.771804,110.8046,0,0,0,1.963242,1.865057,1.771804,0,0,9.575628,2.007208,0.09818422,0,0.09818422,5.008935,35.77803,0.1476025,1.948985,1.570593,0,3.97045
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.627568,62.81633,41.30371,0.9496276,0.9496276,0,0,0,0.9496276,276.6945,0,0,0,2.627568,0.999608,0.9496276,0,0,9.477445,2.095574,1.62796,0,1.62796,6.553353,46.80957,0.1475222,1.04459,2.102054,0,4.723142
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.03419,71.43109,45.01091,1.675165,1.675165,0,-1,0,1.675165,181.1278,0,0,0,3.03419,1.763332,1.675165,0,0,7.849484,3.560738,1.270858,0,1.270858,7.758995,55.42128,0.1474595,1.842682,2.427352,0,6.594928
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.013062,88.56056,48.68255,0,0,0,0,0,0,0,0,0,0,4.013062,0,0,0,0,6.578626,4.704511,4.013062,0,4.013062,11.56612,82.61497,0.147262,0,3.210449,0,8.717572
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.621087,87.05767,51.50962,0,0,0,0,0,0,0,1.055522,0,0,3.621087,0,0,0,0,2.565565,8.316266,2.565565,0,2.565565,14.00003,100,0.147136,0,2.896869,0,11.93735
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.815763,93.20201,53.80329,0.5316415,0.5316415,0,0,0,0.5316415,717.7324,3.25614,0,0,3.815763,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.147136,0.5848056,3.05261,0,14.44104
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.795025,82.58802,56.10584,3.081256,3.081256,1.25,0,0.50625,3.081256,90.71058,0.8673872,0,0,2.795025,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.147136,3.389382,2.23602,5,13.4203
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.340612,78.85061,57.30602,0.9816183,0.9816183,0,-1,0,0.9816183,238.4443,1.30733,0,0,2.340612,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.147136,1.07978,1.87249,0,12.96589
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.724944,72.66754,57.51049,0.1975623,0.1975623,0,-1,0,0.1975623,873.1139,1.516984,0,0,1.724944,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.147136,0.2173186,1.379955,0,12.35022
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9362656,65.51865,57.70607,1.662702,1.662702,0,-1,0,1.662702,56.30988,0,0,0,0.9362656,1.750213,1.662702,0,0,0,10.62527,0,0.8139473,-0.8139473,13.14205,93.87161,0.147136,1.828973,0.7490125,0,11.56154
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02313974,56.79435,56.61258,1.182335,1.182335,0,-1,0,1.182335,1.957122,0,0,0,0.02313974,1.244563,1.182335,0,0,0.9043859,9.811327,0,1.221424,-1.221424,11.85456,84.67525,0.147136,1.300569,0.01851179,0,9.834467
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,54.46116,54.46116,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.261523,8.589903,0,0.9744803,-0.9744803,10.82737,77.33817,0.147136,1.018332,0,0,8.589903
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,52.30974,52.30974,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.344279,7.615423,0,1.909478,-1.909478,8.814599,62.9613,0.147136,1.995405,0,0,7.615423
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.465922,5.705945,0,0,0,8.814599,62.9613,0.147136,0,0,0,5.705945
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,48.15803,48.15803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.465922,5.705945,0,0,0,8.814599,62.9613,0.147136,0,0,0,5.705945
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,46.30888,46.30888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.465922,5.705945,0,0,0,8.814599,62.9613,0.147136,0,0,0,5.705945
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,45.13538,45.13538,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.465922,5.705945,0,0.4545797,-0.4545797,8.33543,59.53867,0.147136,0.4750358,0,0,5.705945
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,44.18413,44.18413,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.971011,5.251365,0,0.3446455,-0.3446455,7.972142,56.94376,0.147136,0.3601546,0,0,5.251365
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,43.20621,43.20621,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.35395,4.906719,0,0.2933577,-0.2933577,7.662916,54.735,0.147136,0.3065588,0,0,4.906719
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.679903,4.613361,0,0,0,7.662916,54.735,0.147136,0,0,0,4.613361
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,41.78378,41.78378,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.679903,4.613361,0,0.4531938,-0.4531938,7.185207,51.32281,0.147136,0.4735875,0,0,4.613361
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,41.08146,41.08146,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.183452,4.160168,0,0.7930183,-0.7930183,6.349293,45.352,0.147136,0.8287041,0,0,4.160168
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06507416,40.93798,40.47693,0,0,0,0,0,0,0,0,0,0,0.06507416,0,0,0,0,8.064583,3.367149,0.06507416,0,0.06507416,6.411027,45.79296,0.1471328,0,0.05205933,0,3.432224
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.34897,50.2768,40.13021,0.04929994,0.04929994,0,0,0,0.04929994,2736.25,0,0,0,1.34897,0.05189468,0.04929994,0,0,7.999509,3.425716,1.297075,0,1.297075,7.641541,54.58233,0.1470692,0.05422994,1.079176,0,4.774686
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.970519,55.0555,39.75682,0.6004705,0.6004705,0,0,0,0.6004705,328.1624,0,0,0,1.970519,0.6320742,0.6004705,0,0,6.702434,4.593084,1.338444,0,1.338444,8.911301,63.65202,0.1470037,0.6605176,1.576415,0,6.563602
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.633732,62.82341,41.25926,0,0,0,0,0,0,0,0,0,0,2.633732,0,0,0,0,5.363989,5.797684,2.633732,0,2.633732,11.40988,81.49897,0.1468748,0,2.106986,0,8.431416
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.037889,71.49309,45.02869,1.395499,1.395499,0,-1,0,1.395499,217.692,0,0,0,3.037889,1.468946,1.395499,0,0,2.730257,8.168042,1.568942,0,1.568942,12.89831,92.13058,0.1467981,1.535049,2.430311,0,11.20593
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.226366,78.36897,48.78034,0,0,0,0,0,0,0,2.065052,0,0,3.226366,0,0,0,0,1.161315,9.580091,1.161315,0,1.161315,14.00003,100,0.1467414,0,2.581093,0,12.80646
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.242937,82.32323,51.66076,0.2974216,0.2974216,0,0,0,0.2974216,1090.35,2.929862,0,0,3.242937,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1467414,0.3271638,2.59435,0,13.86821
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.100301,83.55219,53.95442,0,0,0,0,0,0,0,3.100301,0,0,3.100301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467414,0,2.48024,0,13.72557
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.79086,82.79617,56.31031,2.193077,2.193077,0,0,0,2.193077,127.2578,0.4823586,0,0,2.79086,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1467414,2.412385,2.232688,0,13.41613
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.337227,78.99424,57.45715,0,0,0,-1,0,0,0,2.337227,0,0,2.337227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467414,0,1.869782,0,12.9625
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.721461,72.80322,57.66162,1.214915,1.214915,0,-1,0,1.214915,141.694,0.4426032,0,0,1.721461,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1467414,1.336406,1.377169,0,12.34674
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9325863,65.70258,57.91055,1.297819,1.297819,0,-1,0,1.297819,71.85795,0,0,0,0.9325863,1.366125,1.297819,0,0,0,10.62527,0,0.4335392,-0.4335392,13.54304,96.73579,0.1467414,1.427601,0.746069,0,11.55786
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02721353,56.96885,56.75482,0.1859629,0.1859629,0,-1,0,0.1859629,14.63385,0,0,0,0.02721353,0.1957505,0.1859629,0,0,0.4817102,10.19174,0,0.1685369,-0.1685369,13.36538,95.46684,0.1467414,0.2045592,0.02177082,0,10.21895
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,54.61229,54.61229,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6689734,10.0232,0,2.388822,-2.388822,10.84735,77.48088,0.1467414,2.496319,0,0,10.0232
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,52.40753,52.40753,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.32322,7.634377,0,0.7405675,-0.7405675,10.06672,71.90499,0.1467414,0.7738931,0,0,7.634377
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,50.18499,50.18499,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.146072,6.893809,0,0.5010855,-0.5010855,9.538527,68.13221,0.1467414,0.5236343,0,0,6.893809
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.702834,6.392724,0,0,0,9.538527,68.13221,0.1467414,0,0,0,6.392724
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,46.35333,46.35333,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.702834,6.392724,0,0.464247,-0.464247,9.049169,64.63679,0.1467414,0.4851381,0,0,6.392724
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,45.17982,45.17982,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.218664,5.928477,0,0.2088262,-0.2088262,8.829046,63.06449,0.1467414,0.2182234,0,0,5.928477
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,44.22858,44.22858,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.450693,5.71965,0,0.1687726,-0.1687726,8.651145,61.79377,0.1467414,0.1763673,0,0,5.71965
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,43.23288,43.23288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.638218,5.550878,0,0,0,8.651145,61.79377,0.1467414,0,0,0,5.550878
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,42.40609,42.40609,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.638218,5.550878,0,0.8516993,-0.8516993,7.753375,55.38114,0.1467414,0.8900257,0,0,5.550878
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,41.75711,41.75711,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.584551,4.699179,0,0.3348628,-0.3348628,7.400398,52.85988,0.1467414,0.3499316,0,0,4.699179
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,41.02812,41.02812,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.956621,4.364316,0,0.3930506,-0.3930506,6.986087,49.90052,0.1467414,0.4107379,0,0,4.364316
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07117277,40.93673,40.43248,0.3432619,0.3432619,0,0,0,0.3432619,20.73425,0,0,0,0.07117277,0.3613283,0.3432619,0,0,7.393343,3.971265,0,0.2901555,-0.2901555,6.680236,47.71587,0.1467414,0.3775881,0.05693822,0,4.042438
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9021283,46.70695,40.07687,0.4928037,0.4928037,0,0,0,0.4928037,183.0604,0,0,0,0.9021283,0.5187408,0.4928037,0,0,7.715738,3.68111,0.3833876,0,0.3833876,7.043949,50.31382,0.1467227,0.5420841,0.7217027,0,4.583238
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.529309,60.0131,39.70348,1.587935,1.587935,0,0,0,1.587935,159.2829,0,0,0,2.529309,1.67151,1.587935,0,0,7.332351,4.026158,0.8577984,0,0.8577984,7.857728,56.12652,0.1466809,1.746728,2.023447,0,6.555467
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.638981,62.87403,41.25926,0,0,0,0,0,0,0,0,0,0,2.638981,0,0,0,0,6.474553,4.798177,2.638981,0,2.638981,10.36129,74.00903,0.1465523,0,2.111185,0,7.437158
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.040156,71.6169,45.1087,0,0,0,-1,0,0,0,0,0,0,3.040156,0,0,0,0,3.835572,7.17326,3.040156,0,3.040156,13.24543,94.61003,0.1464045,0,2.432125,0,10.21342
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.226232,78.52816,48.90481,1.052394,1.052394,0,0,0,1.052394,306.5613,1.323034,0,0,3.226232,1.107783,1.052394,0,0,0.7954152,9.909401,0.7954152,0,0.7954152,14.00003,100,0.1463659,1.157633,2.580986,0,13.13563
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.241255,82.48941,51.803,1.461198,1.461198,0,0,0,1.461198,221.8218,1.703152,0,0,3.241255,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1463659,1.607318,2.593004,0,13.86653
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.097621,83.71591,54.10555,1.706093,1.706093,0,0,0,1.706093,181.5622,1.301733,0,0,3.097621,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1463659,1.876703,2.478096,0,13.72289
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.788756,82.89438,56.40811,0.9784675,0.9784675,0,0,0,0.9784675,285.0126,1.75879,0,0,2.788756,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1463659,1.076314,2.231004,0,13.41403
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.965799,86.62146,57.60828,0,0,0,-1,0,0,0,2.965799,0,0,2.965799,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463659,0,2.372639,0,13.59107
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.190794,77.82053,57.81275,2.141767,2.141767,0,-1,0,2.141767,102.2891,4.440892E-16,0,0,2.190794,2.254492,2.141767,0,0,0,10.62527,0,0.06369738,-0.06369738,13.93289,99.52041,0.1463659,2.355944,1.752636,0,12.81607
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9473647,65.93703,58.00834,0,0,0,-1,0,0,0,0.8765898,0,0,0.9473647,0,0,0,0,0.07077486,10.56158,0.07077486,0,0.07077486,14.00003,100,0.1463624,0,0.7578917,0,11.50894
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02611968,57.06706,56.8615,1.062629,1.062629,0,-1,0,1.062629,2.458025,0,0,0,0.02611968,1.118557,1.062629,0,0,0,10.62527,0,1.092437,-1.092437,12.8485,91.7748,0.1463624,1.168892,0.02089575,0,10.65139
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,54.71008,54.71008,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.213819,9.532837,0,3.505263,-3.505263,9.153626,65.38292,0.1463624,3.834898,0,0,9.532837
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,52.50533,52.50533,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.108556,6.027574,0,3.03792,-3.03792,5.951378,42.50976,0.1463624,3.174626,0,0,6.027574
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,50.25611,50.25611,3.265695,2.840172,0,-1,0,2.840172,0,0,0.4255235,0.752093,0,2.989654,2.840172,0,0,8.484022,2.989654,0,2.989654,-2.989654,2.800006,20,0.1463624,3.592264,0,0,2.989654
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,48.30916,48.30916,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463624,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,46.40667,46.40667,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463624,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,45.2065,45.2065,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463624,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,44.22858,44.22858,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463624,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,43.20621,43.20621,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463624,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,42.37943,42.37943,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463624,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,41.70377,41.70377,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463624,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,41.01034,41.01034,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463624,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09813344,41.07501,40.37914,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,73.78648,4.440892E-16,0,0,0.09813344,0,0,3.505263,3.33,11.80586,0,3.428133,0,3.428133,6.052218,43.23005,0.1464362,0.1462962,0.07850675,5,0.09813344
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.060076,47.85458,40.00575,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,288.9079,4.440892E-16,0,0,1.060076,0,0,3.505263,3.33,8.377727,3.08532,4.390076,0,4.390076,10.21701,72.9785,0.1464867,0.4036177,0.8480606,5,4.145396
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.948145,54.69408,39.60569,1.300353,1.300353,3.237883,0,1.048942,1.300353,149.8167,0,0,0,1.948145,0,0,1.93753,1.840654,3.987651,7.036388,3.788799,0,3.788799,13.81138,98.65252,0.1465025,1.430388,1.558516,5,8.984533
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.19462,68.38854,41.17925,1.211007,1.211007,0,0,0,1.211007,263.7986,1.721024,0,0,3.19462,1.274744,1.211007,0,0,0.1988518,10.44631,0.1988518,0,0.1988518,14.00003,100,0.1464929,1.332108,2.555696,0,13.64093
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.043331,71.68439,45.13538,0.9552027,0.9552027,0,-1,0,0.9552027,318.6058,2.037854,0,0,3.043331,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1464929,1.050723,2.434665,0,13.6686
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.226947,78.64008,48.98482,1.329717,1.329717,0,0,0,1.329717,242.6792,1.827245,0,0,3.226947,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1464929,1.462689,2.581558,0,13.85222
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.240272,82.61756,51.90968,1.176181,1.176181,0,0,0,1.176181,275.4908,2.002186,0,0,3.240272,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1464929,1.2938,2.592217,0,13.86555
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.094836,83.87833,54.25669,1.047755,1.047755,0,0,0,1.047755,295.3779,1.991936,0,0,3.094836,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1464929,1.15253,2.475868,0,13.72011
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.785505,83.04616,56.55924,0.6379421,0.6379421,0,0,0,0.6379421,436.6392,2.113987,0,0,2.785505,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1464929,0.7017364,2.228404,0,13.41078
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.639816,82.74928,57.70607,1.209205,1.209205,0,-1,0,1.209205,218.31,1.366968,0,0,2.639816,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1464929,1.330126,2.111853,0,13.26509
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.234662,78.41092,57.91055,0.4782502,0.4782502,0,-1,0,0.4782502,467.2579,1.731241,0,0,2.234662,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1464929,0.5260752,1.787729,0,12.85994
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9652737,66.19981,58.10613,0.6612442,0.6612442,0,-1,0,0.6612442,145.9784,0.2692272,0,0,0.9652737,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1464929,0.7273686,0.7722189,0,11.59055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02934474,57.19043,56.9593,0,0,0,-1,0,0,0,0.02934474,0,0,0.02934474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464929,0,0.02347579,0,10.65462
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,54.75454,54.75454,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1464929,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,52.612,52.612,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1464929,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,50.33612,50.33612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1464929,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,48.38029,48.38029,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1464929,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1464929,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,45.23317,45.23317,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1464929,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,44.22858,44.22858,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1464929,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,43.20621,43.20621,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1464929,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,42.35275,42.35275,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1464929,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,41.6771,41.6771,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1464929,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,40.93033,40.93033,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1464929,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09624752,40.99015,40.30801,0.7235723,0.7235723,0,0,0,0.7235723,13.30171,0,1.110223E-16,0,0.09624752,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6654075,-0.6654075,6.801719,48.58361,0.1464929,0.7959296,0.07699801,0,4.558013
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.245075,49.20791,39.90796,0,0,0,0,0,0,0,0,0,0,1.245075,0,0,0,0,7.587685,3.796358,1.245075,0,1.245075,7.982901,57.0206,0.1464327,0,0.9960603,0,5.041433
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.387558,58.47876,39.5079,1.359783,1.359783,0,0,0,1.359783,175.5837,0,0,0,2.387558,1.431351,1.359783,0,0,6.342609,4.916926,0.9562072,0,0.9562072,8.890038,63.50015,0.1463864,1.495762,1.910046,0,7.304484
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.942164,65.68829,41.10813,0,0,0,0,0,0,0,0,0,0,2.942164,0,0,0,0,5.386402,5.777513,2.942164,0,2.942164,11.68122,83.43712,0.1462443,0,2.353731,0,8.719676
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.046875,71.72279,45.13538,2.549501,2.549501,0,-1,0,2.549501,119.5087,0,0,0,3.046875,2.683685,2.549501,0,0,2.444238,8.42546,0.3631896,0,0.3631896,12.02577,85.8982,0.1462268,2.804451,2.4375,0,11.47233
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.22771,78.74112,49.05594,0.6610421,0.6610421,0,0,0,0.6610421,488.276,0.4508279,0,0,3.22771,0.6958338,0.6610421,0,0,2.081048,8.752331,2.081048,0,2.081048,14.00003,100,0.1461265,0.7271463,2.582168,0,11.98004
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.671617,76.08898,52.00747,2.287366,2.287366,0,0,0,2.287366,116.7988,0.2638634,0,0,2.671617,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1461265,2.516103,2.137294,0,13.29689
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.643226,91.41579,54.35448,3.336063,3.336063,1.25,0,0.50625,3.336063,109.2073,1.447369,0,0,3.643226,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1461265,3.66967,2.914581,5,14.2685
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.782183,83.19707,56.71037,1.635312,1.635312,0,0,0,1.635312,170.1316,1.060801,0,0,2.782183,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1461265,1.798844,2.225746,0,13.40746
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.540585,81.84218,57.91055,1.955135,1.955135,0,-1,0,1.955135,129.9442,0.4825481,0,0,2.540585,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1461265,2.150649,2.032468,0,13.16586
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.920883,75.27009,58.06168,1.130372,1.130372,0,-1,0,1.130372,169.9337,0.7310179,0,0,1.920883,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1461265,1.243409,1.536706,0,12.54616
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9233977,65.98818,58.25726,1.700315,1.700315,0,-1,0,1.700315,54.30745,0,0,0,0.9233977,1.789805,1.700315,0,0,0,10.62527,0,0.8664078,-0.8664078,13.08675,93.47663,0.1461265,1.870347,0.7387182,0,11.54867
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03363236,57.32223,57.05709,0,0,0,-1,0,0,0,0,0,0,0.03363236,0,0,0,0,0.9626753,9.758866,0.03363236,0,0.03363236,13.11866,93.70453,0.1461249,0,0.02690588,0,9.792499
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,54.86122,54.86122,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9290429,9.789136,0,2.09987,-2.09987,10.9052,77.89415,0.1461249,2.194365,0,0,9.789136
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,52.65646,52.65646,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.262232,7.689265,0,1.914477,-1.914477,8.887167,63.47964,0.1461249,2.000628,0,0,7.689265
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,50.38057,50.38057,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.389428,5.774789,0,1.827996,-1.827996,6.96029,49.71626,0.1461249,1.910256,0,0,5.774789
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,48.40696,48.40696,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.420536,3.946792,0,3.076374,-3.076374,3.717507,26.55357,0.1461249,3.214811,0,0,3.946792
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,46.43334,46.43334,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.83873,0.8704181,0,0.216611,-0.216611,3.489179,24.92266,0.1461249,0.2263585,0,0,0.8704181
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,45.2065,45.2065,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.07941,0.6538072,0,0.2058225,-0.2058225,3.272223,23.37297,0.1461249,0.2150846,0,0,0.6538072
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,44.20191,44.20191,0.8916072,0.4255854,0,-1,0,0.4255854,0,0,0.4660218,0.5551826,0,0.4479846,0.4255854,0,0,11.3081,0.4479846,0,0.4479846,-0.4479846,2.800006,20,0.1461249,0.9807679,0,0,0.4479846
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,43.17954,43.17954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461249,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461249,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,41.63265,41.63265,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461249,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,40.87699,40.87699,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461249,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09540557,40.9038,40.228,0,0,0,0,0,0,0,0,0,0,0.09540557,0,0,0,0,11.80586,0,0.09540557,0,0.09540557,2.890515,20.6465,0.1461203,0,0.07632446,0,0.09540557
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.12272,48.15689,39.82795,0,0,0,0,0,0,0,0,0,0,1.12272,0,0,0,0,11.71045,0.08586501,1.12272,0,1.12272,3.955621,28.25438,0.1460663,0,0.898176,0,1.208585
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.999602,54.94038,39.42789,0,0,0,0,0,0,0,0,0,0,1.999602,0,0,0,0,10.58773,1.096313,1.999602,0,1.999602,5.85261,41.80427,0.1459701,0,1.599681,0,3.095915
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.657462,62.77996,41.02812,1.419033,1.419033,0,0,0,1.419033,187.2728,0,0,0,2.657462,1.493719,1.419033,0,0,8.588133,2.895955,1.163743,0,1.163743,6.956634,49.69014,0.1459142,1.560936,2.125969,0,5.553416
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.050246,71.75935,45.13538,1.650567,1.650567,0,-1,0,1.650567,184.7999,0,0,0,3.050246,1.737439,1.650567,0,0,7.42439,3.943323,1.312807,0,1.312807,8.202072,58.58611,0.1458512,1.815624,2.440197,0,6.993569
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.776019,85.84666,49.13595,2.30188,2.30188,0,0,0,2.30188,164.0406,0,0,0,3.776019,2.423032,2.30188,0,0,6.111582,5.12485,1.352987,0,1.352987,9.485628,67.75435,0.1457863,2.532068,3.020815,0,8.900868
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.938182,92.54512,52.10527,2.246607,2.246607,0,0,0,2.246607,175.2947,0,0,0,3.938182,2.364849,2.246607,0,0,4.758595,6.342538,1.573333,0,1.573333,10.97822,78.41572,0.1457109,2.471267,3.150546,0,10.28072
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.090159,84.14481,54.50561,1.36829,1.36829,0,0,0,1.36829,225.8409,0,0,0,3.090159,1.440306,1.36829,0,0,3.185262,7.758538,1.649854,0,1.649854,12.54341,89.59562,0.145632,1.505119,2.472127,0,10.8487
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.778791,83.34715,56.8615,1.508934,1.508934,0,0,0,1.508934,184.1559,0,0,0,2.778791,1.588351,1.508934,0,0,1.535409,9.243406,1.19044,0,1.19044,13.67276,97.66239,0.145575,1.659827,2.223033,0,12.0222
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.324134,79.50958,58.00834,0.6650987,0.6650987,0,-1,0,0.6650987,349.442,1.279062,0,0,2.324134,0.7001039,0.6650987,0,0,0.3449688,10.3148,0.3449688,0,0.3449688,14.00003,100,0.1455586,0.7316086,1.859307,0,12.63894
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.70874,73.2375,58.15947,0,0,0,-1,0,0,0,1.70874,0,0,1.70874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455586,0,1.366992,0,12.33401
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9205498,66.06641,58.35505,1.924369,1.924369,0,-1,0,1.924369,47.83645,0,0,0,0.9205498,2.025651,1.924369,0,0,0,10.62527,0,1.105102,-1.105102,12.83515,91.67945,0.1455586,2.116806,0.7364398,0,11.54582
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03576641,57.43706,57.15488,1.055378,1.055378,0,-1,0,1.055378,3.388966,0,2.220446E-16,0,0.03576641,1.110925,1.055378,0,0,1.227891,9.520173,0,1.075158,-1.075158,11.70183,83.58435,0.1455586,1.160916,0.02861313,0,9.555939
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.422511,8.445015,0,0,0,11.70183,83.58435,0.1455586,0,0,0,8.445015
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,52.7098,52.7098,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.422511,8.445015,0,0.5303461,-0.5303461,11.1428,79.59126,0.1455586,0.5542117,0,0,8.445015
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,50.40725,50.40725,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.011784,7.914669,0,0.6982982,-0.6982982,10.40673,74.33362,0.1455586,0.7297216,0,0,7.914669
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,48.43363,48.43363,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.787671,7.21637,0,2.613601,-2.613601,7.651751,54.65525,0.1455586,2.731213,0,0,7.21637
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,46.46001,46.46001,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.691672,4.602769,0,0.6138761,-0.6138761,7.004669,50.03325,0.1455586,0.6415005,0,0,4.602769
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,45.17982,45.17982,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.373756,3.988894,0,0.3123202,-0.3123202,6.675454,47.68172,0.1455586,0.3263746,0,0,3.988894
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,44.18413,44.18413,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.720779,3.676573,0,0.4044282,-0.4044282,6.249149,44.63669,0.1455586,0.4226275,0,0,3.676573
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,43.15287,43.15287,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.170143,3.272145,0,0.3008485,-0.3008485,5.932027,42.37154,0.1455586,0.3143867,0,0,3.272145
