Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,42.28163,42.28163,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.504419,2.971297,0,0.07936563,-0.07936563,5.848369,41.77398,0.1455586,0.08293708,0,0,2.971297
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,41.57931,41.57931,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.592604,2.891931,0,0.2137929,-0.2137929,5.623011,40.16428,0.1455586,0.2234135,0,0,2.891931
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,40.83253,40.83253,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.830152,2.678138,0,0.2274194,-0.2274194,5.38329,38.45199,0.1455586,0.2376533,0,0,2.678138
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1065383,40.91158,40.15688,0.2062851,0.2062851,0,0,0,0.2062851,51.64615,0,0,0,0.1065383,0.2171423,0.2062851,0,0,9.08284,2.450719,0,0.1106039,-0.1106039,5.266703,37.61923,0.1455586,0.2269137,0.08523067,0,2.557257
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.076194,47.71796,39.75682,0.1393478,0.1393478,0,0,0,0.1393478,772.3077,0,0,0,1.076194,0.1466819,0.1393478,0,0,9.205732,2.340115,0.9295121,0,0.9295121,6.148516,43.91788,0.1455142,0.1532826,0.8609552,0,3.416309
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.3659,58.04692,39.30342,0.267096,0.267096,0,0,0,0.267096,885.7862,0,0,0,2.3659,0.2811537,0.267096,0,0,8.27622,3.176676,2.084746,0,2.084746,8.12628,58.04474,0.1454147,0.2938057,1.89272,0,5.542575
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.662705,62.77814,40.98367,2.029516,2.029516,0,0,0,2.029516,131.1991,0,0,0,2.662705,2.136332,2.029516,0,0,6.191474,5.052947,0.5263729,0,0.5263729,8.625641,61.6116,0.1453896,2.232467,2.130164,0,7.715652
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.053444,71.79405,45.13538,1.313562,1.313562,0,-1,0,1.313562,232.4553,0,0,0,3.053444,1.382697,1.313562,0,0,5.665102,5.526683,1.670748,0,1.670748,10.21065,72.93307,0.14531,1.444918,2.442756,0,8.580127
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.229185,78.91975,49.1804,1.669975,1.669975,0,0,0,1.669975,193.3673,0,0,0,3.229185,1.757868,1.669975,0,0,3.994354,7.030355,1.471316,0,1.471316,11.60646,82.90315,0.1452399,1.836972,2.583348,0,10.25954
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.23718,82.96537,52.20306,0.6097335,0.6097335,0,0,0,0.6097335,530.9172,0.07231721,0,0,3.23718,0.6418247,0.6097335,0,0,2.523038,8.35454,2.523038,0,2.523038,14.00003,100,0.14512,0.6707068,2.589744,0,11.59172
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.088074,84.25801,54.61229,0.6189687,0.6189687,0,0,0,0.6189687,498.9064,2.436528,0,0,3.088074,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.14512,0.6808655,2.47046,0,13.71335
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.776404,83.44192,56.9593,0,0,0,0,0,0,0,2.776404,0,0,2.776404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14512,0,2.221123,0,13.40168
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.320562,79.65101,58.15947,0.214639,0.214639,0,-1,0,0.214639,1081.146,2.094626,0,0,2.320562,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.14512,0.2361029,1.856449,0,12.94584
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.705279,73.37321,58.3106,1.499878,1.499878,0,-1,0,1.499878,113.6945,0.12646,0,0,1.705279,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.14512,1.649866,1.364223,0,12.33055
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9880639,66.78088,58.46173,0.6981857,0.6981857,0,-1,0,0.6981857,141.5188,0.2531315,0,0,0.9880639,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.14512,0.7680044,0.7904511,0,11.61334
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03789256,57.56077,57.26156,0.7693144,0.7693144,0,-1,0,0.7693144,4.925497,0,1.110223E-16,0,0.03789256,0.8098046,0.7693144,0,0,0,10.62527,0,0.771912,-0.771912,13.18636,94.1881,0.14512,0.8462458,0.03031405,0,10.66317
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,55.01235,55.01235,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8576801,9.853362,0,0.6170266,-0.6170266,12.53596,89.54238,0.14512,0.6447927,0,0,9.853362
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,52.80759,52.80759,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.543265,9.236336,0,0.3361025,-0.3361025,12.18167,87.01179,0.14512,0.3512272,0,0,9.236336
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916712,8.900233,0,0,0,12.18167,87.01179,0.14512,0,0,0,8.900233
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,48.4603,48.4603,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.916712,8.900233,0,0.5187964,-0.5187964,11.63482,83.10566,0.14512,0.5421422,0,0,8.900233
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,46.46001,46.46001,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.493153,8.381436,0,0.2672337,-0.2672337,11.35313,81.0936,0.14512,0.2792592,0,0,8.381436
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,45.17982,45.17982,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.790079,8.114202,0,0.1522246,-0.1522246,11.19267,79.94746,0.14512,0.1590747,0,0,8.114202
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,44.18413,44.18413,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.959218,7.961978,0,0.4517566,-0.4517566,10.71647,76.54609,0.14512,0.4720857,0,0,7.961978
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,43.13509,43.13509,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.461169,7.510222,0,0.1637827,-0.1637827,10.54383,75.31293,0.14512,0.1711529,0,0,7.510222
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,42.22829,42.22829,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64315,7.346439,0,0.2611154,-0.2611154,10.26859,73.34695,0.14512,0.2728656,0,0,7.346439
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,41.50819,41.50819,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.933278,7.085324,0,0.06674087,-0.06674087,10.19824,72.84444,0.14512,0.06974421,0,0,7.085324
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,40.75253,40.75253,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.007435,7.018583,0,0.6101288,-0.6101288,9.555109,68.25064,0.14512,0.6375846,0,0,7.018583
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1189288,40.9015,40.05909,0.2456148,0.2456148,0,0,0,0.2456148,48.42087,0,2.775558E-17,0,0.1189288,0.2585419,0.2456148,0,0,4.685356,6.408454,0,0.1396131,-0.1396131,9.407944,67.19947,0.14512,0.2701763,0.09514305,0,6.527383
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.289407,49.26717,39.63236,0.1867839,0.1867839,0,0,0,0.1867839,690.3204,0,0,0,1.289407,0.1966146,0.1867839,0,0,4.840481,6.268841,1.092793,0,1.092793,10.44466,74.60455,0.1450681,0.2054623,1.031526,0,7.558249
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.014014,54.78723,39.17896,0.8338788,0.8338788,0,0,0,0.8338788,241.5235,0,0,0,2.014014,0.8777671,0.8338788,0,0,3.747689,7.252355,1.136246,0,1.136246,11.5226,82.30409,0.1450142,0.9172666,1.611211,0,9.266368
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.668351,62.73827,40.90366,1.623989,1.623989,0,0,0,1.623989,164.3085,0,0,0,2.668351,1.709462,1.623989,0,0,2.611442,8.274976,0.9588897,0,0.9588897,12.43228,88.80182,0.1449687,1.786387,2.134681,0,10.94333
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.057013,71.79964,45.1087,1.588044,1.588044,0,-1,0,1.588044,192.5018,0,0,0,3.057013,1.671625,1.588044,0,0,1.652552,9.137977,1.385388,0,1.385388,13.74657,98.18961,0.1449031,1.746848,2.445611,0,12.19499
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.230503,78.97001,49.20707,1.35683,1.35683,0,0,0,1.35683,238.0919,1.535096,0,0,3.230503,1.428242,1.35683,0,0,0.2671647,10.38483,0.2671647,0,0.2671647,14.00003,100,0.1448904,1.492513,2.584402,0,13.61533
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.235693,83.08738,52.30974,3.066023,3.066023,1.25,0,0.50625,3.066023,105.5339,1.32409,0,0,3.235693,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1448904,3.372626,2.588555,5,13.86097
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.783851,94.06335,54.71008,1.196626,1.196626,0,0,0,1.196626,316.21,2.524245,0,0,3.783851,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1448904,1.316289,3.027081,0,14.40913
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.241683,89.52398,57.05709,0,0,0,0,0,0,0,3.241683,0,0,3.241683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448904,0,2.593346,0,13.86696
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.711614,84.29697,58.25726,0,0,0,-1,0,0,0,2.711614,0,0,2.711614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448904,0,2.169291,0,13.33689
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.167329,78.26966,58.40839,0,0,0,-1,0,0,0,2.167329,0,0,2.167329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448904,0,1.733863,0,12.7926
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.180424,68.63104,58.55952,2.3348,2.3348,0,-1,0,2.3348,50.55783,0,0,0,1.180424,2.457685,2.3348,0,0,0,10.62527,0,1.27726,-1.27726,12.65368,90.38323,0.1448904,2.56828,0.9443396,0,11.8057
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04001426,57.67556,57.35935,1.557378,1.557378,0,-1,0,1.557378,2.569335,0,0,0,0.04001426,1.639345,1.557378,0,0,1.419178,9.348014,0,1.599331,-1.599331,10.96784,78.34152,0.1448904,1.713115,0.0320114,0,9.388028
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,55.0568,55.0568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.196212,7.748683,0,0,0,10.96784,78.34152,0.1448904,0,0,0,7.748683
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,52.86093,52.86093,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.196212,7.748683,0,0.5793545,-0.5793545,10.35714,73.97944,0.1448904,0.6054254,0,0,7.748683
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,50.50504,50.50504,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.839939,7.169329,0,2.458464,-2.458464,7.765693,55.46912,0.1448904,2.569095,0,0,7.169329
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,48.47808,48.47808,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.571566,4.710865,0,1.613453,-1.613453,6.064964,43.32108,0.1448904,1.686059,0,0,4.710865
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,46.46001,46.46001,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.364292,3.097411,0,0.1104972,-0.1104972,5.94849,42.48912,0.1448904,0.1154696,0,0,3.097411
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,45.17982,45.17982,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.487067,2.986914,0,0.01845725,-0.01845725,5.929034,42.35015,0.1448904,0.01928783,0,0,2.986914
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,44.15746,44.15746,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.507575,2.968457,0,0.1649745,-0.1649745,5.755136,41.10803,0.1448904,0.1723983,0,0,2.968457
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,43.10842,43.10842,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.69088,2.803482,0,0.340073,-0.340073,5.396667,38.54754,0.1448904,0.3553763,0,0,2.803482
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,42.18384,42.18384,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.068739,2.463409,0,0.3946572,-0.3946572,4.980662,35.57608,0.1448904,0.4124168,0,0,2.463409
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,41.45485,41.45485,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.507247,2.068752,0,0.6549225,-0.6549225,4.290313,30.64503,0.1448904,0.6843941,0,0,2.068752
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,40.6814,40.6814,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.23494,1.413829,0,0.2467245,-0.2467245,4.030242,28.78739,0.1448904,0.2578271,0,0,1.413829
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1438254,40.97163,39.95241,0.7384353,0.7384353,0,0,0,0.7384353,19.47704,0,0,0,0.1438254,0.7773003,0.7384353,0,0,10.50908,1.167105,0,0.633475,-0.633475,3.362501,24.01782,0.1448904,0.8122789,0.1150603,0,1.31093
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.282281,49.07763,39.5079,0.2272347,0.2272347,0,0,0,0.2272347,564.298,0,0,0,1.282281,0.2391944,0.2272347,0,0,11.21294,0.53363,1.043086,0,1.043086,4.352059,31.08608,0.144841,0.2499581,1.025825,0,1.815911
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.020923,54.70801,39.0545,0.4607875,0.4607875,0,0,0,0.4607875,438.5803,0,0,0,2.020923,0.4850395,0.4607875,0,0,10.16985,1.472408,1.535884,0,1.535884,5.809127,41.49368,0.1447684,0.5068663,1.616739,0,3.493331
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.674103,62.67841,40.80586,1.306185,1.306185,0,0,0,1.306185,204.7263,0,0,0,2.674103,1.374931,1.306185,0,0,8.633967,2.854703,1.299172,0,1.299172,7.04163,50.29725,0.144707,1.436803,2.139283,0,5.528807
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.59612,77.92314,45.05536,0,0,0,-1,0,0,0,0,0,0,3.59612,0,0,0,0,7.334796,4.023958,3.59612,0,3.59612,10.45321,74.66563,0.1445374,0,2.876896,0,7.620078
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.451663,81.71539,49.23374,0,0,0,0,0,0,0,0,0,0,3.451663,0,0,0,0,3.738676,7.260466,3.451663,0,3.451663,13.72774,98.05511,0.1443749,0,2.76133,0,10.71213
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.948507,93.08281,52.35419,1.13652,1.13652,0,0,0,1.13652,347.4209,2.465157,0,0,3.948507,1.196336,1.13652,0,0,0.2870131,10.36696,0.2870131,0,0.2870131,14.00003,100,0.1443614,1.250171,3.158805,0,14.31547
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.085226,84.40811,54.75454,1.062221,1.062221,0,0,0,1.062221,290.4505,1.967099,0,0,3.085226,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1443614,1.168443,2.468181,0,13.7105
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.771449,83.62926,57.15488,1.225136,1.225136,0,0,0,1.225136,226.2157,1.481832,0,0,2.771449,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1443614,1.347649,2.217159,0,13.39672
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.315802,79.77921,58.3106,1.227644,1.227644,0,-1,0,1.227644,188.6378,1.023544,0,0,2.315802,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1443614,1.350409,1.852641,0,12.94108
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.700141,73.49221,58.46173,0,0,0,-1,0,0,0,1.700141,0,0,1.700141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443614,0,1.360113,0,12.32542
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.912674,66.2599,58.60398,1.7117,1.7117,0,-1,0,1.7117,53.31975,0,2.220446E-16,0,0.912674,1.801789,1.7117,0,0,0,10.62527,0,0.8891152,-0.8891152,13.06282,93.30566,0.1443614,1.88287,0.7301392,0,11.53795
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04215378,57.6925,57.35935,0.1319235,0.1319235,0,-1,0,0.1319235,31.95321,0,2.775558E-17,0,0.04215378,0.1388668,0.1319235,0,0,0.9879058,9.736159,0,0.09671301,-0.09671301,12.96087,92.57748,0.1443614,0.1451158,0.03372303,0,9.778313
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,55.0568,55.0568,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.095365,9.639446,0,3.505263,-3.505263,9.266002,66.18559,0.1443614,4.611681,0,0,9.639446
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,52.80759,52.80759,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.990101,6.134183,0,2.221737,-2.221737,6.924086,49.45765,0.1443614,2.321715,0,0,6.134183
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,50.47837,50.47837,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.458698,3.912446,0,3.505263,-3.505263,3.229214,23.06577,0.1443614,4.340469,0,0,3.912446
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,48.4603,48.4603,0.6220315,0.3868234,0,-1,0,0.3868234,0,0,0.2352081,0.2974112,0,0.4071825,0.3868234,0,0,11.35344,0.4071825,0,0.4071825,-0.4071825,2.800006,20,0.1443614,0.6842346,0,0,0.4071825
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443614,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,45.13538,45.13538,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443614,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,44.10411,44.10411,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443614,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,43.05508,43.05508,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443614,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,42.1305,42.1305,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443614,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,41.38372,41.38372,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443614,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,40.61028,40.61028,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443614,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1865769,41.1785,39.85462,0.195015,0.195015,3.700278,0,1.175176,0.195015,95.6731,0,0,0,0.1865769,0,0,3.505263,3.33,11.80586,0,3.516577,0,3.516577,6.136123,43.82936,0.144438,0.2145165,0.1492615,5,0.1865769
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8069916,45.25951,39.38344,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,186.0974,4.440892E-16,0,0,0.8069916,0,0,3.505263,3.33,8.289284,3.164919,4.136992,0,4.136992,10.06082,71.86285,0.1445089,0.4770034,0.6455932,5,3.971911
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.814658,52.80914,38.93004,0.01161964,0.01161964,2.472286,0,0.8399342,0.01161964,15617.16,0,0,0,1.814658,0,0,2.460667,2.337633,4.152292,6.888212,4.152292,0,4.152292,14.00003,100,0.1444345,0.01278161,1.451727,5,8.70287
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9956674,48.09134,40.70807,2.608385,2.608385,0,0,0,2.608385,38.1718,0,0,0,0.9956674,2.745668,2.608385,0,0,0,10.62527,0,1.750001,-1.750001,12.15536,86.82386,0.1444345,2.869223,0.7965339,0,11.62094
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.993542,71.01587,45.02869,0.2308277,0.2308277,0,-1,0,0.2308277,1296.873,0.8061201,0,0,2.993542,0.2429766,0.2308277,0,0,1.944445,8.875274,1.944445,0,1.944445,14.00003,100,0.1443435,0.2539105,2.394834,0,11.86882
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.790939,64.05069,49.26041,0,0,0,0,0,0,0,1.790939,0,0,1.790939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443435,0,1.432751,0,12.41621
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.836621,78.43494,52.40753,1.399588,1.399588,0,0,0,1.399588,202.6755,1.363371,0,0,2.836621,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1443435,1.539547,2.269297,0,13.46189
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.110169,64.02796,54.86122,0,0,0,0,0,0,0,1.110169,0,0,1.110169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443435,0,0.8881351,0,11.73544
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.096535,76.10887,57.20822,0.3006402,0.3006402,0,0,0,0.3006402,697.3569,1.780072,0,0,2.096535,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1443435,0.3307042,1.677228,0,12.72181
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.899776,75.38962,58.35505,0,0,0,-1,0,0,0,1.899776,0,0,1.899776,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443435,0,1.51982,0,12.52505
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.149128,68.28637,58.50619,0.1655751,0.1655751,0,-1,0,0.1655751,694.0225,0.9748386,0,0,1.149128,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1443435,0.1821326,0.9193025,0,11.7744
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9577597,66.71767,58.65732,1.863068,1.863068,0,-1,0,1.863068,51.40768,0,0,0,0.9577597,1.961124,1.863068,0,0,0,10.62527,0,1.003364,-1.003364,12.94239,92.44546,0.1443435,2.049374,0.7662078,0,11.58303
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03974155,57.71795,57.4038,1.355279,1.355279,0,-1,0,1.355279,2.932352,0,2.220446E-16,0,0.03974155,1.426609,1.355279,0,0,1.114849,9.62191,0,1.386868,-1.386868,11.4805,82.00343,0.1443435,1.490807,0.03179324,0,9.661652
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,55.0568,55.0568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.655813,8.235043,0,0,0,11.4805,82.00343,0.1443435,0,0,0,8.235043
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,52.80759,52.80759,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.655813,8.235043,0,0.8214763,-0.8214763,10.61459,75.81835,0.1443435,0.8584427,0,0,8.235043
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,50.46058,50.46058,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.568564,7.413566,0,3.505263,-3.505263,6.919719,49.42646,0.1443435,4.302492,0,0,7.413566
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,48.43363,48.43363,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.463301,3.908303,0,2.587606,-2.587606,4.192142,29.94382,0.1443435,2.704048,0,0,3.908303
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,46.40667,46.40667,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.33842,1.320697,0,0.2878583,-0.2878583,3.888713,27.77647,0.1443435,0.3008119,0,0,1.320697
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,45.1087,45.1087,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.65826,1.032839,0,0.3672625,-0.3672625,3.501585,25.01127,0.1443435,0.3837894,0,0,1.032839
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,44.07745,44.07745,0.7293766,0.6322975,0,-1,0,0.6322975,0,0,0.09707907,0.1700167,0,0.6655763,0.6322975,0,0,11.06633,0.6655763,0,0.6655763,-0.6655763,2.800006,20,0.1443435,0.8023142,0,0,0.6655763
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,43.01062,43.01062,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443435,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,42.07716,42.07716,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443435,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,41.33038,41.33038,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443435,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,40.53027,40.53027,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443435,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1563693,40.86419,39.75682,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.41758,4.440892E-16,0,0,0.1563693,0,0,3.505263,3.33,11.80586,0,3.486369,0,3.486369,6.107466,43.62467,0.1444561,0.605281,0.1250954,5,0.1563693
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9982628,46.60873,39.27676,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,292.3802,0,0,0,0.9982628,0,0,3.505263,3.33,8.319491,3.137732,4.328263,0,4.328263,10.21362,72.95425,0.1445086,0.3755689,0.7986103,5,4.135995
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.093378,55.05842,38.80558,1.205156,1.205156,3.202893,0,1.03939,1.205156,173.7018,0,0,0,2.093378,0,0,1.997737,1.89785,3.991228,7.033169,3.991228,0,3.991228,14.00003,100,0.1445136,1.325672,1.674702,5,9.126547
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.532843,61.12234,40.62806,0.00959058,0.00959058,0,0,0,0.00959058,26409.7,2.522748,0,0,2.532843,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1445136,0.01054964,2.026274,0,13.15812
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.645564,78.46963,45.01091,1.378928,1.378928,0,-1,0,1.378928,264.3766,2.194061,0,0,3.645564,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1445136,1.516821,2.916451,0,14.27084
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.945529,88.42379,49.26041,1.812391,1.812391,0,0,0,1.812391,217.6974,2.037749,0,0,3.945529,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1445136,1.99363,3.156423,0,14.5708
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.89515,92.33569,52.40753,0,0,0,0,0,0,0,3.89515,0,0,3.89515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445136,0,3.11612,0,14.52042
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.082826,84.51738,54.86122,0,0,0,0,0,0,0,3.082826,0,0,3.082826,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445136,0,2.466261,0,13.7081
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.769125,83.6686,57.20822,2.406804,2.406804,0,0,0,2.406804,115.0541,0.2356478,0,0,2.769125,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1445136,2.647484,2.2153,0,13.3944
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.221352,78.85609,58.40839,0.8236647,0.8236647,0,-1,0,0.8236647,269.6912,1.354336,0,0,2.221352,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1445136,0.9060312,1.777081,0,12.84663
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.068976,77.39364,58.55952,0,0,0,-1,0,0,0,2.068976,0,0,2.068976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445136,0,1.655181,0,12.69425
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.100753,68.00699,58.65732,0,0,0,-1,0,0,0,1.100753,0,0,1.100753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445136,0,0.8806028,0,11.72603
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04639086,57.82412,57.45715,0.7153801,0.7153801,0,-1,0,0.7153801,6.484786,0,1.110223E-16,0,0.04639086,0.7530317,0.7153801,0,0,0,10.62527,0,0.7066408,-0.7066408,13.25516,94.67955,0.1445136,0.7869181,0.03711269,0,10.67167
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,55.0568,55.0568,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7851564,9.918633,0,1.18814,-1.18814,12.00275,85.73378,0.1445136,1.241607,0,0,9.918633
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,52.80759,52.80759,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.105312,8.730493,0,3.505263,-3.505263,8.307881,59.34189,0.1445136,3.734083,0,0,8.730493
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,50.46058,50.46058,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.000049,5.22523,0,0.6874022,-0.6874022,7.583296,54.16629,0.1445136,0.7183353,0,0,5.22523
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,48.43363,48.43363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.76383,4.537827,0,0,0,7.583296,54.16629,0.1445136,0,0,0,4.537827
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,46.38,46.38,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.76383,4.537827,0,0.5087122,-0.5087122,7.047066,50.33609,0.1445136,0.5316043,0,0,4.537827
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,45.05536,45.05536,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.329065,4.029115,0,0.2628652,-0.2628652,6.769982,48.35691,0.1445136,0.2746942,0,0,4.029115
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,44.00632,44.00632,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.621138,3.76625,0,0.2322893,-0.2322893,6.525127,46.60796,0.1445136,0.2427424,0,0,3.76625
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,42.95728,42.95728,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.879237,3.533961,0,0.3783664,-0.3783664,6.126294,43.75916,0.1445136,0.3953929,0,0,3.533961
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,42.00603,42.00603,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.299644,3.155594,0,0.3079848,-0.3079848,5.80165,41.44027,0.1445136,0.3218441,0,0,3.155594
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,41.25926,41.25926,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.64185,2.84761,0,0.1705614,-0.1705614,5.621862,40.15608,0.1445136,0.1782367,0,0,2.84761
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.00740578,40.51148,40.45915,0,0,0,-1,0,0,0,0,0,0,0.00740578,0,0,0,0,8.831363,2.677048,0.00740578,0,0.00740578,5.628888,40.20626,0.1445133,0,0.005924624,0,2.684454
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1412121,40.67566,39.67682,0.3580299,0.3580299,0,0,0,0.3580299,39.44144,0,5.551115E-17,0,0.1412121,0.3768736,0.3580299,0,0,8.823956,2.683713,0,0.2356614,-0.2356614,5.380479,38.43192,0.1445133,0.3938329,0.1129697,0,2.824925
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.166051,47.80994,39.17896,0.07738353,0.07738353,0,0,0,0.07738353,1506.846,0,0,0,1.166051,0.08145635,0.07738353,0,0,9.085803,2.448052,1.084594,0,1.084594,6.409416,45.78145,0.1444627,0.08512188,0.9328407,0,3.614103
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.0401,54.48641,38.70778,0.9466531,0.9466531,0,0,0,0.9466531,215.5066,0,0,0,2.0401,0.996477,0.9466531,0,0,8.001208,3.424187,1.043623,0,1.043623,7.399483,52.85334,0.1444141,1.041318,1.63208,0,5.464286
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.689892,62.50542,40.53027,1.192718,1.192718,0,0,0,1.192718,225.5262,0,0,0,2.689892,1.255493,1.192718,0,0,6.957585,4.363447,1.434399,0,1.434399,8.760273,62.57326,0.1443472,1.31199,2.151914,0,7.053339
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.070467,71.75772,44.95757,1.626282,1.626282,0,-1,0,1.626282,188.8028,0,0,0,3.070467,1.711876,1.626282,0,0,5.523186,5.654407,1.358591,0,1.358591,10.04915,71.77947,0.144284,1.78891,2.456373,0,8.724874
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.235524,79.0991,49.26041,0,0,0,0,0,0,0,0,0,0,3.235524,0,0,0,0,4.164596,6.877138,3.235524,0,3.235524,13.11863,93.70434,0.1441337,0,2.588419,0,10.11266
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.235015,83.27823,52.46087,2.652168,2.652168,0,0,0,2.652168,121.9762,0,0,0,3.235015,2.791756,2.652168,0,0,0.929071,9.78911,0.4432587,0,0.4432587,13.53915,96.70799,0.1441131,2.917385,2.588012,0,13.02413
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.081703,84.56136,54.90567,0.4795493,0.4795493,0,0,0,0.4795493,642.6249,2.091102,0,0,3.081703,0.5047887,0.4795493,0,0,0.4858123,10.18804,0.4858123,0,0.4858123,14.00003,100,0.1440905,0.5275042,2.465363,0,13.26975
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.767357,83.71464,57.26156,1.673746,1.673746,0,0,0,1.673746,165.3391,1.005519,0,0,2.767357,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1440905,1.841121,2.213886,0,13.39263
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.310639,79.839,58.40839,2.173924,2.173924,0,-1,0,2.173924,106.2889,0.02229806,0,0,2.310639,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1440905,2.391316,1.848511,0,12.93591
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.694122,73.54236,58.55952,1.065846,1.065846,0,-1,0,1.065846,158.9462,0.5721786,0,0,1.694122,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1440905,1.172431,1.355298,0,12.3194
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9063432,66.31654,58.71066,1.009595,1.009595,0,-1,0,1.009595,89.77299,0,0,0,0.9063432,1.062731,1.009595,0,0,0,10.62527,0,0.1563878,-0.1563878,13.83518,98.82253,0.1440905,1.110554,0.7250746,0,11.53162
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04851336,57.84095,57.45715,3.498956,3.33,0,-1,0,3.33,1.456858,0,0.1689562,0.5188518,0.04851336,3.505263,3.33,0,0,0.1737643,10.46889,0,3.45675,-3.45675,10.19145,72.7959,0.1440905,3.848852,0.03881069,0,10.5174
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,55.0568,55.0568,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,4.014597,7.012136,0,1.946678,-1.946678,8.139468,58.13894,0.1440905,2.034278,0,0,7.012136
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,52.80759,52.80759,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.177573,5.065459,0,0.974252,-0.974252,7.112516,50.80359,0.1440905,1.018093,0,0,5.065459
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,50.43391,50.43391,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.260075,4.091207,0,3.505263,-3.505263,3.417644,24.4117,0.1440905,4.526854,0,0,4.091207
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,48.40696,48.40696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15481,0.5859435,0,0,0,3.417644,24.4117,0.1440905,0,0,0,0.5859435
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,46.33555,46.33555,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.15481,0.5859435,0,0.1878883,-0.1878883,3.219593,22.99704,0.1440905,0.1963433,0,0,0.5859435
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,44.98424,44.98424,0.4557945,0.3781524,0,-1,0,0.3781524,0,0,0.07764201,0.1232215,0,0.3980552,0.3781524,0,0,11.36358,0.3980552,0,0.3980552,-0.3980552,2.800006,20,0.1440905,0.5013739,0,0,0.3980552
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,43.95298,43.95298,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440905,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,42.87727,42.87727,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440905,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,41.93491,41.93491,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440905,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,41.15258,41.15258,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440905,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009813808,40.42177,40.35247,0.3095026,0.009323118,0,-1,0,0.009323118,105.2632,0,0.3001795,0.3385882,0.009813808,0.009813808,0.009323118,0,0,11.80586,0,0,0,0,2.800006,20,0.1440905,0.3404529,0.007851047,0,0.009813808
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1551309,40.64947,39.55235,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,39.217,0,0,0,0.1551309,0,0,3.505263,3.33,11.80586,0,3.485131,0,3.485131,6.106291,43.61628,0.1441876,0.4351276,0.1241047,5,0.1551309
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.172664,47.72994,39.0545,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,308.0909,0,0,0,1.172664,0,0,3.505263,3.33,8.320729,3.136618,4.502664,0,4.502664,10.37789,74.12766,0.1442359,0.4186851,0.9381315,5,4.309282
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.046177,54.39979,38.58332,0,0,1.865145,0,0.6741846,0,0,0,0,0,2.046177,0,0,1.865145,1.771888,3.818065,7.189016,3.818065,0,3.818065,14.00003,100,0.1441191,0,1.636942,5,9.235193
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.398016,69.60236,40.40581,0.2916358,0.2916358,0,0,0,0.2916358,1165.157,3.091031,0,0,3.398016,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1441191,0.3207994,2.718413,0,14.02329
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.665174,78.53237,44.87756,0,0,0,-1,0,0,0,3.665174,0,0,3.665174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441191,0,2.932139,0,14.29045
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.237937,79.05878,49.20707,1.337979,1.337979,0,0,0,1.337979,242.0021,1.829538,0,0,3.237937,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1441191,1.471777,2.59035,0,13.86321
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.340741,84.55415,52.40753,1.793065,1.793065,0,0,0,1.793065,186.3145,1.453304,0,0,3.340741,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1441191,1.972372,2.672593,0,13.96602
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.150435,85.37492,54.86122,0,0,0,0,0,0,0,3.150435,0,0,3.150435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441191,0,2.520348,0,13.77571
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.979297,86.34138,57.26156,0.8227068,0.8227068,0,0,0,0.8227068,362.1335,2.11329,0,0,2.979297,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1441191,0.9049774,2.383438,0,13.60457
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.309432,79.8256,58.40839,1.369736,1.369736,0,-1,0,1.369736,168.6041,0.8676043,0,0,2.309432,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1441191,1.50671,1.847546,0,12.93471
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.692563,73.52685,58.55952,0.5014638,0.5014638,0,-1,0,0.5014638,337.5245,1.164706,0,0,1.692563,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1441191,0.5516101,1.35405,0,12.31784
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9375122,66.59364,58.71066,0,0,0,-1,0,0,0,0.9375122,0,0,0.9375122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441191,0,0.7500097,0,11.56279
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.116459,58.32821,57.4038,0,0,0,-1,0,0,0,0.116459,0,0,0.116459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441191,0,0.09316719,0,10.74173
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,55.01235,55.01235,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1441191,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,52.75425,52.75425,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1441191,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,50.40725,50.40725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1441191,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,48.35361,48.35361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1441191,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,46.30888,46.30888,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1441191,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,44.95757,44.95757,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1441191,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,43.90853,43.90853,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1441191,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,42.83282,42.83282,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1441191,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,41.8549,41.8549,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1441191,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,41.08146,41.08146,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1441191,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03481247,40.52736,40.28135,0.07479371,0.07479371,0,-1,0,0.07479371,46.54465,0,0,0,0.03481247,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04391775,-0.04391775,5.830533,41.64658,0.1441191,0.08227308,0.02784998,0,2.953741
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1600306,40.58588,39.45456,0.2405902,0.2405902,0,0,0,0.2405902,66.51587,0,5.551115E-17,0,0.1600306,0.2532528,0.2405902,0,0,8.611403,2.875011,0,0.09322216,-0.09322216,5.732268,40.94469,0.1441191,0.2646492,0.1280245,0,3.035042
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.283596,48.47194,38.93004,0.3792792,0.3792792,0,0,0,0.3792792,338.4304,0,0,0,1.283596,0.3992413,0.3792792,0,0,8.714984,2.781789,0.8843547,0,0.8843547,6.571241,46.93734,0.1440783,0.4172071,1.026877,0,4.065385
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.231056,55.84588,38.43219,0.4391887,0.4391887,0,0,0,0.4391887,507.9949,0,0,0,2.231056,0.4623039,0.4391887,0,0,7.830629,3.577708,1.768752,0,1.768752,8.249227,58.92293,0.1439966,0.4831076,1.784845,0,5.808764
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.005306,65.32436,40.28135,1.455626,1.455626,0,0,0,1.455626,206.4615,0,0,0,3.005306,1.532238,1.455626,0,0,6.061877,5.169585,1.473069,0,1.473069,9.646703,68.90488,0.1439286,1.601188,2.404245,0,8.174891
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.790606,79.9364,44.7531,0.4436987,0.4436987,0,-1,0,0.4436987,854.3198,0,0,0,3.790606,0.4670512,0.4436987,0,0,4.588808,6.495347,3.323555,0,3.323555,12.7997,91.42627,0.1437756,0.4880686,3.032485,0,10.28595
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.845063,86.83209,49.15373,1.749504,1.749504,0,0,0,1.749504,219.7802,0.7382265,0,0,3.845063,1.841583,1.749504,0,0,1.265253,9.486547,1.265253,0,1.265253,14.00003,100,0.1437174,1.924454,3.07605,0,13.33161
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.238271,83.17838,52.35419,1.64136,1.64136,0,0,0,1.64136,197.2919,1.510524,0,0,3.238271,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1437174,1.805496,2.590617,0,13.86355
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.365116,88.20383,54.86122,0,0,0,0,0,0,0,3.365116,0,0,3.365116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437174,0,2.692093,0,13.99039
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.766895,83.64169,57.20822,1.960713,1.960713,0,0,0,1.960713,141.1168,0.7029865,0,0,2.766895,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1437174,2.156785,2.213516,0,13.39217
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.308225,79.8122,58.40839,1.613608,1.613608,0,-1,0,1.613608,143.0475,0.6096905,0,0,2.308225,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1437174,1.774969,1.84658,0,12.9335
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.691653,73.45782,58.50619,1.470881,1.470881,0,-1,0,1.470881,115.0096,0.1433582,0,0,1.691653,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1437174,1.617969,1.353323,0,12.31693
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9033026,66.23318,58.65732,0,0,0,-1,0,0,0,0.9033026,0,0,0.9033026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437174,0,0.7226421,0,11.52858
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04869848,57.78894,57.4038,0,0,0,-1,0,0,0,0.04869848,0,0,0.04869848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437174,0,0.03895878,0,10.67397
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,54.95901,54.95901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437174,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,52.7098,52.7098,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1437174,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,50.3539,50.3539,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1437174,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,48.30916,48.30916,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1437174,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,46.22887,46.22887,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1437174,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,44.85978,44.85978,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1437174,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,43.80185,43.80185,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1437174,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,42.73503,42.73503,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1437174,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,41.75711,41.75711,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1437174,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,40.98367,40.98367,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1437174,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01216867,40.24272,40.15688,0.280017,0.280017,0,-1,0,0.280017,4.345692,0,5.551115E-17,0,0.01216867,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.282586,-0.282586,6.913957,49.38531,0.1437174,0.3080187,0.00973494,0,4.197592
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1716065,40.54292,39.3301,0.2286382,0.2286382,0,0,0,0.2286382,75.05592,0,2.775558E-17,0,0.1716065,0.2406718,0.2286382,0,0,7.469375,3.902837,0,0.06906529,-0.06906529,6.841156,48.8653,0.1437174,0.251502,0.1372852,0,4.074443
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.185415,47.53779,38.77891,0.3025102,0.3025102,0,0,0,0.3025102,391.8596,0,0,0,1.185415,0.3184318,0.3025102,0,0,7.546114,3.833772,0.8669835,0,0.8669835,7.663649,54.74024,0.1436775,0.3327613,0.9483323,0,5.019187
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.058333,54.16673,38.28106,0.933129,0.933129,0,0,0,0.933129,220.584,0,0,0,2.058333,0.982241,0.933129,0,0,6.679131,4.614057,1.076092,0,1.076092,8.684519,62.03215,0.1436281,1.026442,1.646667,0,6.67239
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.705549,62.21532,40.15688,1.504773,1.504773,0,0,0,1.504773,179.7978,0,0,0,2.705549,1.583972,1.504773,0,0,5.603038,5.58254,1.121578,0,1.121578,9.748541,69.63229,0.1435767,1.65525,2.164439,0,8.288089
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.082077,71.54068,44.68198,1.627496,1.627496,0,-1,0,1.627496,189.3754,0,0,0,3.082077,1.713154,1.627496,0,0,4.481461,6.591959,1.368923,0,1.368923,11.04722,78.90852,0.1435139,1.790246,2.465661,0,9.674036
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.242145,78.98228,49.10928,1.705498,1.705498,0,0,0,1.705498,190.0996,0,0,0,3.242145,1.795261,1.705498,0,0,3.112538,7.82399,1.446883,0,1.446883,12.41985,88.71304,0.1434476,1.876048,2.593716,0,11.06613
