Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.238492,83.18114,52.35419,0.6623679,0.6623679,0,0,0,0.6623679,488.9264,0.8756076,0,0,3.238492,0.6972293,0.6623679,0,0,1.665655,9.126185,1.665655,0,1.665655,14.00003,100,0.1433713,0.7286046,2.590793,0,12.36468
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.083072,84.45075,54.80788,1.139507,1.139507,0,0,0,1.139507,270.5619,1.883591,0,0,3.083072,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1433713,1.253458,2.466457,0,13.70835
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.766075,83.63178,57.20822,0,0,0,0,0,0,0,2.766075,0,0,2.766075,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433713,0,2.21286,0,13.39135
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.307885,79.74458,58.35505,2.070098,2.070098,0,-1,0,2.070098,111.4868,0.1288346,0,0,2.307885,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1433713,2.277108,1.846308,0,12.93316
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.690192,73.44329,58.50619,0.3337211,0.3337211,0,-1,0,0.3337211,506.4685,1.338907,0,0,1.690192,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1433713,0.3670932,1.352154,0,12.31547
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9020877,66.16604,58.60398,1.080108,1.080108,0,-1,0,1.080108,83.51832,0,0,0,0.9020877,1.136955,1.080108,0,0,0,10.62527,0,0.2348677,-0.2348677,13.75246,98.23163,0.1433713,1.188118,0.7216702,0,11.52736
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05487357,57.79333,57.35935,2.171598,2.171598,0,-1,0,2.171598,2.526875,0,4.440892E-16,0,0.05487357,2.285892,2.171598,0,0,0.2609641,10.39041,0,2.231019,-2.231019,11.40075,81.4338,0.1433713,2.388758,0.04389886,0,10.44528
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,54.90567,54.90567,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.739874,8.159388,0,2.8063,-2.8063,8.442655,60.30456,0.1433713,2.932584,0,0,8.159388
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,52.612,52.612,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.857985,5.353087,0,3.426153,-3.426153,4.831172,34.50831,0.1433713,3.58033,0,0,5.353087
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,50.28278,50.28278,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.664823,1.926934,0,1.132371,-1.132371,3.637549,25.98244,0.1433713,1.183328,0,0,1.926934
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92301,0.7945635,0,0,0,3.637549,25.98244,0.1433713,0,0,0,0.7945635
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,46.15775,46.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92301,0.7945635,0,0,0,3.637549,25.98244,0.1433713,0,0,0,0.7945635
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,44.77977,44.77977,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.92301,0.7945635,0,0.3068032,-0.3068032,3.31415,23.67245,0.1433713,0.3206094,0,0,0.7945635
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,43.73073,43.73073,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.2639,0.4877602,0,0.2424975,-0.2424975,3.058535,21.84664,0.1433713,0.2534099,0,0,0.4877602
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,42.62835,42.62835,0.2690645,0.2329996,0,-1,0,0.2329996,0,0,0.03606496,0.06297142,0,0.2452627,0.2329996,0,0,11.53335,0.2452627,0,0.2452627,-0.2452627,2.800006,20,0.1433713,0.295971,0,0,0.2452627
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,41.65932,41.65932,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,40.87699,40.87699,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02574687,40.21401,40.03242,0.574512,0.02445953,0,-1,0,0.02445953,105.2632,0,0.5500525,0.6270713,0.02574687,0.02574687,0.02445953,0,0,11.80586,0,0,0,0,2.800006,20,0.1433713,0.6319632,0.0205975,0,0.02574687
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2117025,40.67642,39.17896,0.243471,0.243471,3.748734,0,1.188404,0.243471,86.95183,0,0,0,0.2117025,0,0,3.505263,3.33,11.80586,0,3.541703,0,3.541703,6.15996,43.99962,0.1434511,0.2678181,0.169362,5,0.2117025
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.207186,47.52924,38.60999,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,323.8179,0,0,0,1.207186,0,0,3.505263,3.33,8.264157,3.187532,4.537186,0,4.537186,10.46431,74.74493,0.1434976,0.4100775,0.9657484,5,4.394718
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.85111,52.17517,38.07658,1.491048,1.491048,3.273117,0,1.058561,1.491048,124.1482,0,0,0,1.85111,0,0,1.782069,1.692966,3.726972,7.270999,3.544076,0,3.544076,13.82652,98.76064,0.1435311,1.640153,1.480888,5,9.122109
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.245522,49.28718,39.97908,1.239705,1.239705,0,0,0,1.239705,100.4693,0,0,0,1.245522,1.304953,1.239705,0,0,0.1828966,10.46067,0,0.05943031,-0.05943031,13.76387,98.31317,0.1435311,1.363675,0.9964178,0,11.70619
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.037071,70.90033,44.55751,1.941143,1.941143,0,-1,0,1.941143,156.4579,0.7448328,0,0,3.037071,2.043308,1.941143,0,0,0.2489302,10.40124,0.2489302,0,0.2489302,14.00003,100,0.1435197,2.135257,2.429657,0,13.43831
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.072746,66.43851,49.02927,0.5567668,0.5567668,0,0,0,0.5567668,372.2826,1.486676,0,0,2.072746,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1435197,0.6124435,1.658197,0,12.69802
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.524679,64.98426,52.30974,0,0,0,0,0,0,0,1.524679,0,0,1.524679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435197,0,1.219743,0,12.14995
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.560154,90.85722,54.80788,2.003756,2.003756,0,0,0,2.003756,177.674,1.450937,0,0,3.560154,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1435197,2.204132,2.848123,0,14.18543
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.765222,83.6215,57.20822,0.4324965,0.4324965,0,0,0,0.4324965,639.3627,2.309962,0,0,2.765222,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1435197,0.4757462,2.212177,0,13.3905
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.766812,85.09312,58.35505,1.919656,1.919656,0,-1,0,1.919656,144.1306,0.7461215,0,0,2.766812,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1435197,2.111621,2.213449,0,13.39209
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.688787,73.42933,58.50619,3.768835,3.33,0,-1,0,3.33,50.71432,0,0.4388348,0.8157183,1.688787,3.505263,3.33,0,0,0,10.62527,0,1.816476,-1.816476,12.08529,86.32336,0.1435197,4.145718,1.351029,0,12.31406
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9006762,66.15353,58.60398,1.6409,1.6409,0,-1,0,1.6409,54.88915,0,0,0,0.9006762,1.727263,1.6409,0,0,2.018307,8.808798,0,0.8265871,-0.8265871,11.21399,80.0998,0.1435197,1.80499,0.7205409,0,9.709474
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05696939,57.80996,57.35935,2.153319,2.153319,0,-1,0,2.153319,2.645655,0,0,0,0.05696939,2.266652,2.153319,0,0,2.936737,7.982211,0,2.209682,-2.209682,8.884785,63.46262,0.1435197,2.368651,0.04557551,0,8.03918
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.00766104,54.92064,54.86122,0,0,0,-1,0,0,0,0,0,0,0.00766104,0,0,0,0,5.39194,5.772528,0.00766104,0,0.00766104,8.892053,63.51453,0.1435193,0,0.006128832,0,5.78019
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,52.55866,52.55866,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.384279,5.779423,0,1.227961,-1.227961,7.597669,54.26895,0.1435193,1.283219,0,0,5.779423
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,50.22944,50.22944,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.74868,4.551463,0,2.82434,-2.82434,4.620553,33.00388,0.1435193,2.951436,0,0,4.551463
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,48.15803,48.15803,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.886835,1.727122,0,0.1544202,-0.1544202,4.457779,31.84122,0.1435193,0.1613691,0,0,1.727122
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,46.07773,46.07773,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.05841,1.572702,0,0.4268813,-0.4268813,4.007807,28.62713,0.1435193,0.446091,0,0,1.572702
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,44.70864,44.70864,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.53273,1.145821,0,0.121344,-0.121344,3.879899,27.71351,0.1435193,0.1268045,0,0,1.145821
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,43.63294,43.63294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66755,1.024477,0,0,0,3.879899,27.71351,0.1435193,0,0,0,1.024477
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,42.53056,42.53056,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.66755,1.024477,0,0.4796728,-0.4796728,3.374279,24.10195,0.1435193,0.5012581,0,0,1.024477
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,41.53485,41.53485,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.20052,0.544804,0,0.1438911,-0.1438911,3.222605,23.01856,0.1435193,0.1503662,0,0,0.544804
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,40.70807,40.70807,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.3604,0.400913,0,0.06741036,-0.06741036,3.151548,22.51101,0.1435193,0.07044382,0,0,0.400913
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01722858,39.97595,39.85462,0.6830549,0.3331946,0,-1,0,0.3331946,5.170726,0,0.3498603,0.4312595,0.01722858,0.3507312,0.3331946,0,0,11.4353,0.3335026,0,0.3335026,-0.3335026,2.800006,20,0.1435193,0.7513604,0.01378287,0,0.3507312
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1742847,40.21259,38.98338,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,96.06535,0,0,0,0.1742847,0,0,3.505263,3.33,11.80586,0,3.504285,0,3.504285,6.124462,43.74607,0.1435943,0.1995654,0.1394278,5,0.1742847
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.197931,47.23987,38.40552,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,717.1048,0,0,0,1.197931,0,0,3.505263,3.33,8.301576,3.153856,4.527931,0,4.527931,10.42003,74.42867,0.1436212,0.1837562,0.9583449,5,4.351788
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.071137,53.79973,37.85433,1.113882,1.113882,2.905995,0,0.9583367,1.113882,185.9386,0,0,0,2.071137,0,0,1.792113,1.702508,3.773644,7.228994,3.773644,0,3.773644,14.00003,100,0.1436086,1.22527,1.656909,5,9.300131
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.75534,62.25391,39.78349,1.776589,1.776589,0,0,0,1.776589,155.0916,0.885246,0,0,2.75534,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1436086,1.954248,2.204272,0,13.38061
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.754162,79.0387,44.43305,1.565998,1.565998,0,-1,0,1.565998,239.7297,2.105743,0,0,3.754162,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1436086,1.722598,3.003329,0,14.37944
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.246416,78.87192,48.98482,0.5780794,0.5780794,0,0,0,0.5780794,561.5865,2.637911,0,0,3.246416,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1436086,0.6358873,2.597133,0,13.87169
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.239669,83.13727,52.30974,1.03532,1.03532,0,0,0,1.03532,312.9146,2.149858,0,0,3.239669,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1436086,1.138852,2.591735,0,13.86494
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.08217,84.43942,54.80788,0.1924158,0.1924158,0,0,0,0.1924158,1601.828,2.879627,0,0,3.08217,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1436086,0.2116574,2.465736,0,13.70744
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.76434,83.61086,57.20822,0.5214383,0.5214383,0,0,0,0.5214383,530.1376,2.215458,0,0,2.76434,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1436086,0.5735821,2.211472,0,13.38962
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.30551,79.71823,58.35505,0.2496066,0.2496066,0,-1,0,0.2496066,923.6575,2.042766,0,0,2.30551,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1436086,0.2745672,1.844408,0,12.93078
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.687442,73.41597,58.50619,0.6354557,0.6354557,0,-1,0,0.6354557,265.5484,1.018541,0,0,1.687442,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1436086,0.6990013,1.349954,0,12.31272
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.899378,66.14204,58.60398,0.2305483,0.2305483,0,-1,0,0.2305483,390.1039,0.6566956,0,0,0.899378,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1436086,0.2536031,0.7195024,0,11.52465
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05252676,57.77472,57.35935,0.8079042,0.8079042,0,-1,0,0.8079042,6.501607,0,1.110223E-16,0,0.05252676,0.8504255,0.8079042,0,0,0,10.62527,0,0.7978987,-0.7978987,13.15897,93.99245,0.1436086,0.8886946,0.04202141,0,10.6778
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008839361,54.87642,54.80788,0,0,0,-1,0,0,0,0,0,0,0.008839361,0,0,0,0,0.8865541,9.827375,0.008839361,0,0.008839361,13.16735,94.05235,0.1436082,0,0.007071489,0,9.836215
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,52.50533,52.50533,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8777148,9.835331,0,1.931543,-1.931543,11.13133,79.50934,0.1436082,2.018462,0,0,9.835331
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.023874,7.903788,0,0,0,11.13133,79.50934,0.1436082,0,0,0,7.903788
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,48.07802,48.07802,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.023874,7.903788,0,3.505263,-3.505263,7.436458,53.11745,0.1436082,5.028712,0,0,7.903788
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,46.00661,46.00661,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.918611,4.398525,0,0.08202989,-0.08202989,7.349991,52.49983,0.1436082,0.08572123,0,0,4.398525
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,44.61086,44.61086,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.009755,4.316495,0,0.482975,-0.482975,6.84089,48.8634,0.1436082,0.5047089,0,0,4.316495
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,43.50847,43.50847,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.546394,3.83352,0,0.6026711,-0.6026711,6.205619,44.32576,0.1436082,0.6297913,0,0,3.83352
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,42.40609,42.40609,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.216028,3.230849,0,0.3146021,-0.3146021,5.874,41.95705,0.1436082,0.3287592,0,0,3.230849
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,41.38372,41.38372,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.565586,2.916247,0,0.800338,-0.800338,5.030369,35.93114,0.1436082,0.8363532,0,0,2.916247
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,40.55694,40.55694,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.45485,2.115909,0,0.4154606,-0.4154606,4.592435,32.80304,0.1436082,0.4341563,0,0,2.115909
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01790307,39.82945,39.70348,0.6855774,0.6855774,0,-1,0,0.6855774,2.611386,0,0,0,0.01790307,0.7216604,0.6855774,0,0,9.916473,1.700448,0,0.7037573,-0.7037573,3.85061,27.5043,0.1436082,0.7541351,0.01432246,0,1.718351
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1802906,40.07607,38.80558,0.01609079,0.01609079,0,0,0,0.01609079,1120.459,0,0,0,0.1802906,0.01693767,0.01609079,0,0,10.69843,0.9966907,0.163353,0,0.163353,4.00558,28.61123,0.1436008,0.01769986,0.1442325,0,1.176981
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.203967,47.07019,38.20105,0.3768016,0.3768016,0,0,0,0.3768016,319.523,0,0,0,1.203967,0.3966332,0.3768016,0,0,10.53507,1.143708,0.8073343,0,0.8073343,4.771484,34.08197,0.1435641,0.4144817,0.963174,0,2.347676
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.076989,53.63127,37.65874,0,0,0,0,0,0,0,0,0,0,2.076989,0,0,0,0,9.727739,1.870309,2.076989,0,2.076989,6.741889,48.15626,0.1434697,0,1.661591,0,3.947299
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.722424,61.72638,39.60569,1.668586,1.668586,0,0,0,1.668586,163.1576,0,0,0,2.722424,1.756406,1.668586,0,0,7.65075,3.739599,0.9660178,0,0.9660178,7.658335,54.70228,0.1434259,1.835444,2.177939,0,6.462023
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.094173,71.20689,44.30859,1.635648,1.635648,0,-1,0,1.635648,189.1711,0,0,0,3.094173,1.721734,1.635648,0,0,6.684732,4.609015,1.372438,0,1.372438,8.960344,64.00233,0.1433637,1.799212,2.475338,0,7.703188
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.248757,78.79613,48.90481,2.696826,2.696826,0,0,0,2.696826,120.466,0,0,0,3.248757,2.838764,2.696826,0,0,5.312294,5.84421,0.4099931,0,0.4099931,9.349298,66.78056,0.1433451,2.966509,2.599006,0,9.092967
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.23959,83.13628,52.30974,2.447836,2.447836,0,0,0,2.447836,132.3451,0,0,0,3.23959,2.576669,2.447836,0,0,4.9023,6.213204,0.6629205,0,0.6629205,9.978199,71.27271,0.143315,2.692619,2.591672,0,9.452793
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.081624,84.43257,54.80788,0,0,0,0,0,0,0,0,0,0,3.081624,0,0,0,0,4.23938,6.809832,3.081624,0,3.081624,12.90168,92.15471,0.1431756,0,2.465299,0,9.891457
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.763435,83.59995,57.20822,0.4884861,0.4884861,0,0,0,0.4884861,565.7141,1.091483,0,0,2.763435,0.5141959,0.4884861,0,0,1.157755,9.583294,1.157755,0,1.157755,14.00003,100,0.1431233,0.5373347,2.210748,0,12.34673
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.304346,79.70533,58.35505,2.500535,2.500535,0,-1,0,2.500535,92.15412,0,0,0,2.304346,2.632142,2.500535,0,0,0,10.62527,0,0.327796,-0.327796,13.6545,97.53195,0.1431233,2.750588,1.843477,0,12.92962
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.686664,73.35827,58.46173,0.03404478,0.03404478,0,-1,0,0.03404478,4954.25,1.286609,0,0,1.686664,0.03583661,0.03404478,0,0,0.3642178,10.29748,0.3642178,0,0.3642178,14.00003,100,0.1431068,0.03744926,1.349331,0,11.98414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.124333,68.16476,58.60398,0,0,0,-1,0,0,0,1.124333,0,0,1.124333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431068,0,0.8994662,0,11.74961
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05630242,57.75116,57.30602,2.062153,2.062153,0,-1,0,2.062153,2.730273,0,0,0,0.05630242,2.170688,2.062153,0,0,0,10.62527,0,2.114385,-2.114385,11.77127,84.08034,0.1431068,2.268368,0.04504194,0,10.68158
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009119526,54.82523,54.75454,2.334664,2.334664,0,-1,0,2.334664,0.3906141,0,0,0,0.009119526,2.457541,2.334664,0,0,2.349317,8.510889,0,2.448421,-2.448421,9.190408,65.64564,0.1431068,2.56813,0.007295621,0,8.520008
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,52.40753,52.40753,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.069785,6.062468,0,2.358173,-2.358173,6.704676,47.89045,0.1431068,2.46429,0,0,6.062468
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,50.07831,50.07831,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.689977,3.704295,0,0.8627586,-0.8627586,5.795248,41.39455,0.1431068,0.9015828,0,0,3.704295
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,48.0069,48.0069,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.648598,2.841537,0,1.318218,-1.318218,4.405724,31.46939,0.1431068,1.377538,0,0,2.841537
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,45.90882,45.90882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11328,1.523318,0,0,0,4.405724,31.46939,0.1431068,0,0,0,1.523318
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11328,1.523318,0,0,0,4.405724,31.46939,0.1431068,0,0,0,1.523318
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,43.40179,43.40179,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11328,1.523318,0,0.3679865,-0.3679865,4.017832,28.69875,0.1431068,0.3845459,0,0,1.523318
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,42.28163,42.28163,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52216,1.155332,0,0.2641633,-0.2641633,3.73938,26.7098,0.1431068,0.2760506,0,0,1.155332
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,41.25926,41.25926,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81567,0.8911686,0,0.2020133,-0.2020133,3.526439,25.1888,0.1431068,0.2111039,0,0,0.8911686
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,40.43248,40.43248,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04013,0.6891553,0,0.1540463,-0.1540463,3.36406,24.02895,0.1431068,0.1609784,0,0,0.6891553
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02011034,39.69373,39.55235,0.1400852,0.1400852,0,-1,0,0.1400852,14.35579,0,2.775558E-17,0,0.02011034,0.1474581,0.1400852,0,0,11.2113,0.535109,0,0.1273478,-0.1273478,3.229824,23.07012,0.1431068,0.1540937,0.01608827,0,0.5552193
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2114699,40.11837,38.62777,0.07221234,0.07221234,0,0,0,0.07221234,292.8445,0,0,0,0.2114699,0.07601299,0.07221234,0,0,11.35279,0.4077612,0.1354569,0,0.1354569,3.358329,23.98802,0.1431007,0.07943358,0.1691759,0,0.6192311
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.587424,49.94653,38.03213,0.1257309,0.1257309,0,0,0,0.1257309,1262.556,0,0,0,1.587424,0.1323483,0.1257309,0,0,11.21734,0.5296724,1.455075,0,1.455075,4.738735,33.84804,0.143035,0.138304,1.269939,0,2.117096
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.082727,53.4518,37.45427,1.964366,1.964366,4.821831,0,1.48136,1.964366,106.0254,0,0,0,2.082727,0,0,2.857465,2.714592,9.76226,1.83924,4.797318,0,4.797318,9.289871,66.35609,0.1431602,2.160803,1.666182,5,3.921967
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.727095,61.59265,39.45456,0,0,2.355628,0,0.8080863,0,0,0,0,0,2.727095,0,0,2.355628,2.237846,4.964942,6.156827,4.964942,0,4.964942,14.00003,100,0.1430421,0,2.181676,5,8.883923
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.09842,71.06468,44.15746,0.5422252,0.5422252,0,-1,0,0.5422252,571.4266,2.527656,0,0,3.09842,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1430421,0.5964478,2.478736,0,13.72369
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.251374,78.70056,48.80701,2.082697,2.082697,0,0,0,2.082697,156.1136,1.059061,0,0,3.251374,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1430421,2.290967,2.601099,0,13.87665
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.241915,83.02471,52.20306,1.665799,1.665799,0,0,0,1.665799,194.6161,1.488441,0,0,3.241915,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1430421,1.832379,2.593532,0,13.86719
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.082218,84.37035,54.75454,0.4670261,0.4670261,0,0,0,0.4670261,659.967,2.590612,0,0,3.082218,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1430421,0.5137287,2.465775,0,13.70749
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.763573,83.53428,57.15488,3.500359,3.500359,1.25,0,0.50625,3.500359,78.95113,0.3947742,0,0,2.763573,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1430421,3.850395,2.210859,5,13.38885
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.303921,79.64744,58.3106,1.470236,1.470236,0,-1,0,1.470236,156.7041,0.7563038,0,0,2.303921,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1430421,1.61726,1.843137,0,12.9292
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.685454,73.34626,58.46173,1.274671,1.274671,0,-1,0,1.274671,132.2266,0.3436948,0,0,1.685454,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1430421,1.402138,1.348363,0,12.31073
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8973909,66.07748,58.55952,2.321429,2.321429,0,-1,0,2.321429,38.65683,0,0,0,0.8973909,2.443609,2.321429,0,0,0,10.62527,0,1.546218,-1.546218,12.37017,88.35818,0.1430421,2.553572,0.7179127,0,11.52267
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06324241,57.76162,57.26156,0,0,0,-1,0,0,0,0,0,0,0.06324241,0,0,0,0,1.71802,9.079056,0.06324241,0,0.06324241,12.43017,88.78674,0.1430393,0,0.05059393,0,9.142299
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01144593,54.74542,54.65674,0,0,0,-1,0,0,0,0,0,0,0.01144593,0,0,0,0,1.654778,9.135974,0.01144593,0,0.01144593,12.44103,88.8643,0.1430387,0,0.009156747,0,9.14742
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,52.30974,52.30974,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.643332,9.146276,0,0.722301,-0.722301,11.67965,83.42593,0.1430387,0.7548046,0,0,9.146276
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,49.98051,49.98051,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.445889,8.423974,0,0.7657342,-0.7657342,10.8725,77.66055,0.1430387,0.8001922,0,0,8.423974
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,47.90911,47.90911,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.296705,7.65824,0,1.222901,-1.222901,9.583448,68.45306,0.1430387,1.277932,0,0,7.65824
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,45.80214,45.80214,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.655484,6.435339,0,0.1675496,-0.1675496,9.406836,67.19155,0.1430387,0.1750893,0,0,6.435339
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.84165,6.267789,0,0,0,9.406836,67.19155,0.1430387,0,0,0,6.267789
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,43.27733,43.27733,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.84165,6.267789,0,0.01297355,-0.01297355,9.39316,67.09386,0.1430387,0.01355736,0,0,6.267789
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,42.15717,42.15717,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.856065,6.254816,0,0.2944483,-0.2944483,9.082785,64.8769,0.1430387,0.3076984,0,0,6.254816
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,41.1348,41.1348,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.18323,5.960367,0,0.2104023,-0.2104023,8.861001,63.29274,0.1430387,0.2198703,0,0,5.960367
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,40.28135,40.28135,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.41701,5.749965,0,0.5616766,-0.5616766,8.268942,59.06375,0.1430387,0.5869521,0,0,5.749965
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02228787,39.55777,39.40122,0.01978406,0.01978406,0,-1,0,0.01978406,112.6557,0,0,0,0.02228787,0.02082532,0.01978406,0,0,6.041095,5.188289,0.001462541,0,0.001462541,8.270329,59.07366,0.1430387,0.02176246,0.01783029,0,5.210577
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2216,40.01991,38.45886,0.009389548,0.009389548,0,0,0,0.009389548,2360.072,0,0,0,0.2216,0.009883734,0.009389548,0,0,6.039633,5.189605,0.2117163,0,0.2117163,8.471181,60.50832,0.1430292,0.0103285,0.17728,0,5.411205
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.214911,46.78783,37.85433,0.448824,0.448824,0,0,0,0.448824,270.6877,0,0,0,1.214911,0.4724464,0.448824,0,0,5.827916,5.380149,0.742465,0,0.742465,9.175545,65.53947,0.1429958,0.4937064,0.971929,0,6.595061
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.08791,53.29734,37.27647,1.381985,1.381985,0,0,0,1.381985,151.0806,0,0,0,2.08791,1.454721,1.381985,0,0,5.085452,6.048368,0.6331896,0,0.6331896,9.776241,69.83015,0.1429673,1.520183,1.670328,0,8.136278
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.731565,61.45694,39.30342,0,0,0,0,0,0,0,0,0,0,2.731565,0,0,0,0,4.452262,6.618238,2.731565,0,2.731565,12.36763,88.34005,0.1428447,0,2.185252,0,9.349804
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.101953,70.94793,44.03299,1.16197,1.16197,0,-1,0,1.16197,266.9563,0.1581296,0,0,3.101953,1.223127,1.16197,0,0,1.720697,9.076648,1.720697,0,1.720697,14.00003,100,0.1427675,1.278167,2.481562,0,12.1786
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.253863,78.60347,48.70922,1.403395,1.403395,0,0,0,1.403395,231.8565,1.776605,0,0,3.253863,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1427675,1.543735,2.603091,0,13.87914
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.242691,82.97581,52.15861,0.6375867,0.6375867,0,0,0,0.6375867,508.5883,2.571547,0,0,3.242691,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1427675,0.7013453,2.594153,0,13.86796
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.746912,93.49228,54.71008,1.025724,1.025724,0,0,0,1.025724,365.2943,2.667202,0,0,3.746912,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1427675,1.128296,2.997529,0,14.37219
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.305347,90.47412,57.11043,0.003315607,0.003315607,0,0,0,0.003315607,99690.55,3.301857,0,0,3.305347,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1427675,0.003647168,2.644278,0,13.93062
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.303664,79.5808,58.25726,2.218657,2.218657,0,-1,0,2.218657,103.8315,0,0,0,2.303664,2.335428,2.218657,0,0,0,10.62527,0,0.03176391,-0.03176391,13.96655,99.76084,0.1427675,2.440522,1.842931,0,12.92894
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.684917,73.28099,58.40839,0.5323078,0.5323078,0,-1,0,0.5323078,316.5306,1.0893,0,0,1.684917,0.560324,0.5323078,0,0,0.03529324,10.59351,0.03529324,0,0.03529324,14.00003,100,0.142766,0.5855386,1.347934,0,12.27843
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8967599,66.01555,58.50619,1.444086,1.444086,0,-1,0,1.444086,62.0988,0,0,0,0.8967599,1.52009,1.444086,0,0,0,10.62527,0,0.6233304,-0.6233304,13.34298,95.30681,0.142766,1.588494,0.7174079,0,11.52203
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05860652,57.67134,57.20822,1.0844,1.0844,0,-1,0,1.0844,5.404513,0,4.440892E-16,0,0.05860652,1.141473,1.0844,0,0,0.6925893,10.00194,0,1.082867,-1.082867,12.20154,87.15367,0.142766,1.19284,0.04688521,0,10.06055
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01165009,54.70253,54.61229,0,0,0,-1,0,0,0,0,0,0,0.01165009,0,0,0,0,1.895775,8.919077,0.01165009,0,0.01165009,12.21259,87.23261,0.1427654,0,0.009320071,0,8.930727
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,52.2564,52.2564,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.884125,8.929562,0,0.9141285,-0.9141285,11.24901,80.34995,0.1427654,0.9552643,0,0,8.929562
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,49.90939,49.90939,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.899823,8.015433,0,2.456977,-2.456977,8.659133,61.85083,0.1427654,2.567541,0,0,8.015433
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,47.80243,47.80243,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.629798,5.558456,0,1.157473,-1.157473,7.439049,53.13596,0.1427654,1.20956,0,0,5.558456
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,45.73102,45.73102,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.915879,4.400983,0,0.507066,-0.507066,6.904554,49.31815,0.1427654,0.5298839,0,0,4.400983
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,44.28192,44.28192,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.479286,3.893917,0,0.5793563,-0.5793563,6.293859,44.95605,0.1427654,0.6054273,0,0,3.893917
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,43.17954,43.17954,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.123015,3.31456,0,0.1206856,-0.1206856,6.166646,44.04738,0.1427654,0.1261165,0,0,3.31456
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,42.03271,42.03271,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.257111,3.193875,0,0.417913,-0.417913,5.726126,40.90082,0.1427654,0.4367191,0,0,3.193875
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,40.98367,40.98367,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.721458,2.775962,0,0.7840258,-0.7840258,4.899691,34.99772,0.1427654,0.819307,0,0,2.775962
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,40.13021,40.13021,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.592598,1.991936,0,0.4284054,-0.4284054,4.448112,31.77216,0.1427654,0.4476837,0,0,1.991936
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.0434671,39.56431,39.25898,0.6066509,0.6066509,0,-1,0,0.6066509,7.165094,0,0,0,0.0434671,0.6385798,0.6066509,0,0,10.0686,1.563531,0,0.5951127,-0.5951127,3.820808,27.29143,0.1427654,0.667316,0.03477369,0,1.606998
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2006797,39.71875,38.30773,0.3404028,0.3404028,0,0,0,0.3404028,58.95361,5.551115E-17,0,0,0.2006797,0.3583188,0.3404028,0,0,10.72984,0.9684178,0,0.157639,-0.157639,3.654641,26.10453,0.1427654,0.3744431,0.1605438,0,1.169098
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.220054,46.63926,37.67653,0.1076218,0.1076218,0,0,0,0.1076218,1133.65,0,0,0,1.220054,0.1132861,0.1076218,0,0,10.90499,0.8107788,1.106768,0,1.106768,4.704614,33.60432,0.1427159,0.1183839,0.9760434,0,2.030833
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.092756,53.14988,37.10756,0,0,0,0,0,0,0,0,0,0,2.092756,0,0,0,0,9.798226,1.80687,2.092756,0,2.092756,6.689977,47.78545,0.1426222,0,1.674205,0,3.899626
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.513051,69.24047,39.13451,2.667991,2.667991,0,0,0,2.667991,131.674,0,0,0,3.513051,2.808412,2.667991,0,0,7.705471,3.690351,0.7046388,0,0.7046388,7.358456,52.5603,0.1425907,2.93479,2.810441,0,7.203401
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.105871,70.80212,43.88186,2.390185,2.390185,0,-1,0,2.390185,129.9427,0,0,0,3.105871,2.515984,2.390185,0,0,7.000832,4.324525,0.5898875,0,0.5898875,7.918072,56.55754,0.1425644,2.629203,2.484697,0,7.430397
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.256834,78.47755,48.58476,2.047171,2.047171,0,0,0,2.047171,159.0895,0,0,0,3.256834,2.154917,2.047171,0,0,6.410944,4.855424,1.101918,0,1.101918,8.963443,64.02447,0.1425151,2.251888,2.605467,0,8.112259
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.244627,82.87112,52.06081,1.389488,1.389488,0,0,0,1.389488,233.5124,0,0,0,3.244627,1.462619,1.389488,0,0,5.309027,5.84715,1.782008,0,1.782008,10.654,76.09988,0.1424356,1.528437,2.595702,0,9.091778
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.732129,93.18711,54.65674,0.2019319,0.2019319,0,0,0,0.2019319,1848.211,0,0,0,3.732129,0.2125599,0.2019319,0,0,3.527018,7.450958,3.519569,0,3.519569,13.99296,99.94952,0.1422788,0.2221251,2.985703,0,11.18309
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.763624,83.41149,57.05709,0.235486,0.235486,0,0,0,0.235486,1173.583,2.508294,0,0,2.763624,0.24788,0.235486,0,0,0.007449372,10.61857,0.007449372,0,0.007449372,14.00003,100,0.1422785,0.2590345,2.210899,0,13.38219
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.303436,79.51449,58.20392,0,0,0,-1,0,0,0,2.303436,0,0,2.303436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422785,0,1.842749,0,12.92871
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.684458,73.2165,58.35505,2.128914,2.128914,0,-1,0,2.128914,79.12286,0,0,0,1.684458,2.240962,2.128914,0,0,0,10.62527,0,0.5565046,-0.5565046,13.41342,95.80995,0.1422785,2.341805,1.347566,0,12.30973
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8962071,65.9637,58.46173,2.9466,2.9466,0,-1,0,2.9466,30.41496,0,4.440892E-16,0,0.8962071,3.101684,2.9466,0,0,0.6183385,10.06877,0,2.205477,-2.205477,11.08864,79.20444,0.1422785,3.24126,0.7169657,0,10.96498
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06739717,57.68752,57.15488,0,0,0,-1,0,0,0,0,0,0,0.06739717,0,0,0,0,3.068868,7.863293,0.06739717,0,0.06739717,11.15258,79.66114,0.1422755,0,0.05391774,0,7.93069
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01285115,54.60508,54.50561,2.503833,2.503833,0,-1,0,2.503833,0.5132591,0,0,0,0.01285115,2.635614,2.503833,0,0,3.001471,7.92395,0,2.622763,-2.622763,8.387947,59.91379,0.1422755,2.754217,0.01028092,0,7.936801
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,52.10527,52.10527,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.915652,5.301187,0,0.2225548,-0.2225548,8.153354,58.23813,0.1422755,0.2325697,0,0,5.301187
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,49.78493,49.78493,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.162935,5.078632,0,1.482531,-1.482531,6.59063,47.07583,0.1422755,1.549245,0,0,5.078632
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,47.70464,47.70464,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.810192,3.596102,0,1.640037,-1.640037,4.861879,34.72763,0.1422755,1.713839,0,0,3.596102
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,45.60655,45.60655,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.632455,1.956065,0,0.06015699,-0.06015699,4.798468,34.2747,0.1422755,0.06286406,0,0,1.956065
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,44.15746,44.15746,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.699296,1.895908,0,0.2729114,-0.2729114,4.510794,32.21989,0.1422755,0.2851925,0,0,1.895908
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,43.02841,43.02841,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.00253,1.622996,0,0.2077286,-0.2077286,4.291829,30.65586,0.1422755,0.2170764,0,0,1.622996
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,41.88157,41.88157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23334,1.415268,0,0,0,4.291829,30.65586,0.1422755,0,0,0,1.415268
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,40.83253,40.83253,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.23334,1.415268,0,0.3127675,-0.3127675,3.962143,28.30096,0.1422755,0.326842,0,0,1.415268
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,39.97908,39.97908,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.58086,1.1025,0,0.01333067,-0.01333067,3.948091,28.20059,0.1422755,0.01393055,0,0,1.1025
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02689713,39.26976,39.08117,0.372368,0.372368,0,-1,0,0.372368,7.223267,0,5.551115E-17,0,0.02689713,0.3919663,0.372368,0,0,10.59567,1.089169,0,0.3650692,-0.3650692,3.563274,25.45191,0.1422755,0.4096048,0.02151771,0,1.116067
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2019619,39.54846,38.12992,0,0,0,0,0,0,0,0,0,0,0.2019619,0,0,0,0,11.0013,0.7241002,0.2019619,0,0.2019619,3.754872,26.82046,0.1422665,0,0.1615695,0,0.9260622
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.598742,49.46964,37.50761,0.3696184,0.3696184,0,0,0,0.3696184,432.5385,0,0,0,1.598742,0.389072,0.3696184,0,0,10.79934,0.905866,1.20967,0,1.20967,4.902466,35.01754,0.1422127,0.4065802,1.278994,0,2.504608
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.097811,52.96436,36.90308,1.039695,1.039695,0,0,0,1.039695,201.7717,0,0,0,2.097811,1.094416,1.039695,0,0,9.589672,1.994569,1.003395,0,1.003395,5.85437,41.81684,0.1421681,1.143665,1.678249,0,4.092381
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.740659,61.13436,38.95671,1.587486,1.587486,0,0,0,1.587486,172.6415,0,0,0,2.740659,1.671038,1.587486,0,0,8.586277,2.897625,1.069621,0,1.069621,6.869102,49.06492,0.1421206,1.746235,2.192528,0,5.638284
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.109627,70.65455,43.73073,0,0,0,-1,0,0,0,0,0,0,3.109627,0,0,0,0,7.516656,3.860284,3.109627,0,3.109627,9.819154,70.13667,0.1419826,0,2.487702,0,6.969912
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.259277,78.36839,48.47808,0,0,0,0,0,0,0,0,0,0,3.259277,0,0,0,0,4.407028,6.658949,3.259277,0,3.259277,12.91118,92.2225,0.1418384,0,2.607422,0,9.918226
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.246686,82.75624,51.95413,0,0,0,0,0,0,0,2.098935,0,0,3.246686,0,0,0,0,1.147751,9.592299,1.147751,0,1.147751,14.00003,100,0.1417876,0,2.597349,0,12.83898
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.084477,84.1433,54.55895,1.925159,1.925159,0,0,0,1.925159,160.2193,1.057994,0,0,3.084477,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1417876,2.117675,2.467582,0,13.70975
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.764607,83.29996,56.9593,2.070087,2.070087,0,0,0,2.070087,133.5503,0.5855682,0,0,2.764607,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1417876,2.277095,2.211686,0,13.38988
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.303098,79.4576,58.15947,1.392985,1.392985,0,-1,0,1.392985,165.3354,0.836798,0,0,2.303098,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1417876,1.532283,1.842478,0,12.92837
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.68398,73.16183,58.3106,1.358491,1.358491,0,-1,0,1.358491,123.9596,0.2539894,0,0,1.68398,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1417876,1.49434,1.347184,0,12.30925
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.116564,67.88399,58.40839,0,0,0,-1,0,0,0,1.116564,0,0,1.116564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417876,0,0.8932514,0,11.74184
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06945685,57.65924,57.11043,0.7433403,0.7433403,0,-1,0,0.7433403,9.343883,0,1.110223E-16,0,0.06945685,0.7824634,0.7433403,0,0,0,10.62527,0,0.7130066,-0.7130066,13.24845,94.63161,0.1417876,0.8176743,0.05556548,0,10.69473
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01596737,54.53135,54.40782,2.008789,2.008789,0,-1,0,2.008789,0.7948755,0,4.440892E-16,0,0.01596737,2.114514,2.008789,0,0,0.7922295,9.912268,0,2.098547,-2.098547,11.03639,78.8312,0.1417876,2.209667,0.01277389,0,9.928235
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,52.00747,52.00747,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.123948,7.813721,0,0.2414626,-0.2414626,10.78187,77.01318,0.1417876,0.2523285,0,0,7.813721
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,49.66047,49.66047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39224,7.572258,0,0,0,10.78187,77.01318,0.1417876,0,0,0,7.572258
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,47.58017,47.58017,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.39224,7.572258,0,1.140043,-1.140043,9.580156,68.42955,0.1417876,1.191344,0,0,7.572258
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,45.48209,45.48209,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.658954,6.432216,0,0.5305772,-0.5305772,9.020879,64.43472,0.1417876,0.5544531,0,0,6.432216
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.248484,5.901639,0,0,0,9.020879,64.43472,0.1417876,0,0,0,5.901639
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,42.87727,42.87727,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.248484,5.901639,0,0.7254171,-0.7254171,8.256222,58.9729,0.1417876,0.7580609,0,0,5.901639
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,41.73044,41.73044,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.054503,5.176221,0,0.2498059,-0.2498059,7.992903,57.09205,0.1417876,0.2610472,0,0,5.176221
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,40.6814,40.6814,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.332066,4.926415,0,0.38998,-0.38998,7.581828,54.15581,0.1417876,0.4075291,0,0,4.926415
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,39.80128,39.80128,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.765377,4.536435,0,0.2897013,-0.2897013,7.276456,51.97458,0.1417876,0.3027378,0,0,4.536435
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04222219,39.19928,38.90337,0,0,0,-1,0,0,0,0,0,0,0.04222219,0,0,0,0,7.087267,4.246734,0.04222219,0,0.04222219,7.316512,52.26069,0.1417857,0,0.03377775,0,4.288956
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.235497,39.56188,37.90767,0.4755878,0.4755878,0,0,0,0.4755878,49.51705,0,5.551115E-17,0,0.235497,0.5006187,0.4755878,0,0,7.045044,4.284734,0,0.2651217,-0.2651217,7.037049,50.26453,0.1417857,0.5231466,0.1883976,0,4.520231
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.229915,46.29147,37.27647,0.4287527,0.4287527,0,0,0,0.4287527,286.8589,0,0,0,1.229915,0.4513187,0.4287527,0,0,7.339624,4.019612,0.7785969,0,0.7785969,7.775691,55.54054,0.1417513,0.471628,0.9839324,0,5.249528
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.102857,52.7588,36.68083,0.6630974,0.6630974,0,0,0,0.6630974,317.1265,0,0,0,2.102857,0.6979972,0.6630974,0,0,6.561028,4.720349,1.40486,0,1.40486,9.108459,65.06029,0.1416893,0.7294071,1.682286,0,6.823207
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.745436,60.93846,38.75224,1.061455,1.061455,0,0,0,1.061455,258.6483,0,0,0,2.745436,1.117322,1.061455,0,0,5.156168,5.984724,1.628115,0,1.628115,10.65302,76.09287,0.1416175,1.167601,2.196349,0,8.73016
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.113223,70.50523,43.5796,1.265776,1.265776,0,-1,0,1.265776,245.9537,0,0,0,3.113223,1.332396,1.265776,0,0,3.528053,7.450027,1.780827,0,1.780827,12.34246,88.16029,0.141539,1.392354,2.490578,0,10.56325
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.26241,78.22135,48.33583,0.53,0.53,0,0,0,0.53,615.5491,0.9572898,0,0,3.26241,0.5578947,0.53,0,0,1.747225,9.052772,1.747225,0,1.747225,14.00003,100,0.1414621,0.5829999,2.609928,0,12.31518
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.044418,93.84074,51.85634,0.6293792,0.6293792,0,0,0,0.6293792,642.6042,3.381913,0,0,4.044418,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1414621,0.6923171,3.235534,0,14.66969
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.779768,93.62813,54.46116,2.172697,2.172697,0,0,0,2.172697,173.9666,1.492718,0,0,3.779768,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1414621,2.389967,3.023814,0,14.40504
