Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.764698,83.23379,56.90596,0.966987,0.966987,0,0,0,0.966987,285.9085,1.746817,0,0,2.764698,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1414621,1.063686,2.211758,0,13.38997
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.303655,79.34686,58.06168,1.995801,1.995801,0,-1,0,1.995801,115.4251,0.2028116,0,0,2.303655,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1414621,2.195381,1.842924,0,12.92893
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.684285,73.04501,58.20392,2.003,2.003,0,-1,0,2.003,84.08811,0,0,0,1.684285,2.108421,2.003,0,0,0,10.62527,0,0.4241361,-0.4241361,13.55295,96.80659,0.1414621,2.2033,1.347428,0,12.30956
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8958545,65.80096,58.3106,0.914648,0.914648,0,-1,0,0.914648,97.94527,0,0,0,0.8958545,0.9627874,0.914648,0,0,0.4712623,10.20114,0,0.06693292,-0.06693292,13.4824,96.30264,0.1414621,1.006113,0.7166836,0,11.09699
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07152905,57.57751,57.01264,0,0,0,-1,0,0,0,0,0,0,0.07152905,0,0,0,0,0.5456322,10.1342,0.07152905,0,0.07152905,13.55025,96.78734,0.141459,0,0.05722323,0,10.20573
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01763549,54.44639,54.31003,1.135368,1.135368,0,-1,0,1.135368,1.553284,0,2.220446E-16,0,0.01763549,1.195124,1.135368,0,0,0.4741032,10.19858,0,1.177489,-1.177489,12.30907,87.92177,0.141459,1.248905,0.01410839,0,10.21622
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,51.90968,51.90968,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.782424,9.021092,0,2.661141,-2.661141,9.503983,67.88545,0.141459,2.780893,0,0,9.021092
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,49.53601,49.53601,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.739248,6.359951,0,0.7947538,-0.7947538,8.666239,61.90158,0.141459,0.8305178,0,0,6.359951
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,47.42904,47.42904,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.622308,5.565197,0,0.6491475,-0.6491475,7.981977,57.01401,0.141459,0.6783592,0,0,5.565197
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,45.33096,45.33096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.343583,4.916049,0,0,0,7.981977,57.01401,0.141459,0,0,0,4.916049
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,43.88186,43.88186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.343583,4.916049,0,0,0,7.981977,57.01401,0.141459,0,0,0,4.916049
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.343583,4.916049,0,0,0,7.981977,57.01401,0.141459,0,0,0,4.916049
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,41.57931,41.57931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.343583,4.916049,0,0,0,7.981977,57.01401,0.141459,0,0,0,4.916049
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,40.5036,40.5036,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.343583,4.916049,0,0.07055202,-0.07055202,7.907609,56.48281,0.141459,0.07372686,0,0,4.916049
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,39.65903,39.65903,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.421974,4.845498,0,0.05551575,-0.05551575,7.84909,56.06482,0.141459,0.05801396,0,0,4.845498
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03567073,38.98412,38.73446,0.3622326,0.3622326,0,-1,0,0.3622326,9.847466,0,0,0,0.03567073,0.3812975,0.3622326,0,0,6.483658,4.789982,0,0.3456267,-0.3456267,7.484767,53.46252,0.141459,0.3984559,0.02853659,0,4.825653
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2421959,39.42974,37.72987,0.1097363,0.1097363,0,0,0,0.1097363,220.7072,0,0,0,0.2421959,0.1155119,0.1097363,0,0,6.867688,4.444355,0.126684,0,0.126684,7.60495,54.32096,0.1414534,0.1207099,0.1937567,0,4.686551
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.509299,48.28714,37.08088,0,0,0,0,0,0,0,0,0,0,1.509299,0,0,0,0,6.741004,4.558371,1.509299,0,1.509299,9.036797,64.54842,0.141387,0,1.207439,0,6.067669
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.107453,52.56923,36.47635,0,0,0,0,0,0,0,0,0,0,2.107453,0,0,0,0,5.231705,5.916739,2.107453,0,2.107453,11.0361,78.82914,0.1412945,0,1.685962,0,8.024193
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.749863,60.74967,38.55665,0.9953563,0.9953563,0,0,0,0.9953563,276.2692,0,0,0,2.749863,1.047744,0.9953563,0,0,3.124252,7.813447,1.70212,0,1.70212,12.65088,90.36321,0.1412198,1.094892,2.199891,0,10.56331
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.117575,70.30874,43.38401,1.054548,1.054548,0,-1,0,1.054548,295.6313,0.5853921,0,0,3.117575,1.110051,1.054548,0,0,1.422132,9.345355,1.422132,0,1.422132,14.00003,100,0.1411575,1.160003,2.49406,0,12.46293
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.265626,78.0638,48.1847,0,0,0,0,0,0,0,3.265626,0,0,3.265626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411575,0,2.612501,0,13.8909
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.250142,82.54169,51.75855,1.60188,1.60188,0,0,0,1.60188,202.8954,1.563952,0,0,3.250142,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1411575,1.762068,2.600114,0,13.87542
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.087411,83.9132,54.35448,1.452469,1.452469,0,0,0,1.452469,212.5629,1.558496,0,0,3.087411,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1411575,1.597716,2.469929,0,13.71269
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.766734,83.0677,56.75482,0.5904674,0.5904674,0,0,0,0.5904674,468.5667,2.145189,0,0,2.766734,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1411575,0.6495141,2.213387,0,13.39201
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.304396,79.22755,57.95499,0.6473927,0.6473927,0,-1,0,0.6473927,355.9503,1.62293,0,0,2.304396,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1411575,0.7121319,1.843517,0,12.92967
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.684579,72.93809,58.10613,0.2899497,0.2899497,0,-1,0,0.2899497,580.9901,1.379369,0,0,1.684579,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1411575,0.3189447,1.347663,0,12.30985
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8960609,65.69011,58.20392,0,0,0,-1,0,0,0,0.8960609,0,0,0.8960609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411575,0,0.7168487,0,11.52133
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07359563,57.48679,56.90596,1.535212,1.535212,0,-1,0,1.535212,4.793841,0,2.220446E-16,0,0.07359563,1.616013,1.535212,0,0,0,10.62527,0,1.542417,-1.542417,12.37418,88.3868,0.1411575,1.688733,0.0588765,0,10.69887
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01938803,54.30867,54.15889,0.9051016,0.9051016,0,-1,0,0.9051016,2.142083,0,1.110223E-16,0,0.01938803,0.9527385,0.9051016,0,0,1.713797,9.082857,0,0.9333505,-0.9333505,11.39034,81.35941,0.1411575,0.9956117,0.01551042,0,9.102245
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,51.75855,51.75855,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.750853,8.149507,0,2.272099,-2.272099,8.995337,64.25228,0.1411575,2.374343,0,0,8.149507
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,49.38487,49.38487,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.275407,5.877408,0,1.649568,-1.649568,7.25654,51.83232,0.1411575,1.723799,0,0,5.877408
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,47.2779,47.2779,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.10826,4.22784,0,0.4836628,-0.4836628,6.746715,48.19072,0.1411575,0.5054276,0,0,4.22784
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,45.17982,45.17982,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.645663,3.744177,0,0.04496639,-0.04496639,6.699316,47.85216,0.1411575,0.04698987,0,0,3.744177
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,43.70406,43.70406,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.695626,3.699211,0,0.1501957,-0.1501957,6.540996,46.72131,0.1411575,0.1569545,0,0,3.699211
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,42.55723,42.55723,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.86251,3.549015,0,0.3521352,-0.3521352,6.169813,44.07,0.1411575,0.3679813,0,0,3.549015
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,41.38372,41.38372,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.253772,3.19688,0,0.2105349,-0.2105349,5.94789,42.48484,0.1411575,0.220009,0,0,3.19688
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,40.33468,40.33468,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.4877,2.986345,0,0.0501115,-0.0501115,5.895067,42.10754,0.1411575,0.05236652,0,0,2.986345
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,39.45456,39.45456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.543379,2.936234,0,0,0,5.895067,42.10754,0.1411575,0,0,0,2.936234
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03285747,38.78634,38.55665,0.4432181,0.4432181,0,-1,0,0.4432181,7.413386,0,5.551115E-17,0,0.03285747,0.4665453,0.4432181,0,0,8.543379,2.936234,0,0.4336879,-0.4336879,5.43792,38.84221,0.1411575,0.4875399,0.02628597,0,2.969091
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2157543,39.04495,37.53428,0.368434,0.368434,0,0,0,0.368434,58.55983,0,0,0,0.2157543,0.3878253,0.368434,0,0,9.025254,2.502546,0,0.172071,-0.172071,5.256542,37.54665,0.1411575,0.4052774,0.1726035,0,2.7183
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.238787,45.93572,36.87641,0,0,0,0,0,0,0,0,0,0,1.238787,0,0,0,0,9.216444,2.330475,1.238787,0,1.238787,6.431758,45.94104,0.1411033,0,0.9910298,0,3.569262
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.112038,52.35962,36.2541,1.301731,1.301731,0,0,0,1.301731,162.2484,0,0,0,2.112038,1.370243,1.301731,0,0,7.977657,3.445383,0.7417946,0,0.7417946,7.135487,50.96766,0.1410708,1.431904,1.68963,0,5.557421
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.754243,60.54991,38.35218,1.626347,1.626347,0,0,0,1.626347,169.3515,0,0,0,2.754243,1.711944,1.626347,0,0,7.235862,4.112998,1.042299,0,1.042299,8.124298,58.03059,0.1410252,1.788982,2.203395,0,6.867241
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.121404,70.12872,43.20621,1.20749,1.20749,0,-1,0,1.20749,258.5035,0,0,0,3.121404,1.271042,1.20749,0,0,6.193563,5.051067,1.850362,0,1.850362,9.879705,70.56918,0.1409444,1.328239,2.497123,0,8.172471
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.269335,77.87757,48.0069,0.2372115,0.2372115,0,0,0,0.2372115,1378.236,0,0,0,3.269335,0.2496963,0.2372115,0,0,4.343201,6.716393,3.019638,0,3.019638,12.74439,91.03114,0.1408126,0.2609327,2.615468,0,9.985727
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.254249,82.32359,51.55408,2.599492,2.599492,0,0,0,2.599492,125.1879,0,0,0,3.254249,2.736307,2.599492,0,0,1.323563,9.434068,0.5179416,0,0.5179416,13.23575,94.54087,0.14079,2.859441,2.603399,0,12.68832
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.089914,83.74735,54.20335,0.8532741,0.8532741,0,0,0,0.8532741,362.1244,1.386109,0,0,3.089914,0.8981833,0.8532741,0,0,0.8056214,9.900215,0.8056214,0,0.8056214,14.00003,100,0.1407549,0.9386016,2.471931,0,12.99013
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.767708,82.95613,56.65703,0.8300968,0.8300968,0,0,0,0.8300968,333.4199,1.893922,0,0,2.767708,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1407549,0.9131065,2.214166,0,13.39298
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.305038,79.11779,57.8572,1.37037,1.37037,0,-1,0,1.37037,168.2055,0.8625433,0,0,2.305038,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1407549,1.507407,1.84403,0,12.93031
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.684965,72.83208,58.00834,1.054829,1.054829,0,-1,0,1.054829,159.7383,0.574619,0,0,1.684965,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1407549,1.160312,1.347972,0,12.31024
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8963588,65.58947,58.10613,1.759741,1.759741,0,-1,0,1.759741,50.93698,2.220446E-16,0,0,0.8963588,1.852359,1.759741,0,0,0,10.62527,0,0.9559999,-0.9559999,12.99232,92.80207,0.1407549,1.935715,0.717087,0,11.52163
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07567243,57.3515,56.75482,0.1668641,0.1668641,0,-1,0,0.1668641,45.34973,0,0,0,0.07567243,0.1756465,0.1668641,0,0,1.062222,9.669274,0,0.09997403,-0.09997403,12.88693,92.04934,0.1407549,0.1835506,0.06053794,0,9.744946
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02121894,54.17153,54.00776,3.287296,3.287296,0,-1,0,3.287296,0.645483,0,4.440892E-16,0.2860259,0.02121894,3.460312,3.287296,0,0,1.173304,9.569301,0,3.439093,-3.439093,9.261811,66.15566,0.1407549,3.616026,0.01697515,0,9.590519
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,51.55408,51.55408,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.994519,6.130208,0,1.785176,-1.785176,7.380071,52.71469,0.1407549,1.865508,0,0,6.130208
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,49.20707,49.20707,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.978047,4.345032,0,1.554671,-1.554671,5.741304,41.00923,0.1407549,1.624631,0,0,4.345032
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,47.10899,47.10899,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.70546,2.790361,0,1.636679,-1.636679,4.016093,28.68632,0.1407549,1.710329,0,0,2.790361
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,45.01091,45.01091,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.52399,1.153682,0,0.3249455,-0.3249455,3.673571,26.23974,0.1407549,0.3395681,0,0,1.153682
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,43.50847,43.50847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88504,0.8287365,0,0,0,3.673571,26.23974,0.1407549,0,0,0,0.8287365
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,42.35275,42.35275,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.88504,0.8287365,0,0.3880151,-0.3880151,3.264567,23.31829,0.1407549,0.4054757,0,0,0.8287365
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,41.17925,41.17925,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.31617,0.4407215,0,0.1230508,-0.1230508,3.13486,22.39181,0.1407549,0.128588,0,0,0.4407215
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,40.13021,40.13021,0.5512813,0.3017872,0,-1,0,0.3017872,0,0,0.2494941,0.3046223,0,0.3176707,0.3017872,0,0,11.45289,0.3176707,0,0.3176707,-0.3176707,2.800006,20,0.1407549,0.6064094,0,0,0.3176707
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,39.25898,39.25898,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407549,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06637375,38.79842,38.3344,0.3537942,0.06305507,0,-1,0,0.06305507,105.2632,0,0.2907391,0.3765626,0.06637375,0.06637375,0.06305507,0,0,11.80586,0,0,0,0,2.800006,20,0.1407549,0.3891736,0.053099,0,0.06637375
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3469185,39.76984,37.32981,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,83.4157,0,0,0,0.3469185,0,0,3.505263,3.33,11.80586,0,3.676919,0,3.676919,6.288237,44.91589,0.1408454,0.4574802,0.2775348,5,0.3469185
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.053615,44.27813,36.65416,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,216.2085,0,0,0,1.053615,0,0,3.505263,3.33,8.128942,3.309227,4.383615,0,4.383615,10.4469,74.62056,0.1409116,0.5360458,0.8428922,5,4.362842
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.40478,54.65157,36.03185,0,0,1.411101,0,0.5502306,0,0,0,0,0,2.40478,0,0,1.411101,1.340546,3.745327,7.25448,3.745327,0,3.745327,14.00003,100,0.140764,0,1.923824,5,9.659261
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.467576,67.46983,38.12992,2.17997,2.17997,0,0,0,2.17997,159.0653,1.172871,0,0,3.467576,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.140764,2.397967,2.77406,0,14.09285
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.125444,69.92887,43.01062,1.829887,1.829887,0,-1,0,1.829887,170.7999,1.199247,0,0,3.125444,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.140764,2.012876,2.500355,0,13.75072
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.273536,77.66267,47.80243,0,0,0,0,0,0,0,3.273536,0,0,3.273536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140764,0,2.618829,0,13.89881
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.257033,82.15929,51.40294,0.06259785,0.06259785,0,0,0,0.06259785,5203.107,3.191141,0,0,3.257033,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.140764,0.06885763,2.605626,0,13.88231
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.092181,83.59019,54.0611,2.128364,2.128364,0,0,0,2.128364,145.2844,0.8517981,0,0,3.092181,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.140764,2.3412,2.473745,0,13.71745
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.769748,82.79016,56.5059,0.2899242,0.2899242,0,0,0,0.2899242,955.3353,2.464565,0,0,2.769748,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.140764,0.3189166,2.215798,0,13.39502
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.306585,78.95431,57.70607,0.2931736,0.2931736,0,-1,0,0.2931736,786.764,1.997981,0,0,2.306585,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.140764,0.322491,1.845268,0,12.93186
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.009638,75.95326,57.8572,1.614305,1.614305,0,-1,0,1.614305,124.4893,0.310369,0,0,2.009638,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.140764,1.775736,1.60771,0,12.63491
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8200883,64.7616,57.95499,1.768,1.768,0,-1,0,1.768,46.38507,0,0,0,0.8200883,1.861053,1.768,0,0,0,10.62527,0,1.040965,-1.040965,12.90275,92.16235,0.140764,1.9448,0.6560706,0,11.44536
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07241293,57.22753,56.65703,0,0,0,-1,0,0,0,0,0,0,0.07241293,0,0,0,0,1.156628,9.58431,0.07241293,0,0.07241293,12.97145,92.65304,0.1407608,0,0.05793034,0,9.656722
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03449123,54.12275,53.85663,1.327731,1.327731,0,-1,0,1.327731,2.597758,0,0,0,0.03449123,1.397611,1.327731,0,0,1.084215,9.649481,0,1.36312,-1.36312,11.5346,82.38982,0.1407608,1.460504,0.02759298,0,9.683972
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,51.40294,51.40294,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.598793,8.286361,0,0.07362324,-0.07362324,11.45699,81.83549,0.1407608,0.07693629,0,0,8.286361
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,49.02927,49.02927,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.680596,8.212738,0,1.179628,-1.179628,10.21355,72.95381,0.1407608,1.232711,0,0,8.212738
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,46.93119,46.93119,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.991294,7.03311,0,1.331069,-1.331069,8.810484,62.9319,0.1407608,1.390967,0,0,7.03311
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,44.83311,44.83311,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.47026,5.70204,0,0.4883782,-0.4883782,8.295688,59.2548,0.1407608,0.5103552,0,0,5.70204
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,43.304,43.304,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.012902,5.213662,0,0.5022167,-0.5022167,7.766305,55.4735,0.1407608,0.5248165,0,0,5.213662
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,42.15717,42.15717,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.570921,4.711445,0,0.3183288,-0.3183288,7.430757,53.07673,0.1407608,0.3326536,0,0,4.711445
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,40.98367,40.98367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.92462,4.393116,0,0,0,7.430757,53.07673,0.1407608,0,0,0,4.393116
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,39.90796,39.90796,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.92462,4.393116,0,0.007211637,-0.007211637,7.423155,53.02243,0.1407608,0.007536161,0,0,4.393116
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,39.02783,39.02783,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.932632,4.385905,0,0.2464691,-0.2464691,7.163354,51.16671,0.1407608,0.2575602,0,0,4.385905
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04149885,38.39265,38.10325,0,0,0,-1,0,0,0,0,0,0,0.04149885,0,0,0,0,7.206487,4.139436,0.04149885,0,0.04149885,7.202724,51.44792,0.140759,0,0.03319908,0,4.180934
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2424819,38.80281,37.10756,0,0,0,0,0,0,0,0,0,0,0.2424819,0,0,0,0,7.164988,4.176785,0.2424819,0,0.2424819,7.432762,53.09105,0.1407485,0,0.1939855,0,4.419267
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.246964,45.52717,36.4319,0.08061519,0.08061519,0,0,0,0.08061519,1546.811,0,0,0,1.246964,0.0848581,0.08061519,0,0,6.922506,4.395019,1.162106,0,1.162106,8.535233,60.96583,0.1406981,0.08867671,0.9975716,0,5.641983
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.120846,51.90733,35.78292,0,0,0,0,0,0,0,0,0,0,2.120846,0,0,0,0,5.7604,5.440914,2.120846,0,2.120846,10.54724,75.3373,0.1406062,0,1.696677,0,7.56176
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.763019,60.10848,37.90767,0.8810188,0.8810188,0,0,0,0.8810188,313.6163,0,0,0,2.763019,0.9273883,0.8810188,0,0,3.639554,7.349676,1.835631,0,1.835631,12.28868,87.77608,0.1405268,0.9691207,2.210415,0,10.11269
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.130064,69.69102,42.77948,0.2894284,0.2894284,0,-1,0,0.2894284,1081.464,1.021479,0,0,3.130064,0.3046614,0.2894284,0,0,1.803923,9.001743,1.803923,0,1.803923,14.00003,100,0.1404488,0.3183712,2.504051,0,12.13181
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.276818,77.48294,47.63351,0.2954014,0.2954014,0,0,0,0.2954014,1109.276,2.965869,0,0,3.276818,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1404488,0.3249415,2.621454,0,13.90209
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.259538,82.00325,51.2607,0.310021,0.310021,0,0,0,0.310021,1051.393,2.933201,0,0,3.259538,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1404488,0.3410231,2.607631,0,13.88481
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.094615,83.42356,53.90997,1.017009,1.017009,0,0,0,1.017009,304.2858,2.024078,0,0,3.094615,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1404488,1.11871,2.475692,0,13.71989
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.44507,91.39397,56.35477,0,0,0,0,0,0,0,3.44507,0,0,3.44507,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404488,0,2.756056,0,14.07034
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.911304,85.86239,57.55494,1.771809,1.771809,0,-1,0,1.771809,164.3125,1.046242,0,0,2.911304,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1404488,1.94899,2.329043,0,13.53658
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.687223,72.515,57.70607,0,0,0,-1,0,0,0,1.687223,0,0,1.687223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404488,0,1.349778,0,12.3125
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.10666,67.15539,57.81275,1.102177,1.102177,0,-1,0,1.102177,100.4067,0,0,0,1.10666,1.160186,1.102177,0,0,0,10.62527,0,0.05352672,-0.05352672,13.94361,99.59698,0.1404488,1.212395,0.8853278,0,11.73193
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07977202,57.13397,56.5059,0.9965764,0.9965764,0,-1,0,0.9965764,8.004606,0,1.110223E-16,0,0.07977202,1.049028,0.9965764,0,0,0.05947414,10.57175,0,0.9692558,-0.9692558,12.92192,92.29925,0.1404488,1.096234,0.06381761,0,10.65152
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.0251111,53.89895,53.7055,0.8347158,0.8347158,0,-1,0,0.8347158,3.008341,0,0,0,0.0251111,0.8786483,0.8347158,0,0,1.136425,9.602491,0,0.8535372,-0.8535372,12.02221,85.87278,0.1404488,0.9181874,0.02008888,0,9.627603
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,51.21625,51.21625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.0848,8.748955,0,0,0,12.02221,85.87278,0.1404488,0,0,0,8.748955
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,48.83368,48.83368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.0848,8.748955,0,0,0,12.02221,85.87278,0.1404488,0,0,0,8.748955
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,46.7356,46.7356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.0848,8.748955,0,0,0,12.02221,85.87278,0.1404488,0,0,0,8.748955
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,44.62864,44.62864,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.0848,8.748955,0,0.1146622,-0.1146622,11.90135,85.00947,0.1404488,0.119822,0,0,8.748955
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,43.10842,43.10842,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.212202,8.634293,0,0.3787375,-0.3787375,11.50212,82.15787,0.1404488,0.3957807,0,0,8.634293
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,41.9527,41.9527,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.633022,8.255555,0,0.6342956,-0.6342956,10.83352,77.38212,0.1404488,0.6628389,0,0,8.255555
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,40.75253,40.75253,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.337794,7.621259,0,0.1009208,-0.1009208,10.72714,76.62226,0.1404488,0.1054623,0,0,7.621259
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,39.67682,39.67682,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.449929,7.520339,0,0.9285318,-0.9285318,9.74838,69.63115,0.1404488,0.9703157,0,0,7.520339
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,38.80558,38.80558,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.481631,6.591806,0,0.3652188,-0.3652188,9.363405,66.88133,0.1404488,0.3816537,0,0,6.591806
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04092703,38.13929,37.85433,0.4089905,0.4089905,0,-1,0,0.4089905,10.00684,0,1.110223E-16,0,0.04092703,0.4305163,0.4089905,0,0,4.887429,6.226588,0,0.3895893,-0.3895893,8.952743,63.94803,0.1404488,0.4498895,0.03274162,0,6.267515
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3713434,39.46551,36.85863,0.4312507,0.4312507,0,0,0,0.4312507,86.10847,0,0,0,0.3713434,0.4539481,0.4312507,0,0,5.320306,5.836998,0,0.08260475,-0.08260475,8.865669,63.32608,0.1404488,0.4743758,0.2970747,0,6.208342
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1295651,37.0792,36.18298,0.6140943,0.6140943,0,0,0,0.6140943,21.09857,0,0,0,0.1295651,0.6464151,0.6140943,0,0,5.412089,5.754394,0,0.5168499,-0.5168499,8.320862,59.43461,0.1404488,0.6755037,0.1036521,0,5.883959
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.009135,42.76644,35.53399,1.226335,1.226335,0,0,0,1.226335,82.28873,0,0,0,1.009135,1.290879,1.226335,0,0,5.986367,5.237544,0,0.2817435,-0.2817435,8.023878,57.3133,0.1404488,1.348968,0.8073083,0,6.246679
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.413413,48.14328,37.65874,0.5061336,0.5061336,0,0,0,0.5061336,279.2568,0,0,0,1.413413,0.5327722,0.5061336,0,0,6.299416,4.955801,0.8806405,0,0.8806405,8.859326,63.28078,0.1404108,0.556747,1.13073,0,6.369213
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.491921,73.40939,42.55723,0.6744263,0.6744263,0,-1,0,0.6744263,517.7617,0,0,0,3.491921,0.7099225,0.6744263,0,0,5.418775,5.748377,2.781998,0,2.781998,11.49856,82.13242,0.1402907,0.741869,2.793537,0,9.240297
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.280193,77.29284,47.45571,1.151853,1.151853,0,0,0,1.151853,284.7754,0,0,0,3.280193,1.212476,1.151853,0,0,2.636776,8.252175,2.067717,0,2.067717,13.46017,96.14388,0.1402016,1.267038,2.624154,0,11.53237
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.768985,88.56288,51.10957,0,0,0,0,0,0,0,3.199925,0,0,3.768985,0,0,0,0,0.5690599,10.11312,0.5690599,0,0.5690599,14.00003,100,0.1401772,0,3.015188,0,13.8821
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.460429,88.04661,53.80329,0.4780967,0.4780967,0,0,0,0.4780967,723.7927,2.957169,0,0,3.460429,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1401772,0.5259063,2.768343,0,14.0857
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.549978,79.8574,56.20363,1.326548,1.326548,0,0,0,1.326548,192.2266,1.153612,0,0,2.549978,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1401772,1.459203,2.039982,0,13.17525
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.880995,85.35724,57.45715,0.6255758,0.6255758,0,-1,0,0.6255758,460.5349,2.222494,0,0,2.880995,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1401772,0.6881334,2.304796,0,13.50627
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.719453,72.7233,57.60828,1.611109,1.611109,0,-1,0,1.611109,106.7248,0.02354856,0,0,1.719453,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1401772,1.77222,1.375563,0,12.34473
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4469222,61.32744,57.70607,0.1021451,0.1021451,0,-1,0,0.1021451,437.5365,0.339401,0,0,0.4469222,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1401772,0.1123596,0.3575377,0,11.0722
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2328631,58.20153,56.35477,0.9073648,0.9073648,0,-1,0,0.9073648,25.66367,0,1.110223E-16,0,0.2328631,0.9551208,0.9073648,0,0,0,10.62527,0,0.7222577,-0.7222577,13.2387,94.56197,0.1401772,0.9981012,0.1862905,0,10.85814
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08993863,54.24887,53.55436,1.312584,1.312584,0,-1,0,1.312584,6.852029,0,2.220446E-16,0,0.08993863,1.381667,1.312584,0,0,0.8025085,9.903016,0,1.291729,-1.291729,11.8771,84.83626,0.1401772,1.443842,0.0719509,0,9.992955
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,51.02956,51.02956,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.237763,8.611288,0,0.8082387,-0.8082387,11.02514,78.75085,0.1401772,0.8446094,0,0,8.611288
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,48.62921,48.62921,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.135806,7.803049,0,2.185973,-2.185973,8.720923,62.29219,0.1401772,2.284342,0,0,7.803049
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,46.5578,46.5578,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.564664,5.617076,0,3.505263,-3.505263,5.026052,35.9003,0.1401772,4.024223,0,0,5.617076
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,44.45972,44.45972,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.459401,2.111813,0,0.8188866,-0.8188866,4.162869,29.73472,0.1401772,0.8557366,0,0,2.111813
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,42.93061,42.93061,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.36928,1.292926,0,0.04054049,-0.04054049,4.120136,29.42949,0.1401772,0.04236481,0,0,1.292926
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,41.75711,41.75711,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.41432,1.252386,0,0.9121094,-0.9121094,3.158689,22.56202,0.1401772,0.9531543,0,0,1.252386
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,40.55694,40.55694,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.42778,0.3402765,0,0.1250902,-0.1250902,3.026832,21.62018,0.1401772,0.1307192,0,0,0.3402765
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,39.48123,39.48123,0.8742456,0.204427,0,-1,0,0.204427,0,0,0.6698186,0.7572432,0,0.2151863,0.204427,0,0,11.56676,0.2151863,0,0.2151863,-0.2151863,2.800006,20,0.1401772,0.9616702,0,0,0.2151863
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,38.60999,38.60999,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401772,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04236056,37.95335,37.65874,0.1644467,0.04024253,0,-1,0,0.04024253,105.2632,0,0.1242041,0.1728428,0.04236056,0.04236056,0.04024253,0,0,11.80586,0,0,0,0,2.800006,20,0.1401772,0.1808913,0.03388844,0,0.04236056
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2353155,38.32108,36.68083,0,0,0,0,0,0,0,0,0,0,0.2353155,0,0,0,0,11.80586,0,0.2353155,0,0.2353155,3.023246,21.59457,0.140167,0,0.1882524,0,0.2353155
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.083766,43.79668,35.9785,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,194.6475,0,0,0,1.083766,0,0,3.505263,3.33,11.57055,0.2117839,4.413766,0,4.413766,7.210512,51.50356,0.1402389,0.6124627,0.8670132,5,1.29555
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.259179,52.58252,35.32952,2.100011,2.100011,4.650043,0,1.434462,2.100011,107.5794,0,0,0,2.259179,0,0,2.550032,2.422531,7.156778,4.184174,4.68171,0,4.68171,11.65197,83.2282,0.1403536,2.310012,1.807343,5,6.443353
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.551877,67.51779,37.45427,0.8780375,0.8780375,0,0,0,0.8780375,404.5245,0.1525581,0,0,3.551877,0.92425,0.8780375,0,0,2.475069,8.397713,2.475069,0,2.475069,14.00003,100,0.1402473,0.9658412,2.841501,0,11.94959
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.138118,69.24688,42.35275,0.103948,0.103948,0,-1,0,0.103948,3018.93,3.028699,0,0,3.138118,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1402473,0.1143428,2.510494,0,13.76339
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.283868,77.08332,47.26012,1.777645,1.777645,0,0,0,1.777645,184.7313,1.412662,0,0,3.283868,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1402473,1.95541,2.627094,0,13.90914
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.265387,81.64323,50.93176,0.8202006,0.8202006,0,0,0,0.8202006,398.1206,2.402018,0,0,3.265387,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1402473,0.9022206,2.61231,0,13.89066
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.098205,83.14401,53.66105,0.8135038,0.8135038,0,0,0,0.8135038,380.847,2.241885,0,0,3.098205,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1402473,0.8948542,2.478564,0,13.72348
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.200589,87.62573,56.06139,1.780952,1.780952,0,0,0,1.780952,179.7123,1.325903,0,0,3.200589,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1402473,1.959047,2.560471,0,13.82586
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.345296,78.90225,57.30602,1.340591,1.340591,0,-1,0,1.340591,174.9449,0.9341469,0,0,2.345296,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1402473,1.474651,1.876237,0,12.97057
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.689292,72.25598,57.45715,1.219153,1.219153,0,-1,0,1.219153,138.5627,0.4059726,0,0,1.689292,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1402473,1.341068,1.351433,0,12.31457
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8748828,64.81929,57.55494,0.5149881,0.5149881,0,-1,0,0.5149881,169.8841,0.33279,0,0,0.8748828,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1402473,0.566487,0.6999062,0,11.50016
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2037163,57.815,56.20363,0.2572925,0.2572925,0,-1,0,0.2572925,79.17693,0,0,0,0.2037163,0.2708342,0.2572925,0,0,0,10.62527,0,0.06711791,-0.06711791,13.92928,99.49465,0.1402473,0.2830218,0.1629731,0,10.82899
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.0303217,53.63642,53.40323,0,0,0,-1,0,0,0,0,0,0,0.0303217,0,0,0,0,0.07457546,10.55816,0.0303217,0,0.0303217,13.95805,99.70013,0.140246,0,0.02425736,0,10.58848
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,50.86064,50.86064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04425377,10.58545,0,0,0,13.95805,99.70013,0.140246,0,0,0,10.58545
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,48.4603,48.4603,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.04425377,10.58545,0,0.8333853,-0.8333853,13.07958,93.42538,0.140246,0.8708877,0,0,10.58545
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,46.38,46.38,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9702375,9.752061,0,2.603489,-2.603489,10.33526,73.82315,0.140246,2.720646,0,0,9.752061
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,44.28192,44.28192,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.863003,7.148571,0,0.5445457,-0.5445457,9.76126,69.72314,0.140246,0.5690503,0,0,7.148571
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,42.75281,42.75281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.468053,6.604026,0,0,0,9.76126,69.72314,0.140246,0,0,0,6.604026
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,41.57931,41.57931,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.468053,6.604026,0,0.5038772,-0.5038772,9.230127,65.92934,0.140246,0.5265517,0,0,6.604026
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,40.37914,40.37914,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.027917,6.100149,0,0.3588527,-0.3588527,8.851863,63.22747,0.140246,0.375001,0,0,6.100149
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,39.30342,39.30342,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.426642,5.741296,0,0.2176895,-0.2176895,8.622398,61.58844,0.140246,0.2274856,0,0,5.741296
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,38.40552,38.40552,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.668519,5.523606,0,0.07276493,-0.07276493,8.545697,61.04057,0.140246,0.07603936,0,0,5.523606
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1492449,38.52254,37.48094,0.217557,0.217557,0,-1,0,0.217557,68.60038,0,2.775558E-17,0,0.1492449,0.2290074,0.217557,0,0,5.74937,5.450841,0,0.07976244,-0.07976244,8.46162,60.44002,0.140246,0.2393127,0.119396,0,5.600087
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2199257,38.00635,36.47635,0.192784,0.192784,0,0,0,0.192784,114.0788,0,0,0,0.2199257,0.2029306,0.192784,0,0,5.837995,5.371079,0.01699516,0,0.01699516,8.477743,60.55519,0.1402453,0.2120624,0.1759406,0,5.591005
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9374301,42.48973,35.78292,0.262623,0.262623,0,0,0,0.262623,356.9489,0,0,0,0.9374301,0.2764453,0.262623,0,0,5.820999,5.386375,0.6609848,0,0.6609848,9.104809,65.03422,0.140217,0.2888853,0.7499441,0,6.323805
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.974791,42.09051,35.13394,1.534175,1.534175,0,0,0,1.534175,63.53846,0,0,0,0.974791,1.614921,1.534175,0,0,5.160015,5.981261,0,0.6401298,-0.6401298,8.430053,60.21454,0.140217,1.687592,0.7798328,0,6.956052
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.774876,59.42337,37.23202,0,0,0,0,0,0,0,0,0,0,2.774876,0,0,0,0,5.87127,5.341131,2.774876,0,2.774876,11.06253,79.01792,0.1400981,0,2.219901,0,8.116008
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.405944,71.92118,42.15717,0.8764817,0.8764817,0,-1,0,0.8764817,388.5927,0,0,0,3.405944,0.9226122,0.8764817,0,0,3.096394,7.83852,2.483332,0,2.483332,13.41843,95.84571,0.1399918,0.9641298,2.724755,0,11.24446
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.443287,78.71786,47.05565,1.505842,1.505842,0,0,0,1.505842,228.662,1.245128,0,0,3.443287,1.585096,1.505842,0,0,0.613062,10.07352,0.613062,0,0.613062,14.00003,100,0.1399656,1.656426,2.754629,0,13.5168
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.545981,63.46929,50.75396,0,0,0,0,0,0,0,1.545981,0,0,1.545981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399656,0,1.236785,0,12.17126
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.246336,84.7411,53.45657,0.9234307,0.9234307,0,0,0,0.9234307,351.5517,2.274304,0,0,3.246336,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1399656,1.015774,2.597069,0,13.87161
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.190204,87.28603,55.91026,3.178375,3.178375,1.25,0,0.50625,3.178375,100.3722,1.160336,0,0,3.190204,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1399656,3.496212,2.552164,5,13.81548
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.740882,72.42461,57.15488,1.781827,1.781827,0,-1,0,1.781827,97.7021,2.220446E-16,0,0,1.740882,1.875607,1.781827,0,0,0,10.62527,0,0.134725,-0.134725,13.85802,98.98563,0.1399656,1.96001,1.392706,0,12.36616
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.065549,66.24325,57.30602,1.731098,1.731098,0,-1,0,1.731098,61.55334,0,0,0,1.065549,1.822208,1.731098,0,0,0.1496945,10.49055,0,0.7566597,-0.7566597,13.06043,93.28857,0.1399656,1.904208,0.852439,0,11.5561
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9185582,65.04286,57.4038,2.007252,2.007252,0,-1,0,2.007252,45.76199,0,0,0,0.9185582,2.112896,2.007252,0,0,0.9904275,9.73389,0,1.194338,-1.194338,11.80148,84.29614,0.1399656,2.207977,0.7348465,0,10.65245
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2135642,57.7499,56.06139,1.385839,1.385839,0,-1,0,1.385839,15.41046,0,0,0,0.2135642,1.458778,1.385839,0,0,2.31747,8.539552,0,1.245214,-1.245214,10.48891,74.92065,0.1399656,1.524423,0.1708514,0,8.753116
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06514987,53.70892,53.20765,0.1505296,0.1505296,0,-1,0,0.1505296,43.28045,0,0,0,0.06514987,0.1584522,0.1505296,0,0,3.701041,7.294337,0,0.09330232,-0.09330232,10.39056,74.21816,0.1399656,0.1655825,0.0521199,0,7.359488
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,50.65617,50.65617,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.80471,7.201035,0,1.64425,-1.64425,8.657372,61.83824,0.1399656,1.718241,0,0,7.201035
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,48.25583,48.25583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.631655,5.556785,0,0,0,8.657372,61.83824,0.1399656,0,0,0,5.556785
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,46.18441,46.18441,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.631655,5.556785,0,1.352152,-1.352152,7.232078,51.65759,0.1399656,1.412999,0,0,5.556785
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,44.10411,44.10411,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.134046,4.204633,0,0.262772,-0.262772,6.955091,49.67913,0.1399656,0.2745968,0,0,4.204633
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,42.55723,42.55723,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.426015,3.941861,0,0.3056206,-0.3056206,6.632939,47.37804,0.1399656,0.3193735,0,0,3.941861
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,41.38372,41.38372,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.765594,3.63624,0,0.3629844,-0.3629844,6.25032,44.64505,0.1399656,0.3793187,0,0,3.63624
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,40.18355,40.18355,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.168909,3.273256,0,0.4647526,-0.4647526,5.760428,41.14583,0.1399656,0.4856665,0,0,3.273256
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,39.10784,39.10784,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.685301,2.808503,0,0.1434451,-0.1434451,5.609223,40.0658,0.1399656,0.1499001,0,0,2.808503
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,38.20105,38.20105,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.844685,2.665058,0,0.4809142,-0.4809142,5.102295,36.44489,0.1399656,0.5025554,0,0,2.665058
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04568535,37.57567,37.25869,0.6372091,0.6372091,0,-1,0,0.6372091,7.169601,0,1.110223E-16,0,0.04568535,0.6707464,0.6372091,0,0,9.379034,2.184144,0,0.625061,-0.625061,4.443423,31.73867,0.1399656,0.7009299,0.03654828,0,2.229829
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2652273,38.10033,36.2541,0,0,0,0,0,0,0,0,0,0,0.2652273,0,0,0,0,10.07355,1.559083,0.2652273,0,0.2652273,4.69504,33.53593,0.1399543,0,0.2121819,0,1.82431
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.260202,44.69485,35.55178,0.08334415,0.08334415,0,0,0,0.08334415,1512.046,0,0,0,1.260202,0.08773069,0.08334415,0,0,9.808319,1.797787,1.172471,0,1.172471,5.807343,41.48094,0.1399042,0.09167857,1.008161,0,3.057989
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.135251,51.01488,34.87613,2.860506,2.860506,5,0,1.53,2.860506,74.6459,0,0,0,2.135251,0,0,2.139494,2.032519,8.635848,2.853011,4.16777,0,4.16777,9.761237,69.72298,0.1400732,3.146557,1.7082,5,4.988262
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.77885,59.16724,36.98309,1.506085,1.506085,3.110851,0,1.014262,1.506085,184.5082,0,0,0,2.77885,0,0,1.604766,1.524528,4.468078,6.604004,4.303378,0,4.303378,13.84378,98.88395,0.1400615,1.656693,2.22308,5,9.382854
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.145951,68.7784,41.90825,1.701596,1.701596,0,-1,0,1.701596,184.8824,1.190097,0,0,3.145951,1.791154,1.701596,0,0,0.1646997,10.47704,0.1646997,0,0.1646997,14.00003,100,0.1400545,1.871756,2.516761,0,13.623
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.29172,76.62438,46.8334,2.355062,2.355062,0,0,0,2.355062,139.7721,0.8127075,0,0,3.29172,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1400545,2.590568,2.633376,0,13.91699
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.377451,82.54917,50.55838,0,0,0,0,0,0,0,3.377451,0,0,3.377451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400545,0,2.701961,0,14.00273
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.523943,88.16682,53.26099,1.100275,1.100275,0,0,0,1.100275,320.2784,2.365759,0,0,3.523943,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1400545,1.210302,2.819155,0,14.14922
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.10294,85.88107,55.70578,0.07490262,0.07490262,0,0,0,0.07490262,4142.632,3.024095,0,0,3.10294,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1400545,0.08239288,2.482352,0,13.72821
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.854871,84.39624,56.9593,0.7272697,0.7272697,0,-1,0,0.7272697,392.5464,2.089324,0,0,2.854871,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1400545,0.7999967,2.283897,0,13.48015
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.119619,76.23772,57.11043,0,0,0,-1,0,0,0,2.119619,0,0,2.119619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400545,0,1.695695,0,12.74489
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.061144,66.09941,57.20822,0.2582971,0.2582971,0,-1,0,0.2582971,410.8231,0.7892522,0,0,1.061144,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1400545,0.2841268,0.848915,0,11.68642
