Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08788393,56.5997,55.91026,1.089037,1.089037,0,-1,0,1.089037,8.069876,0,0,0,0.08788393,1.146355,1.089037,0,0,0,10.62527,0,1.058471,-1.058471,12.8843,92.03054,0.1400545,1.197941,0.07030714,0,10.71316
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03339965,53.26829,53.01206,3.477575,3.33,0,-1,0,3.33,1.002993,0,0.1475748,0.4953323,0.03339965,3.505263,3.33,0,0,1.176079,9.566803,0,3.471864,-3.471864,9.224636,65.89013,0.1400545,3.825332,0.02671972,0,9.600203
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,50.46058,50.46058,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.033705,6.09494,0,3.505263,-3.505263,5.529765,39.49824,0.1400545,4.066556,0,0,6.09494
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,48.07802,48.07802,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.928442,2.589677,0,1.852441,-1.852441,3.577121,25.55081,0.1400545,1.935801,0,0,2.589677
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,46.00661,46.00661,2.676162,0.7003741,0,-1,0,0.7003741,0,0,1.975787,2.243403,0,0.7372359,0.7003741,0,0,10.98671,0.7372359,0,0.7372359,-0.7372359,2.800006,20,0.1400545,2.943778,0,0,0.7372359
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,43.9352,43.9352,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400545,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,42.35275,42.35275,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400545,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,41.17925,41.17925,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400545,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,39.97908,39.97908,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400545,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,38.93004,38.93004,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400545,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,38.00546,38.00546,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400545,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1300488,37.95868,37.05421,0.4132342,0.1235464,0,-1,0,0.1235464,105.2632,0,0.2896878,0.4298484,0.1300488,0.1300488,0.1235464,0,0,11.80586,0,0,0,0,2.800006,20,0.1400545,0.4545577,0.104039,0,0.1300488
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3902963,38.80501,36.0763,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,105.9211,0,0,0,0.3902963,0,0,3.505263,3.33,11.80586,0,3.720296,0,3.720296,6.329389,45.20983,0.140138,0.4053262,0.3122371,5,0.3902963
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9375911,42.07323,35.38286,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,447.1924,0,0,0,0.9375911,0,0,3.505263,3.33,8.085564,3.348267,4.267591,0,4.267591,10.37798,74.12829,0.1401835,0.2306278,0.7500729,5,4.285858
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.364001,52.78496,34.70721,1.116011,1.116011,2.646508,0,0.8874968,1.116011,211.8259,0,0,0,2.364001,0,0,1.530497,1.453972,3.817973,7.189099,3.817973,0,3.817973,14.00003,100,0.1401496,1.227613,1.891201,5,9.5531
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.530754,66.46639,36.80529,0,0,0,0,0,0,0,3.530754,0,0,3.530754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401496,0,2.824603,0,14.15603
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.149287,68.56013,41.70377,0.3167421,0.3167421,0,-1,0,0.3167421,994.275,2.815875,0,0,3.149287,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1401496,0.3484163,2.51943,0,13.77456
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.295297,76.40238,46.62893,1.139327,1.139327,0,0,0,1.139327,289.232,2.096006,0,0,3.295297,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1401496,1.253259,2.636238,0,13.92057
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.661511,85.99303,50.3539,0.1434664,0.1434664,0,0,0,0.1434664,2552.174,3.510494,0,0,3.661511,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1401496,0.157813,2.929209,0,14.28679
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.871205,79.64692,53.05651,0.1266542,0.1266542,0,0,0,0.1266542,2266.964,2.737885,0,0,2.871205,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1401496,0.1393197,2.296964,0,13.49648
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.240012,87.40692,55.5102,1.220969,1.220969,0,0,0,1.220969,265.3639,1.954781,0,0,3.240012,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1401496,1.343066,2.59201,0,13.86529
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.317775,77.94181,56.75482,2.353783,2.353783,0,-1,0,2.353783,98.47021,0,0,0,2.317775,2.477667,2.353783,0,0,0,10.62527,0,0.1598913,-0.1598913,13.83149,98.79614,0.1401496,2.589162,1.85422,0,12.94305
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.695206,71.69559,56.90596,1.803347,1.803347,0,-1,0,1.803347,94.0033,0,0,0,1.695206,1.89826,1.803347,0,0,0.1776571,10.46538,0,0.2030545,-0.2030545,13.61745,97.2673,0.1401496,1.983682,1.356165,0,12.16059
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9047033,64.55506,57.05709,1.454995,1.454995,0,-1,0,1.454995,62.17913,2.220446E-16,0,0,0.9047033,1.531574,1.454995,0,0,0.4032731,10.26233,0,0.6268706,-0.6268706,12.95667,92.54745,0.1401496,1.600495,0.7237627,0,11.16703
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08988229,56.4636,55.75912,1.477208,1.477208,0,-1,0,1.477208,6.084606,0,2.220446E-16,0,0.08988229,1.554956,1.477208,0,0,1.099796,9.635458,0,1.465074,-1.465074,11.41235,81.5166,0.1401496,1.624929,0.07190584,0,9.72534
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03544688,53.13262,52.86093,0.7277409,0.7277409,0,-1,0,0.7277409,4.87081,0,1.110223E-16,0,0.03544688,0.7660431,0.7277409,0,0,2.727656,8.170384,0,0.7305962,-0.7305962,10.64223,76.01578,0.1401496,0.800515,0.0283575,0,8.205831
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,50.25611,50.25611,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.539429,7.439788,0,2.200153,-2.200153,8.323066,59.45035,0.1401496,2.29916,0,0,7.439788
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,47.90911,47.90911,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.984044,5.239635,0,2.119843,-2.119843,6.088554,43.48959,0.1401496,2.215236,0,0,5.239635
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,45.82881,45.82881,3.638509,2.963802,0,-1,0,2.963802,0,0,0.6747075,1.038558,0,3.119791,2.963802,0,0,8.339425,3.119791,0,3.119791,-3.119791,2.800006,20,0.1401496,4.00236,0,0,3.119791
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,43.7574,43.7574,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401496,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,42.18384,42.18384,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401496,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,41.01034,41.01034,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401496,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,39.80128,39.80128,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401496,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,38.70778,38.70778,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401496,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,37.78321,37.78321,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401496,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.0503519,37.18047,36.83196,0,0,0,-1,0,0,0,0,0,0,0.0503519,0,0,0,0,11.80586,0,0.0503519,0,0.0503519,2.847774,20.3412,0.1401475,0,0.04028152,0,0.0503519
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2411781,37.52693,35.85404,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,206.5331,0,0,0,0.2411781,0,0,3.505263,3.33,11.75551,0.04531671,3.571178,0,3.571178,6.235691,44.54056,0.1402138,0.128452,0.1929425,5,0.2864949
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.265123,44.28902,35.13394,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,697.2023,0,0,0,1.265123,0,0,3.505263,3.33,8.18433,3.259377,4.595123,0,4.595123,10.59501,75.67847,0.1402425,0.1996029,1.012099,5,4.5245
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.140634,50.59297,34.45829,0,0,1.524813,0,0.581274,0,0,0,0,0,2.140634,0,0,1.524813,1.448572,3.589207,7.394988,3.589207,0,3.589207,14.00003,100,0.1401156,0,1.712507,5,9.535623
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.785022,58.72218,36.55637,0,0,0,0,0,0,0,2.785022,0,0,2.785022,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401156,0,2.228017,0,13.4103
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.152851,68.32224,41.48152,0.3317733,0.3317733,0,-1,0,0.3317733,950.3027,2.803616,0,0,3.152851,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1401156,0.3649507,2.522281,0,13.77812
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.298579,76.18845,46.43334,0.4674263,0.4674263,0,0,0,0.4674263,705.6896,2.806551,0,0,3.298579,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1401156,0.5141689,2.638863,0,13.92385
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.278445,80.82378,50.18499,2.752662,2.752662,0,0,0,2.752662,119.1009,0.380906,0,0,3.278445,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1401156,3.027929,2.622756,0,13.90372
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.110911,82.31842,52.90538,0,0,0,0,0,0,0,3.110911,0,0,3.110911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401156,0,2.488729,0,13.73619
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.786201,81.54337,55.35907,0.1232862,0.1232862,0,0,0,0.1232862,2259.946,2.656426,0,0,2.786201,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1401156,0.1356148,2.228961,0,13.41148
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.319611,77.79224,56.61258,2.575852,2.575852,0,-1,0,2.575852,90.05216,0,0,0,2.319611,2.711424,2.575852,0,0,0,10.62527,0,0.3918129,-0.3918129,13.58702,97.04996,0.1401156,2.833438,1.855689,0,12.94489
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.697043,71.54404,56.75482,0.1394807,0.1394807,0,-1,0,0.1394807,1216.686,1.114873,0,0,1.697043,0.1468218,0.1394807,0,0,0.4353476,10.23346,0.4353476,0,0.4353476,14.00003,100,0.1400972,0.1534288,1.357634,0,11.9305
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9065288,64.41146,56.90596,1.462069,1.462069,0,-1,0,1.462069,62.00314,0,0,0,0.9065288,1.53902,1.462069,0,0,0,10.62527,0,0.6324914,-0.6324914,13.33332,95.23784,0.1400972,1.608276,0.725223,0,11.5318
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.0918672,56.32736,55.60799,0.3962571,0.3962571,0,-1,0,0.3962571,23.18373,0,0,0,0.0918672,0.4171128,0.3962571,0,0,0.7027681,9.992783,0,0.3252456,-0.3252456,12.99048,92.78899,0.1400972,0.4358829,0.07349376,0,10.08465
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03748053,52.99682,52.7098,0,0,0,-1,0,0,0,0,0,0,0.03748053,0,0,0,0,1.064152,9.667538,0.03748053,0,0.03748053,13.02604,93.04297,0.1400956,0,0.02998442,0,9.705018
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.026672,9.70127,0,0,0,13.02604,93.04297,0.1400956,0,0,0,9.70127
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,47.70464,47.70464,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.026672,9.70127,0,1.437715,-1.437715,11.51056,82.2181,0.1400956,1.502412,0,0,9.70127
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,45.65989,45.65989,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.624133,8.263555,0,2.56059,-2.56059,8.811458,62.93886,0.1400956,2.675817,0,0,8.263555
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,43.5796,43.5796,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.469233,5.702964,0,0.1239642,-0.1239642,8.680788,62.0055,0.1400956,0.1295426,0,0,5.702964
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,42.00603,42.00603,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.606971,5.579,0,0.3515036,-0.3515036,8.310271,59.35896,0.1400956,0.3673213,0,0,5.579
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.99753,5.227497,0,0,0,8.310271,59.35896,0.1400956,0,0,0,5.227497
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,39.57902,39.57902,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.99753,5.227497,0,0.3589481,-0.3589481,7.931906,56.65636,0.1400956,0.3751008,0,0,5.227497
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,38.47664,38.47664,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.396362,4.868548,0,0.2350213,-0.2350213,7.684172,54.88683,0.1400956,0.2455973,0,0,4.868548
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,37.57874,37.57874,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.657497,4.633527,0,1.049901,-1.049901,6.577479,46.9819,0.1400956,1.097146,0,0,4.633527
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05202323,36.96931,36.6097,1.055431,1.055431,0,-1,0,1.055431,4.929097,0,0,0,0.05202323,1.11098,1.055431,0,0,7.824053,3.583626,0,1.058957,-1.058957,5.461241,39.00879,0.1400956,1.160974,0.04161859,0,3.63565
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2565042,37.43666,35.65846,0.161259,0.161259,0,0,0,0.161259,159.0635,0,0,0,0.2565042,0.1697463,0.161259,0,0,9.000672,2.524669,0.0867579,0,0.0867579,5.543547,39.59668,0.1400919,0.1773849,0.2052034,0,2.781173
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.267355,44.06071,34.90279,0.3996658,0.3996658,0,0,0,0.3996658,317.1037,0,0,0,1.267355,0.4207008,0.3996658,0,0,8.913915,2.602751,0.8466544,0,0.8466544,6.346753,45.33386,0.1400561,0.4396324,1.013884,0,3.870106
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.388406,52.45117,34.22714,1.464872,1.464872,0,0,0,1.464872,163.0454,0,0,0,2.388406,1.541971,1.464872,0,0,8.06726,3.36474,0.8464356,0,0.8464356,7.149753,51.06956,0.1400203,1.611359,1.910725,0,5.753147
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.703884,57.70552,36.33411,0,0,0,0,0,0,0,0,0,0,2.703884,0,0,0,0,7.220824,4.126533,2.703884,0,2.703884,9.714882,69.39188,0.1399061,0,2.163107,0,6.830416
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.920637,76.78525,41.25926,1.169138,1.169138,0,-1,0,1.169138,335.3443,0,0,0,3.920637,1.230671,1.169138,0,0,4.516941,6.560028,2.689965,0,2.689965,12.26681,87.61987,0.1397926,1.286052,3.136509,0,10.48066
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.301972,75.96442,46.22887,0.1198616,0.1198616,0,0,0,0.1198616,2754.82,1.348827,0,0,3.301972,0.1261701,0.1198616,0,0,1.826975,8.980996,1.826975,0,1.826975,14.00003,100,0.1397156,0.1318478,2.641577,0,12.28297
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.85827,75.66193,49.98051,0.05951597,0.05951597,0,0,0,0.05951597,4802.525,2.795621,0,0,2.85827,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1397156,0.06546757,2.286616,0,13.48354
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.114206,82.10494,52.7098,0.06495479,0.06495479,0,0,0,0.06495479,4794.419,3.045832,0,0,3.114206,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1397156,0.07145028,2.491364,0,13.73948
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.324422,88.12675,55.20794,0,0,0,0,0,0,0,3.324422,0,0,3.324422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397156,0,2.659538,0,13.9497
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.321664,77.63445,56.46144,1.936915,1.936915,0,-1,0,1.936915,119.864,0.2828059,0,0,2.321664,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1397156,2.130606,1.857331,0,12.94694
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.698899,71.40264,56.61258,2.090994,2.090994,0,-1,0,2.090994,81.24841,0,0,0,1.698899,2.201046,2.090994,0,0,0,10.62527,0,0.5021467,-0.5021467,13.47072,96.21923,0.1397156,2.300093,1.359119,0,12.32417
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9085158,64.26925,56.75482,0.504788,0.504788,0,-1,0,0.504788,179.9797,0,0,0,0.9085158,0.5313558,0.504788,0,0,0.5579408,10.12313,0.37716,0,0.37716,13.82852,98.77498,0.1396998,0.5552668,0.7268126,0,11.03164
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2402614,57.35131,55.45686,1.982233,1.982233,0,-1,0,1.982233,12.12074,0,0,0,0.2402614,2.086561,1.982233,0,0,0.1807808,10.46257,0,1.8463,-1.8463,11.88235,84.87378,0.1396998,2.180457,0.1922091,0,10.70283
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1075455,53.33072,52.50533,1.827362,1.827362,0,-1,0,1.827362,5.885288,0,2.220446E-16,0,0.1075455,1.923539,1.827362,0,0,2.232225,8.616271,0,1.815993,-1.815993,9.968128,71.20078,0.1396998,2.010098,0.08603641,0,8.723817
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,49.88272,49.88272,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.249996,6.800278,0,2.490114,-2.490114,7.343318,52.45216,0.1396998,2.602169,0,0,6.800278
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,47.53572,47.53572,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.016789,4.310164,0,1.776181,-1.776181,5.471058,39.07891,0.1396998,1.856109,0,0,4.310164
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,45.45542,45.45542,3.665204,2.407284,0,-1,0,2.407284,0,0,1.25792,1.624441,0,2.533983,2.407284,0,0,8.990323,2.533983,0,2.533983,-2.533983,2.800006,20,0.1396998,4.031725,0,0,2.533983
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,43.38401,43.38401,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396998,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,41.80156,41.80156,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396998,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,40.61028,40.61028,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396998,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,39.38344,39.38344,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396998,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,38.30773,38.30773,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396998,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008570485,37.44257,37.38315,0.3848706,0.008141961,0,-1,0,0.008141961,105.2632,0,0.3767287,0.4217293,0.008570485,0.008570485,0.008141961,0,0,11.80586,0,0,0,0,2.800006,20,0.1396998,0.4233577,0.006856388,0,0.008570485
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05981995,36.81836,36.40523,0.5354132,0.05682895,0,-1,0,0.05682895,105.2632,0,0.4785842,0.5775887,0.05981995,0.05981995,0.05682895,0,0,11.80586,0,0,0,0,2.800006,20,0.1396998,0.5889545,0.04785596,0,0.05981995
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2448317,37.1213,35.42731,0,0,0,0,0,0,0,0,0,0,0.2448317,0,0,0,0,11.80586,0,0.2448317,0,0.2448317,3.032273,21.65905,0.1396895,0,0.1958654,0,0.2448317
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.269267,43.83939,34.68054,0.06914783,0.06914783,0,0,0,0.06914783,1835.585,0,0,0,1.269267,0.0727872,0.06914783,0,0,11.56103,0.2203486,1.19648,0,1.19648,4.167354,29.76676,0.1396391,0.07606262,1.015414,0,1.489616
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.199867,50.55526,33.97822,0.9441785,0.9441785,0,0,0,0.9441785,232.9927,0,0,0,2.199867,0.9938721,0.9441785,0,0,10.36455,1.297181,1.205995,0,1.205995,5.311461,37.93893,0.1395884,1.038596,1.759894,0,3.497048
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7748735,41.61636,36.10297,1.736508,1.736508,0,0,0,1.736508,44.6225,0,2.220446E-16,0,0.7748735,1.827904,1.736508,0,0,9.158553,2.382576,0,1.05303,-1.05303,4.20147,30.01044,0.1395884,1.910159,0.6198988,0,3.15745
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.306586,50.8959,41.02812,0.3146257,0.3146257,0,-1,0,0.3146257,415.2828,0,0,0,1.306586,0.3311849,0.3146257,0,0,10.32859,1.329546,0.9754015,0,0.9754015,5.126817,36.62005,0.1395475,0.3460882,1.045269,0,2.636132
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.731677,69.48444,46.03328,0.06631229,0.06631229,0,0,0,0.06631229,4119.413,0,0,0,2.731677,0.06980241,0.06631229,0,0,9.353186,2.207407,2.661875,0,2.661875,7.652093,54.6577,0.1394357,0.07294352,2.185342,0,4.939085
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8732862,56.6562,49.80272,0.9681343,0.9681343,0,0,0,0.9681343,90.203,0,0,0,0.8732862,1.019089,0.9681343,0,0,6.691311,4.603095,0,0.1458025,-0.1458025,7.498404,53.55992,0.1394357,1.064948,0.698629,0,5.476381
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.41554,73.99336,52.55866,0.7074737,0.7074737,0,0,0,0.7074737,341.4318,0,0,0,2.41554,0.7447091,0.7074737,0,0,6.853313,4.457292,1.670831,0,1.670831,9.083493,64.88197,0.1393657,0.7782211,1.932432,0,6.872832
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.306619,75.75109,55.01235,1.821308,1.821308,0,0,0,1.821308,126.6463,0,0,0,2.306619,1.917167,1.821308,0,0,5.182483,5.96104,0.3894527,0,0.3894527,9.452961,67.52101,0.1393494,2.003439,1.845296,0,8.267659
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.324649,77.42325,56.25697,0.1266638,0.1266638,0,-1,0,0.1266638,1835.29,0,0,0,2.324649,0.1333304,0.1266638,0,0,4.79303,6.311547,2.191319,0,2.191319,11.53183,82.37003,0.1392577,0.1393302,1.859719,0,8.636196
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.501531,69.3383,56.46144,1.30813,1.30813,0,-1,0,1.30813,114.7845,0,0,0,1.501531,1.376979,1.30813,0,0,2.601711,8.283734,0.1245521,0,0.1245521,11.64999,83.21404,0.1392525,1.438943,1.201225,0,9.785265
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8259489,63.40264,56.61258,0.2395237,0.2395237,0,-1,0,0.2395237,344.8297,0,0,0,0.8259489,0.2521302,0.2395237,0,0,2.477159,8.395831,0.5738187,0,0.5738187,12.19436,87.1024,0.1392285,0.2634761,0.6607592,0,9.22178
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09581946,56.00998,55.26127,0,0,0,-1,0,0,0,0,0,0,0.09581946,0,0,0,0,1.90334,8.912268,0.09581946,0,0.09581946,12.28526,87.7517,0.1392245,0,0.07665557,0,9.008087
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05277215,52.75767,52.35419,3.275429,3.275429,0,-1,0,3.275429,1.611152,0,4.440892E-16,0.2729721,0.05277215,3.44782,3.275429,0,0,1.807521,8.998506,0,3.395048,-3.395048,8.706568,62.18965,0.1392245,3.602972,0.04221772,0,9.051277
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,49.67825,49.67825,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,5.579796,5.603457,0,3.182635,-3.182635,5.351776,38.22689,0.1392245,3.325854,0,0,5.603457
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,47.33125,47.33125,2.591865,2.299781,0,-1,0,2.299781,0,0,0.2920837,0.5512702,0,2.420822,2.299781,0,0,9.116058,2.420822,0,2.420822,-2.420822,2.800006,20,0.1392245,2.851051,0,0,2.420822
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,45.25984,45.25984,0.3151163,0,0,-1,0,0,0,0,0.3151163,0.346628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392245,0.346628,0,0,0
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,43.17954,43.17954,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392245,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,41.60598,41.60598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392245,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,40.40581,40.40581,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392245,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,39.17896,39.17896,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392245,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,38.07658,38.07658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392245,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008837273,37.1954,37.13422,0,0,0,-1,0,0,0,0,0,0,0.008837273,0,0,0,0,11.80586,0,0.008837273,0,0.008837273,2.808389,20.05988,0.1392241,0,0.007069819,0,0.008837273
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05771649,36.55426,36.15631,0.1864107,0.06238653,0,-1,0,0.06238653,92.51434,0,0.1240242,0.1865298,0.05771649,0.06567003,0.06238653,0,0,11.79702,0.007953546,0,0.007953546,-0.007953546,2.800006,20,0.1392241,0.2050518,0.04617319,0,0.06567003
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2710218,37.0528,35.17839,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,38.06808,0,0,0,0.2710218,0,0,3.505263,3.33,11.80586,0,3.601022,0,3.601022,6.216235,44.40159,0.1393437,0.7831339,0.2168175,5,0.2710218
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.587715,46.05126,34.43161,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,359.1261,0,0,0,1.587715,0,0,3.505263,3.33,8.204839,3.24092,4.917715,0,4.917715,10.88159,77.72548,0.1393835,0.4863158,1.270172,5,4.828635
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.808304,47.07766,33.75596,1.100719,1.100719,2.657371,0,0.8904622,1.100719,164.2839,2.220446E-16,0,0,1.808304,0,0,1.556652,1.478819,3.287123,7.666863,3.287123,0,3.287123,14.00003,100,0.1393742,1.210791,1.446643,5,9.475167
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.944076,50.49809,35.85404,1.482133,1.482133,0,0,0,1.482133,131.1674,0.3839359,0,0,1.944076,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1393742,1.630347,1.555261,0,12.56935
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.824535,54.96231,40.80586,1.256763,1.256763,0,-1,0,1.256763,145.1774,0.5016273,0,0,1.824535,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1393742,1.382439,1.459628,0,12.44981
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.004514,84.24038,45.80214,2.997182,2.997182,0,0,0,2.997182,133.6093,0.8495849,0,0,4.004514,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1393742,3.296901,3.203611,0,14.62979
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.288131,80.18517,49.60713,2.42625,2.42625,0,0,0,2.42625,135.5232,0.7341838,0,0,3.288131,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1393742,2.668875,2.630505,0,13.91341
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.119989,81.71442,52.35419,2.343862,2.343862,0,0,0,2.343862,133.1132,0.6527658,0,0,3.119989,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1393742,2.578248,2.495991,0,13.74526
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.794847,80.95342,54.80788,0.9956078,0.9956078,0,0,0,0.9956078,280.7177,1.746839,0,0,2.794847,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1393742,1.095169,2.235877,0,13.42012
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.93023,73.12402,56.10584,0.2168752,0.2168752,0,-1,0,0.2168752,890.0192,1.701941,0,0,1.93023,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1393742,0.2385627,1.544184,0,12.5555
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.853514,72.52689,56.25697,1.969578,1.969578,0,-1,0,1.969578,94.10715,0,2.220446E-16,0,1.853514,2.07324,1.969578,0,0,0,10.62527,0,0.2197261,-0.2197261,13.76842,98.34563,0.1393742,2.166536,1.482811,0,12.47879
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.137046,65.92336,56.40811,0.7510017,0.7510017,0,-1,0,0.7510017,151.404,0.1023782,0,0,1.137046,0.7905281,0.7510017,0,0,0.2441401,10.40555,0.2441401,0,0.2441401,14.00003,100,0.139364,0.8261018,0.9096372,0,11.54259
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09159104,55.82492,55.11014,1.595864,1.595864,0,-1,0,1.595864,5.739275,0,0,0,0.09159104,1.679857,1.595864,0,0,0,10.62527,0,1.588266,-1.588266,12.32585,88.0416,0.139364,1.755451,0.07327283,0,10.71687
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04233664,52.48171,52.15861,3.295393,3.295393,0,-1,0,3.295393,1.284722,0,0,0.2949317,0.04233664,3.468834,3.295393,0,0,1.76474,9.037008,0,3.426497,-3.426497,8.714003,62.24276,0.139364,3.624932,0.03386931,0,9.079345
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,49.48267,49.48267,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.571959,5.610511,0,0.7621204,-0.7621204,7.910657,56.50459,0.139364,0.7964158,0,0,5.610511
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,47.13566,47.13566,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.41876,4.84839,0,2.348736,-2.348736,5.434872,38.82044,0.139364,2.454429,0,0,4.84839
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,45.05536,45.05536,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.028467,2.499654,0,1.122818,-1.122818,4.251318,30.3665,0.139364,1.173344,0,0,2.499654
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,43.01062,43.01062,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.27604,1.376836,0,0.5149876,-0.5149876,3.708474,26.48905,0.139364,0.5381621,0,0,1.376836
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,41.4015,41.4015,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.84825,0.8618487,0,0.1812775,-0.1812775,3.517391,25.12417,0.139364,0.189435,0,0,0.8618487
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,40.20133,40.20133,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.04967,0.6805712,0,0.3564427,-0.3564427,3.141667,22.44043,0.139364,0.3724826,0,0,0.6805712
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,38.95671,38.95671,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.44572,0.3241285,0,0.2631589,-0.2631589,2.864273,20.45905,0.139364,0.275001,0,0,0.3241285
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73812,0.06096959,0,0,0,2.864273,20.45905,0.139364,0,0,0,0.06096959
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009306898,36.96741,36.90308,0.2378928,0.06676266,0,-1,0,0.06676266,13.94027,0,0.1711301,0.2019926,0.009306898,0.07027649,0.06676266,0,0,11.73812,0.06096959,0,0.06096959,-0.06096959,2.800006,20,0.139364,0.2616821,0.007445519,0,0.07027649
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1989713,37.31236,35.93405,0,0,0,-1,0,0,0,0,0,0,0.1989713,0,0,0,0,11.80586,0,0.1989713,0,0.1989713,2.988766,21.34829,0.1393557,0,0.159177,0,0.1989713
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.168883,36.09059,34.92946,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,90.48421,0,0,0,0.168883,0,0,3.505263,3.33,11.60689,0.1790742,3.498883,0,3.498883,6.308098,45.05775,0.1394313,0.2053079,0.1351064,5,0.3479571
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6264443,38.55563,34.18269,0.224481,0.224481,3.729744,0,1.18322,0.224481,279.0634,0,0,0,0.6264443,0,0,3.505263,3.33,8.108006,3.328069,3.956444,0,3.956444,10.06151,71.86779,0.1394912,0.2469291,0.5011554,5,3.954513
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.002319,40.56523,33.48037,0.5002363,0.5002363,3.815229,0,1.206557,0.5002363,200.3691,0,0,0,1.002319,0,0,3.314992,3.149243,4.151562,6.888869,4.151562,0,4.151562,14.00003,100,0.1395505,0.5502599,0.8018551,5,7.891188
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.044215,43.13302,35.63179,1.613642,1.613642,0,0,0,1.613642,64.71173,0,2.220446E-16,0,1.044215,1.69857,1.613642,0,0,0,10.62527,0,0.6543547,-0.6543547,13.31028,95.07322,0.1395505,1.775006,0.8353722,0,11.66949
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.875604,55.15512,40.58361,0.9695083,0.9695083,0,-1,0,0.9695083,193.4593,0.1280079,0,0,1.875604,1.020535,0.9695083,0,0,0.7270608,9.97092,0.7270608,0,0.7270608,14.00003,100,0.1395203,1.066459,1.500483,0,11.84652
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.688159,79.80415,45.60655,0.9695559,0.9695559,0,0,0,0.9695559,380.3968,2.667574,0,0,3.688159,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1395203,1.066511,2.950527,0,14.31343
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.291554,79.95929,49.40266,0.4356796,0.4356796,0,0,0,0.4356796,755.4988,2.832944,0,0,3.291554,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1395203,0.4792475,2.633243,0,13.91683
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.019593,69.49835,52.15861,0.313948,0.313948,0,0,0,0.313948,643.2891,1.689122,0,0,2.019593,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1395203,0.3453428,1.615675,0,12.64487
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.16444,64.2893,54.65674,0.8694701,0.8694701,0,0,0,0.8694701,133.9252,0.2492079,0,0,1.16444,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1395203,0.9564171,0.9315517,0,11.78971
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.891282,72.56022,55.95471,0,0,0,-1,0,0,0,1.891282,0,0,1.891282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395203,0,1.513025,0,12.51656
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.619894,70.07186,56.10584,1.708121,1.708121,0,-1,0,1.708121,94.83484,0,0,0,1.619894,1.798022,1.708121,0,0,0,10.62527,0,0.1781283,-0.1781283,13.81226,98.65884,0.1395203,1.878933,1.295915,0,12.24517
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8268636,63.09318,56.31031,2.043597,2.043597,0,-1,0,2.043597,40.4612,0,0,0,0.8268636,2.151154,2.043597,0,0,0.1979203,10.44715,0,1.324291,-1.324291,12.41634,88.68797,0.1395203,2.247956,0.6614909,0,11.27401
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3274816,57.54458,54.95901,0.4866043,0.4866043,0,-1,0,0.4866043,67.29935,0,0,0,0.3274816,0.5122151,0.4866043,0,0,1.669354,9.122855,0,0.1847335,-0.1847335,12.22161,87.29707,0.1395203,0.5352648,0.2619853,0,9.450336
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1489447,53.14923,52.00747,1.52979,1.52979,0,-1,0,1.52979,9.73628,0,2.220446E-16,0,0.1489447,1.610305,1.52979,0,0,1.874614,8.938122,0,1.461361,-1.461361,10.6812,76.29416,0.1395203,1.682769,0.1191557,0,9.087067
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,49.30486,49.30486,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.498348,7.476761,0,1.941623,-1.941623,8.634554,61.67526,0.1395203,2.028996,0,0,7.476761
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,46.95786,46.95786,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.655707,5.535138,0,3.505263,-3.505263,4.939682,35.28337,0.1395203,4.165648,0,0,5.535138
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,44.87756,44.87756,2.111363,1.928381,0,-1,0,1.928381,0,0,0.1829819,0.3941182,0,2.029875,1.928381,0,0,9.550444,2.029875,0,2.029875,-2.029875,2.800006,20,0.1395203,2.3225,0,0,2.029875
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,42.83282,42.83282,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395203,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,41.20592,41.20592,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395203,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,40.00575,40.00575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395203,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,38.75224,38.75224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395203,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,37.63207,37.63207,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395203,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01127859,36.78537,36.7075,0.2134862,0.01071466,0,-1,0,0.01071466,105.2632,0,0.2027716,0.2326919,0.01127859,0.01127859,0.01071466,0,0,11.80586,0,0,0,0,2.800006,20,0.1395203,0.2348349,0.009022875,0,0.01127859
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1198561,36.52918,35.70291,0.2197496,0.1138633,0,-1,0,0.1138633,105.2632,0,0.1058863,0.2189519,0.1198561,0.1198561,0.1138633,0,0,11.80586,0,0,0,0,2.800006,20,0.1395203,0.2417245,0.09588488,0,0.1198561
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3222261,36.93412,34.70721,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,93.098,0,0,0,0.3222261,0,0,3.505263,3.33,11.80586,0,3.652226,0,3.652226,6.264812,44.74857,0.1396035,0.3807264,0.2577808,5,0.3222261
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6061089,38.17251,33.95155,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6061089,0,0,3.505263,3.33,8.153634,3.287004,3.936109,0,3.936109,9.998932,71.4208,0.1396435,0,0.4848871,5,3.893112
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7441486,38.44928,33.25811,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,147.3681,0,0,0,0.7441486,0,0,3.505263,3.33,4.217525,6.829502,4.074149,0,4.074149,13.86401,99.02843,0.1397233,0.555455,0.5953189,5,7.57365
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.261772,44.52757,35.38286,0.442537,0.442537,0,0,0,0.442537,285.1223,0.6525666,0,0,1.261772,0.4658284,0.442537,0,0,0.1433766,10.49623,0.1433766,0,0.1433766,14.00003,100,0.1397173,0.4867907,1.009417,0,11.75801
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5130695,44.05989,40.35247,1.108068,1.108068,0,-1,0,1.108068,46.30307,0,0,0,0.5130695,1.166387,1.108068,0,0,0,10.62527,0,0.6533177,-0.6533177,13.31137,95.08103,0.1397173,1.218875,0.4104555,0,11.13834
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2869878,47.52239,45.40208,0.3731378,0.3731378,0,0,0,0.3731378,76.91202,0,0,0,0.2869878,0.3927766,0.3731378,0,0,0.7259086,9.971956,0,0.1057888,-0.1057888,13.19986,94.28452,0.1397173,0.4104516,0.2295902,0,10.25894
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2234669,50.92173,49.23374,2.811336,2.811336,0,0,0,2.811336,7.94878,0,0,0,0.2234669,2.959301,2.811336,0,0,0.8434517,9.866168,0,2.735834,-2.735834,10.31604,73.68583,0.1397173,3.09247,0.1787735,0,10.08963
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4176322,55.19968,51.95413,0.5204687,0.5204687,0,0,0,0.5204687,80.24157,0,0,0,0.4176322,0.5478618,0.5204687,0,0,3.883267,7.130333,0,0.1302295,-0.1302295,10.17876,72.70531,0.1397173,0.5725155,0.3341058,0,7.547966
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9059161,61.82722,54.46116,1.265018,1.265018,0,0,0,1.265018,71.61292,0,2.220446E-16,0,0.9059161,1.331598,1.265018,0,0,4.027967,7.000104,0,0.4256816,-0.4256816,9.730055,69.50026,0.1397173,1.39152,0.7247329,0,7.90602
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3205887,58.30338,55.75912,0.273533,0.273533,0,-1,0,0.273533,117.2029,0,0,0,0.3205887,0.2879295,0.273533,0,0,4.500947,6.574422,0.03265915,0,0.03265915,9.761039,69.72157,0.1397159,0.3008863,0.2564709,0,6.895011
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.0266095,56.16284,55.95471,0.211417,0.211417,0,-1,0,0.211417,12.58627,0,2.775558E-17,0,0.0266095,0.2225442,0.211417,0,0,4.468287,6.603816,0,0.1959347,-0.1959347,9.554505,68.24633,0.1397159,0.2325587,0.0212876,0,6.630425
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01300033,56.20756,56.10584,1.683137,1.683137,0,-1,0,1.683137,0.7723873,0,2.220446E-16,0,0.01300033,1.771723,1.683137,0,0,4.685993,6.407881,0,1.758723,-1.758723,7.700649,55.00452,0.1397159,1.85145,0.01040027,0,6.420881
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1463833,55.95123,54.80788,0,0,0,-1,0,0,0,0,0,0,0.1463833,0,0,0,0,6.640129,4.649158,0.1463833,0,0.1463833,7.83952,55.99646,0.1397099,0,0.1171066,0,4.795542
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05174338,52.19715,51.803,6.106099,3.33,0,-1,0,3.33,1.553855,4.440892E-16,2.776099,3.386708,0.05174338,3.505263,3.33,0,0,6.493745,4.780903,0,3.45352,-3.45352,4.199191,29.99416,0.1397099,6.716709,0.04139471,0,4.832647
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,49.10928,49.10928,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.33099,1.327384,0,0.2434838,-0.2434838,3.942536,28.16092,0.1397099,0.2544405,0,0,1.327384
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,46.75339,46.75339,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.60153,1.0839,0,0.04787967,-0.04787967,3.892067,27.80042,0.1397099,0.05003425,0,0,1.0839
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,44.70864,44.70864,1.08709,0.9842191,0,-1,0,0.9842191,0,0,0.1028711,0.2115801,0,1.03602,0.9842191,0,0,10.65473,1.03602,0,1.03602,-1.03602,2.800006,20,0.1397099,1.195799,0,0,1.03602
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,42.65502,42.65502,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397099,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,41.05479,41.05479,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397099,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,39.82795,39.82795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397099,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,38.58332,38.58332,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397099,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,37.45427,37.45427,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397099,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.0121459,36.58678,36.50303,0.003900265,0.003900265,0,-1,0,0.003900265,311.412,0,0,0.001982571,0.0121459,0.004105542,0.003900265,0,0,11.80586,0,0.008040354,0,0.008040354,2.807633,20.05448,0.1397095,0.004290292,0.009716717,0,0.0121459
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1116458,36.27579,35.50732,0.2815049,0.112938,0,-1,0,0.112938,98.85582,0,0.1685669,0.2815682,0.1116458,0.1188821,0.112938,0,0,11.79782,0.007236318,0,0.007236318,-0.007236318,2.800006,20,0.1397095,0.3096554,0.08931666,0,0.1188821
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.405394,37.31093,34.50274,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,237.281,4.440892E-16,0,0,0.405394,0,0,3.505263,3.33,11.80586,0,3.735394,0,3.735394,6.343711,45.31213,0.139773,0.1879348,0.3243152,5,0.405394
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9260795,40.29071,33.75596,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,173.8974,0,0,0,0.9260795,0,0,3.505263,3.33,8.070466,3.361855,4.25608,0,4.25608,10.38138,74.15259,0.1398473,0.5857979,0.7408636,5,4.287934
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.279604,42.1913,33.05364,1.271177,1.271177,3.679221,0,1.169427,1.271177,100.6629,0,0,0,1.279604,0,0,2.408044,2.287642,3.814387,7.192326,3.567245,0,3.567245,13.76557,98.32529,0.1399178,1.398295,1.023683,5,8.47193
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.201685,51.91866,35.17839,0,0,0,0,0,0,0,1.954544,0,0,2.201685,0,0,0,0,0.2471413,10.40285,0.2471413,0,0.2471413,14.00003,100,0.1399075,0,1.761348,0,12.60453
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.357709,50.34725,40.13021,1.894219,1.894219,0,-1,0,1.894219,71.67646,0,0,0,1.357709,1.993915,1.894219,0,0,0,10.62527,0,0.6362057,-0.6362057,13.32941,95.20987,0.1399075,2.083641,1.086167,0,11.98298
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.730667,58.97824,45.17982,0.405235,0.405235,0,0,0,0.405235,427.0773,0.5972082,0,0,1.730667,0.4265631,0.405235,0,0,0.7068952,9.989069,0.7068952,0,0.7068952,14.00003,100,0.1398783,0.4457585,1.384533,0,11.71974
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.881076,64.60714,49.01149,2.522766,2.522766,0,0,0,2.522766,74.56406,0,0,0,1.881076,2.655543,2.522766,0,0,0,10.62527,0,0.7744663,-0.7744663,13.18367,94.16888,0.1398783,2.775042,1.504861,0,12.50635
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.129341,60.88129,51.75855,1.927068,1.927068,0,0,0,1.927068,58.60409,0,0,0,1.129341,2.028492,1.927068,0,0,0.8605182,9.850808,0,0.8991519,-0.8991519,12.23588,87.39896,0.1398783,2.119775,0.9034724,0,10.98015
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7785375,60.53044,54.25669,0.5653673,0.5653673,0,0,0,0.5653673,137.7047,0,0,0,0.7785375,0.5951235,0.5653673,0,0,1.859576,8.951656,0.183414,0,0.183414,12.40988,88.64183,0.1398707,0.6219041,0.62283,0,9.730193
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2983047,57.91582,55.55465,0.9523028,0.9523028,0,-1,0,0.9523028,31.32457,0,1.110223E-16,0,0.2983047,1.002424,0.9523028,0,0,1.676162,9.116729,0,0.7041193,-0.7041193,11.66767,83.34036,0.1398707,1.047533,0.2386438,0,9.415033
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3521377,58.55864,55.75912,2.380991,2.380991,0,-1,0,2.380991,14.78954,0,0,0,0.3521377,2.506306,2.380991,0,0,2.458517,8.412609,0,2.154169,-2.154169,9.396981,67.12116,0.1398707,2.61909,0.2817102,0,8.764747
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5965282,60.76971,55.95471,0.6800557,0.6800557,0,-1,0,0.6800557,87.71755,0,0,0,0.5965282,0.7158481,0.6800557,0,0,4.852037,6.25844,0,0.1193199,-0.1193199,9.271207,66.22277,0.1398707,0.7480613,0.4772226,0,6.854969
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3413976,57.34861,54.65674,1.835066,1.835066,0,-1,0,1.835066,18.6041,0,2.220446E-16,0,0.3413976,1.931649,1.835066,0,0,4.984615,6.139121,0,1.590251,-1.590251,7.594935,54.24943,0.1398707,2.018573,0.2731181,0,6.480518
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1310588,52.66216,51.66076,1.091673,1.091673,0,-1,0,1.091673,12.00531,0,2.220446E-16,0,0.1310588,1.14913,1.091673,0,0,6.751561,4.54887,0,1.018071,-1.018071,6.521794,46.58415,0.1398707,1.200841,0.104847,0,4.679928
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,48.87814,48.87814,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.882751,3.530798,0,2.553642,-2.553642,3.830019,27.35723,0.1398707,2.668556,0,0,3.530798
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,46.5578,46.5578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72013,0.9771566,0,0,0,3.830019,27.35723,0.1398707,0,0,0,0.9771566
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72013,0.9771566,0,0,0,3.830019,27.35723,0.1398707,0,0,0,0.9771566
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,42.45943,42.45943,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.72013,0.9771566,0,0.02953066,-0.02953066,3.798891,27.13488,0.1398707,0.03085954,0,0,0.9771566
