Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,35.48066,35.48066,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.280398,4.972916,0,0.07326019,-0.07326019,7.964696,56.89057,0.1384661,0.0765569,0,0,4.972916
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05367113,34.84227,34.47607,0.1800282,0.1800282,0,-1,0,0.1800282,29.81262,0,0,0,0.05367113,0.1895034,0.1800282,0,0,6.361799,4.899655,0,0.1358323,-0.1358323,7.821516,55.86786,0.1384661,0.1980311,0.04293691,0,4.953327
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1608198,34.49532,33.40036,0.2308711,0.2308711,0,-1,0,0.2308711,69.65783,0,2.775558E-17,0,0.1608198,0.2430222,0.2308711,0,0,6.512723,4.763823,0,0.08220239,-0.08220239,7.734867,55.24894,0.1384661,0.2539582,0.1286558,0,4.924643
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1975944,33.81558,32.47578,0,0,0,0,0,0,0,0,0,0,0.1975944,0,0,0,0,6.60406,4.681621,0.1975944,0,0.1975944,7.922322,56.5879,0.1384583,0,0.1580755,0,4.879215
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6750138,36.32322,31.67566,0.1174574,0.1174574,0,0,0,0.1174574,574.6883,0,0,0,0.6750138,0.1236393,0.1174574,0,0,6.406465,4.859456,0.5513744,0,0.5513744,8.445401,60.32417,0.1384362,0.1292031,0.540011,0,5.53447
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.367969,40.60047,30.92889,0,0,0,0,0,0,0,0,0,0,1.367969,0,0,0,0,5.855091,5.355693,1.367969,0,1.367969,9.74317,69.59393,0.1383815,0,1.094375,0,6.723661
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6117758,37.29094,33.05364,0.2855293,0.2855293,0,0,0,0.2855293,214.2602,0,0,0,0.6117758,0.3005572,0.2855293,0,0,4.487122,6.586864,0.3112186,0,0.3112186,10.03842,71.70284,0.1383691,0.3140822,0.4894206,0,7.19864
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.281226,47.49642,38.03213,1.340464,1.340464,0,-1,0,1.340464,95.58085,0,0,0,1.281226,1.411014,1.340464,0,0,4.175903,6.866961,0,0.1297878,-0.1297878,9.901609,70.72564,0.1383691,1.47451,1.024981,0,8.148188
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.153387,51.95106,43.17954,1.885516,1.885516,0,0,0,1.885516,61.17088,0,0,0,1.153387,1.984754,1.885516,0,0,4.320112,6.737173,0,0.831367,-0.831367,9.025272,64.4661,0.1383691,2.074068,0.9227093,0,7.89056
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1635667,48.32373,47.10899,2.454403,2.454403,0,0,0,2.454403,6.664218,0,4.440892E-16,0,0.1635667,2.583582,2.454403,0,0,5.243853,5.905807,0,2.420015,-2.420015,6.474352,46.24528,0.1383691,2.699843,0.1308534,0,6.069373
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.567133,62.78125,49.95385,2.94982,2.94982,0,0,0,2.94982,53.12641,0,0,0,1.567133,3.105074,2.94982,0,0,7.932759,3.485791,0,1.53794,-1.53794,4.853221,34.66579,0.1383691,3.244802,1.253707,0,5.052925
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7077235,58.17021,52.55866,1.496041,1.496041,0,0,0,1.496041,47.30642,0,2.220446E-16,0,0.7077235,1.57478,1.496041,0,0,9.641582,1.947851,0,0.8670566,-0.8670566,3.939263,28.13754,0.1383691,1.645645,0.5661788,0,2.655575
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6645827,59.26342,53.95442,1.490286,1.490286,0,-1,0,1.490286,44.5943,0,0,0.4862894,0.6645827,1.568722,1.490286,0,0,10.60498,1.080794,0,0.9041396,-0.9041396,2.986216,21.33007,0.1383691,1.639315,0.5316661,0,1.745377
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1855096,55.64936,54.20335,2.377309,0.3440562,0,-1,0,0.3440562,53.91841,0,2.033253,2.411971,0.1855096,0.3621644,0.3440562,0,0,11.60958,0.1766548,0,0.1766548,-0.1766548,2.800006,20,0.1383691,2.61504,0.1484077,0,0.3621644
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2398768,56.3847,54.50561,0,0,0,-1,0,0,0,0,0,0,0.2398768,0,0,0,0,11.80586,0,0.2398768,0,0.2398768,3.027573,21.62548,0.1383595,0,0.1919014,0,0.2398768
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08684487,53.82302,53.1543,0.4317865,0.2875973,0,-1,0,0.2875973,30.19669,0,0.1441893,0.25337,0.08684487,0.302734,0.2875973,0,0,11.56598,0.2158891,0,0.2158891,-0.2158891,2.800006,20,0.1383595,0.4749652,0.06947589,0,0.302734
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.190011,51.50128,50.06053,1.245495,0.1805104,0,-1,0,0.1805104,105.2632,0,1.064985,1.333943,0.190011,0.190011,0.1805104,0,0,11.80586,0,0,0,0,2.800006,20,0.1383595,1.370045,0.1520088,0,0.190011
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05104806,47.53061,47.15344,0.9856092,0.04849566,0,-1,0,0.04849566,105.2632,0,0.9371135,1.074471,0.05104806,0.05104806,0.04849566,0,0,11.80586,0,0,0,0,2.800006,20,0.1383595,1.08417,0.04083845,0,0.05104806
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,44.80644,44.80644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383595,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,42.73503,42.73503,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383595,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,40.65473,40.65473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383595,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,39.02783,39.02783,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383595,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,37.75654,37.75654,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383595,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,36.45857,36.45857,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383595,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383595,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02507145,34.47784,34.30715,0.03892731,0.02381788,0,-1,0,0.02381788,105.2632,0,0.01510943,0.03805647,0.02507145,0.02507145,0.02381788,0,0,11.80586,0,0,0,0,2.800006,20,0.1383595,0.04282004,0.02005716,0,0.02507145
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2703399,35.07865,33.23144,0,0,0,-1,0,0,0,0,0,0,0.2703399,0,0,0,0,11.80586,0,0.2703399,0,0.2703399,3.056473,21.8319,0.1383487,0,0.216272,0,0.2703399
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3535745,34.71749,32.30687,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,44.74162,4.440892E-16,0,0,0.3535745,0,0,3.505263,3.33,11.53552,0.2433059,3.683574,0,3.683574,6.551018,46.79289,0.1384681,0.8692844,0.2828596,5,0.5968804
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.162634,39.70758,31.53342,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,413.6072,4.440892E-16,0,0,1.162634,0,0,3.505263,3.33,7.851946,3.558523,4.492634,0,4.492634,10.8131,77.23631,0.1385105,0.3092057,0.9301069,5,4.721157
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.388118,40.56282,30.75109,2.086101,2.086101,3.958735,0,1.245735,2.086101,66.54129,0,0,0,1.388118,0,0,1.872634,1.779002,3.359312,7.601893,3.167121,0,3.167121,13.8177,98.69765,0.1386207,2.294711,1.110495,5,8.990011
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.346697,42.51208,32.87584,0,0,0,0,0,0,0,1.154505,0,0,1.346697,0,0,0,0,0.1921914,10.4523,0.1921914,0,0.1921914,14.00003,100,0.138613,0,1.077357,0,11.799
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.284545,55.63335,37.82766,1.251353,1.251353,0,-1,0,1.251353,182.566,0.9673317,0,0,2.284545,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.138613,1.376488,1.827636,0,12.90982
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.29964,71.72393,42.93061,0,0,0,0,0,0,0,3.29964,0,0,3.29964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138613,0,2.639712,0,13.92491
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.107055,74.56679,46.87785,0,0,0,0,0,0,0,3.107055,0,0,3.107055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138613,0,2.485644,0,13.73233
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.032205,77.31831,49.73159,0,0,0,0,0,0,0,3.032205,0,0,3.032205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138613,0,2.425764,0,13.65748
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.991946,80.17585,52.35419,0.2326858,0.2326858,0,0,0,0.2326858,1285.831,2.747013,0,0,2.991946,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.138613,0.2559544,2.393557,0,13.61722
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.370145,74.93956,53.75883,2.036757,2.036757,0,-1,0,2.036757,116.3686,0.2261903,0,0,2.370145,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.138613,2.240432,1.896116,0,12.99542
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.746894,69.00622,54.0611,0.9037534,0.9037534,0,-1,0,0.9037534,193.2933,0.795575,0,0,1.746894,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.138613,0.9941288,1.397516,0,12.37217
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8853263,61.49193,54.31003,1.126632,1.126632,0,-1,0,1.126632,78.5817,0,0,0,0.8853263,1.185928,1.126632,0,0,0,10.62527,0,0.3006018,-0.3006018,13.68317,97.7367,0.138613,1.239295,0.708261,0,11.5106
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1185773,53.92574,53.01206,2.347072,2.347072,0,-1,0,2.347072,5.052136,0,4.440892E-16,0,0.1185773,2.470602,2.347072,0,0,0.334002,10.32467,0,2.352025,-2.352025,11.20391,80.02779,0.138613,2.581779,0.09486181,0,10.44325
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06251169,50.35316,49.88272,3.75974,3.33,0,-1,0,3.33,1.877228,0,0.4297401,0.8057141,0.06251169,3.505263,3.33,0,0,2.947363,7.972648,0,3.442751,-3.442751,7.574935,54.10657,0.138613,4.135714,0.05000935,0,8.035159
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01675248,47.10797,46.98453,0.9084594,0.9084594,0,-1,0,0.9084594,1.844054,0,0,0,0.01675248,0.956273,0.9084594,0,0,6.772642,4.529896,0,0.9395205,-0.9395205,6.584594,47.03272,0.138613,0.9993052,0.01340198,0,4.546649
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,44.61086,44.61086,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.816554,3.590376,0,1.170239,-1.170239,5.351054,38.22174,0.138613,1.2229,0,0,3.590376
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,42.53056,42.53056,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.116819,2.420137,0,1.003819,-1.003819,4.292936,30.66377,0.138613,1.04899,0,0,2.420137
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,40.47693,40.47693,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.23217,1.416318,0,0.1914624,-0.1914624,4.091117,29.22221,0.138613,0.2000782,0,0,1.416318
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,38.85892,38.85892,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.44491,1.224856,0,0.4362402,-0.4362402,3.631279,25.93766,0.138613,0.455871,0,0,1.224856
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,37.57874,37.57874,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.03274413,0,0.7482575,0.7108446,0,0,10.92962,0.7886158,0,0.7482575,-0.7482575,2.842547,20.30387,0.138613,0.7819291,0,0,0.7886158
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,36.2541,36.2541,0.3437784,0.03834033,0,-1,0,0.03834033,0,0,0.305438,0.3398159,0,0.04035824,0.03834033,0,0,11.76102,0.04035824,0,0.04035824,-0.04035824,2.800006,20,0.138613,0.3781562,0,0,0.04035824
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,35.13394,35.13394,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138613,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02848606,34.3231,34.12935,0.1831568,0.02706176,0,-1,0,0.02706176,105.2632,0,0.1560951,0.1960602,0.02848606,0.02848606,0.02706176,0,0,11.80586,0,0,0,0,2.800006,20,0.138613,0.2014725,0.02278885,0,0.02848606
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2775038,34.94829,33.05364,0,0,0,-1,0,0,0,0,0,0,0.2775038,0,0,0,0,11.80586,0,0.2775038,0,0.2775038,3.063269,21.88045,0.1386019,0,0.2220031,0,0.2775038
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4926016,35.50371,32.12906,0.08830891,0.08830891,0,0,0,0.08830891,557.8165,0,0,0,0.4926016,0.09295674,0.08830891,0,0,11.52836,0.2497535,0.3996449,0,0.3996449,3.442405,24.58856,0.138586,0.0971398,0.3940813,0,0.7423551
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5887033,35.38571,31.35562,0.09765513,0.09765513,0,0,0,0.09765513,602.8391,0,0,0,0.5887033,0.1027949,0.09765513,0,0,11.12871,0.6094338,0.4859084,0,0.4859084,3.903378,27.88122,0.1385667,0.1074206,0.4709626,0,1.198137
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9891089,37.43923,30.58217,0,0,0,0,0,0,0,0,0,0,0.9891089,0,0,0,0,10.6428,1.046751,0.9891089,0,0.9891089,4.84173,34.58371,0.1385273,0,0.7912872,0,2.03586
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8036587,38.28071,32.68025,1.315078,1.315078,0,0,0,1.315078,61.11111,0,0,0,0.8036587,1.384292,1.315078,0,0,9.653694,1.936949,0,0.5806338,-0.5806338,4.229688,30.212,0.1385273,1.446586,0.642927,0,2.740608
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.732856,42.88849,37.63207,1.289874,1.289874,0,-1,0,1.289874,56.81608,0,0,0,0.732856,1.357762,1.289874,0,0,10.29884,1.356316,0,0.6249064,-0.6249064,3.570979,25.50694,0.1385273,1.418862,0.5862848,0,2.089172
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1636885,43.91676,42.73503,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.58754,0,0,0,0.1636885,0,0,3.505263,3.33,10.99318,0.7314093,3.493689,0,3.493689,6.885383,49.18121,0.1386658,1.023778,0.1309508,5,0.8950978
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.285288,56.74876,46.65559,0,0,3.505263,0,1.121937,0,0,0,0,0,1.285288,0,0,3.505263,3.33,7.499495,3.875729,4.615288,0,4.615288,11.26383,80.45576,0.1386784,0,1.02823,5,5.161016
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6549678,54.60573,49.53601,1.448695,1.448695,0,0,0,1.448695,45.21087,0,2.220446E-16,0,0.6549678,1.524943,1.448695,0,0,2.884207,8.029488,0,0.8699747,-0.8699747,10.3468,73.90553,0.1386784,1.593565,0.5239742,0,8.684456
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4661,55.79534,52.15861,1.960675,1.960675,0,0,0,1.960675,23.77243,0,2.220446E-16,0,0.4661,2.063868,1.960675,0,0,3.850846,7.159513,0,1.597768,-1.597768,8.6626,61.87559,0.1386784,2.156742,0.37288,0,7.625613
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.321363,64.50137,53.55436,0,0,0,-1,0,0,0,0,0,0,1.321363,0,0,0,0,5.626143,5.561745,1.321363,0,1.321363,9.916154,70.82953,0.1386259,0,1.05709,0,6.883108
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.135431,63.17612,53.85663,2.604872,2.604872,0,-1,0,2.604872,43.58875,0,4.440892E-16,0,1.135431,2.741971,2.604872,0,0,4.304781,6.750971,0,1.606539,-1.606539,8.222713,58.73355,0.1386259,2.865359,0.908345,0,7.886403
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6260244,59.1562,54.15889,2.140852,2.140852,0,-1,0,2.140852,29.24183,0,0,0,0.6260244,2.253529,2.140852,0,0,6.089825,5.144432,0,1.627504,-1.627504,6.507173,46.47971,0.1386259,2.354937,0.5008195,0,5.770456
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2487847,54.73495,52.80759,1.191812,1.191812,0,-1,0,1.191812,20.87449,0,0,0,0.2487847,1.254539,1.191812,0,0,7.898162,3.516928,0,1.005754,-1.005754,5.447015,38.90717,0.1386259,1.310993,0.1990277,0,3.765712
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.115657,50.54975,49.67825,2.232551,2.232551,0,-1,0,2.232551,5.180487,0,4.440892E-16,0.04821597,0.115657,2.350054,2.232551,0,0,9.015667,2.511174,0,2.234397,-2.234397,3.091754,22.08392,0.1386259,2.455806,0.09252562,0,2.626831
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04903286,47.14143,46.78006,0,0,0,-1,0,0,0,0,0,0,0.04903286,0,0,0,0,11.49833,0.2767773,0.04903286,0,0.04903286,3.138271,22.41618,0.138624,0,0.03922629,0,0.3258102
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,44.43305,44.43305,1.175855,0.3048615,0,-1,0,0.3048615,0,0,0.8709938,0.9885793,0,0.3209069,0.3048615,0,0,11.4493,0.3209069,0,0.3209069,-0.3209069,2.800006,20,0.138624,1.293441,0,0,0.3209069
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,42.35275,42.35275,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138624,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,40.33468,40.33468,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138624,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,38.68111,38.68111,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138624,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,37.40093,37.40093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138624,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,36.0763,36.0763,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138624,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,34.95613,34.95613,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138624,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07003462,34.41036,33.93377,0.3292833,0.06653289,0,-1,0,0.06653289,105.2632,0,0.2627504,0.348905,0.07003462,0.07003462,0.06653289,0,0,11.80586,0,0,0,0,2.800006,20,0.138624,0.3622116,0.0560277,0,0.07003462
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1955044,34.18668,32.85806,0.3199125,0.1857292,0,-1,0,0.1857292,105.2632,0,0.1341833,0.3147579,0.1955044,0.1955044,0.1857292,0,0,11.80586,0,0,0,0,2.800006,20,0.138624,0.3519038,0.1564035,0,0.1955044
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2026856,33.30354,31.93348,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,219.7983,0,0,0,0.2026856,0,0,3.505263,3.33,11.80586,0,3.532686,0,3.532686,6.151405,43.93852,0.1386876,0.1014358,0.1621485,5,0.2026856
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3416651,33.46288,31.15114,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,78.54453,0,0,0,0.3416651,0,0,3.505263,3.33,8.273174,3.179417,3.671665,0,3.671665,9.634653,68.81881,0.1387754,0.4784949,0.2733321,5,3.521082
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8972683,36.56467,30.3777,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4346.684,0,0,0,0.8972683,0,0,3.505263,3.33,4.60151,6.483916,4.227268,0,4.227268,13.64499,97.46403,0.138805,0.02270685,0.7178146,5,7.381184
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.158812,40.6723,32.47578,0.6992715,0.6992715,0,0,0,0.6992715,165.7171,0.04849569,0,0,1.158812,0.7360753,0.6992715,0,0,0.3742412,10.28846,0.3742412,0,0.3742412,14.00003,100,0.1387902,0.7691987,0.9270498,0,11.44727
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6698547,42.18415,37.40093,1.158079,1.158079,0,-1,0,1.158079,57.84186,0,2.220446E-16,0,0.6698547,1.219031,1.158079,0,0,0,10.62527,0,0.5491762,-0.5491762,13.42115,95.86514,0.1387902,1.273887,0.5358837,0,11.29513
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.063344,50.4864,42.47721,0.08649804,0.08649804,0,0,0,0.08649804,1229.327,0.3620972,0,0,1.063344,0.09105057,0.08649804,0,0,0.6101958,10.0761,0.6101958,0,0.6101958,14.00003,100,0.138766,0.09514784,0.8506749,0,11.13944
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.617323,59.33276,46.40667,0.8541446,0.8541446,0,0,0,0.8541446,189.35,0.7182234,0,0,1.617323,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.138766,0.939559,1.293858,0,12.2426
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.25388,68.48887,49.27819,1.786825,1.786825,0,0,0,1.786825,126.1388,0.3730113,0,0,2.25388,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.138766,1.965508,1.803104,0,12.87915
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.716938,66.31808,51.90968,1.723881,1.723881,0,0,0,1.723881,99.5972,0,2.220446E-16,0,1.716938,1.814612,1.723881,0,0,0,10.62527,0,0.09767447,-0.09767447,13.89707,99.26459,0.138766,1.896269,1.37355,0,12.34221
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.178881,63.02466,53.35878,1.293897,1.293897,0,-1,0,1.293897,91.11093,0,2.220446E-16,0,1.178881,1.361996,1.293897,0,0,0.1085272,10.5276,0,0.1831152,-0.1831152,13.70405,97.88587,0.138766,1.423286,0.943105,0,11.70648
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.309464,64.51014,53.66105,0.7478033,0.7478033,0,-1,0,0.7478033,175.108,0.2103139,0,0,1.309464,0.7871614,0.7478033,0,0,0.3119885,10.34448,0.3119885,0,0.3119885,14.00003,100,0.1387536,0.8225837,1.047571,0,11.65395
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4990324,57.85841,53.90997,0,0,0,-1,0,0,0,0.4990324,0,0,0.4990324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387536,0,0.3992259,0,11.12431
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4083185,55.84338,52.65646,0,0,0,-1,0,0,0,0.4083185,0,0,0.4083185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387536,0,0.3266548,0,11.03359
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.190954,50.95202,49.50934,2.42841,2.42841,0,-1,0,2.42841,7.863337,0,4.440892E-16,0,0.190954,2.556221,2.42841,0,0,0,10.62527,0,2.365267,-2.365267,11.50682,82.19139,0.1387536,2.671251,0.1527632,0,10.81623
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.0468954,46.92962,46.58447,1.279542,1.279542,0,-1,0,1.279542,3.665014,0,0,0,0.0468954,1.346887,1.279542,0,0,2.628074,8.260008,0,1.299991,-1.299991,10.13651,72.40348,0.1387536,1.407496,0.03751632,0,8.306903
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,44.22858,44.22858,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.072508,6.960017,0,2.195454,-2.195454,7.822296,55.87343,0.1387536,2.294249,0,0,6.960017
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,42.15717,42.15717,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.511902,4.764563,0,1.33444,-1.33444,6.415672,45.82614,0.1387536,1.39449,0,0,4.764563
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,40.13021,40.13021,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.994613,3.430123,0,0.3043128,-0.3043128,6.094898,43.5349,0.1387536,0.3180069,0,0,3.430123
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,38.47664,38.47664,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.332738,3.12581,0,0.1168454,-0.1168454,5.971733,42.65515,0.1387536,0.1221035,0,0,3.12581
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,37.20535,37.20535,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.462566,3.008964,0,0.7589774,-0.7589774,5.1717,36.94064,0.1387536,0.7931314,0,0,3.008964
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,35.88071,35.88071,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.305875,2.249987,0,0.3350717,-0.3350717,4.818503,34.41781,0.1387536,0.3501499,0,0,2.249987
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,34.73388,34.73388,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.678177,1.914915,0,0.330968,-0.330968,4.469633,31.92588,0.1387536,0.3458615,0,0,1.914915
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03105186,33.94,33.72929,0.4264903,0.4264903,0,-1,0,0.4264903,7.28079,0,0,0,0.03105186,0.4489372,0.4264903,0,0,10.04592,1.583947,0,0.4178853,-0.4178853,4.029143,28.77953,0.1387536,0.4691393,0.02484149,0,1.614999
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08241972,33.18363,32.62691,0.7578354,0.7578354,0,-1,0,0.7578354,10.87568,0,1.110223E-16,0,0.08241972,0.7977214,0.7578354,0,0,10.51024,1.166062,0,0.7153018,-0.7153018,3.275149,23.39387,0.1387536,0.8336189,0.06593578,0,1.248482
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2349277,33.31714,31.729,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.46779,0,0,0,0.2349277,0,0,3.505263,3.33,11.30502,0.4507602,3.564928,0,3.564928,6.657136,47.55088,0.1388457,0.4833199,0.1879422,5,0.685688
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.263708,39.8199,30.92889,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263708,0,0,3.505263,3.33,7.740088,3.659195,4.593708,0,4.593708,11.01511,78.6792,0.1388589,0,1.010966,5,4.922903
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.15341,45.89981,30.15545,2.155354,2.155354,3.098676,0,1.010939,2.155354,99.90979,0,0,0,2.15341,0,0,0.9433217,0.8961556,3.14638,7.793532,3.049565,0,3.049565,13.90818,99.34396,0.138898,2.370889,1.722728,5,9.946942
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.814586,53.94341,32.25352,2.659402,2.659402,0,0,0,2.659402,105.8353,0,0,0,2.814586,2.799371,2.659402,0,0,0.0968146,10.53814,0.01521487,0,0.01521487,13.92262,99.44706,0.1388974,2.925343,2.251669,0,13.35273
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.200077,63.50515,37.17868,1.751894,1.751894,0,-1,0,1.751894,182.6638,1.274378,0,0,3.200077,1.844099,1.751894,0,0,0.08159973,10.55183,0.08159973,0,0.08159973,14.00003,100,0.1388942,1.927083,2.560061,0,13.75191
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.358687,71.48573,42.22829,1.141818,1.141818,0,0,0,1.141818,294.1524,2.156773,0,0,3.358687,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1388942,1.256,2.686949,0,13.98396
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.479464,77.97086,46.15775,1.659239,1.659239,0,0,0,1.659239,209.7024,1.732897,0,0,3.479464,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1388942,1.825163,2.783571,0,14.10474
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.294783,79.51049,49.02927,2.192855,2.192855,0,0,0,2.192855,150.2509,0.9865152,0,0,3.294783,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1388942,2.41214,2.635827,0,13.92006
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.334238,83.4717,51.66076,0.4641792,0.4641792,0,0,0,0.4641792,718.3083,2.845628,0,0,3.334238,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1388942,0.5105971,2.66739,0,13.95951
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.221097,72.61971,53.10986,1.72954,1.72954,0,-1,0,1.72954,128.4213,0.4005288,0,0,2.221097,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1388942,1.902494,1.776877,0,12.84637
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.065976,71.38687,53.40323,0,0,0,-1,0,0,0,2.065976,0,0,2.065976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388942,0,1.652781,0,12.69125
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.007876,61.90503,53.7055,0.6457512,0.6457512,0,-1,0,0.6457512,156.078,0.3281376,0,0,1.007876,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1388942,0.7103264,0.8063006,0,11.63315
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1264206,53.43179,52.46087,1.627869,1.627869,0,-1,0,1.627869,7.76602,0,0,0,0.1264206,1.713547,1.627869,0,0,0,10.62527,0,1.587126,-1.587126,12.32705,88.05019,0.1388942,1.790656,0.1011365,0,10.75169
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07282354,49.8511,49.30486,1.955706,1.955706,0,-1,0,1.955706,3.723645,0,2.220446E-16,0,0.07282354,2.058638,1.955706,0,0,1.763473,9.038148,0,1.985814,-1.985814,10.23382,73.09856,0.1388942,2.151276,0.05825883,0,9.110971
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02122182,46.53579,46.38,2.002398,2.002398,0,-1,0,2.002398,1.05982,0,4.440892E-16,0,0.02122182,2.107787,2.002398,0,0,3.969933,7.052334,0,2.086565,-2.086565,8.034386,57.38836,0.1388942,2.202637,0.01697746,0,7.073556
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,44.03299,44.03299,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.288339,4.965769,0,1.375522,-1.375522,6.584458,47.03175,0.1388942,1.437421,0,0,4.965769
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,41.97937,41.97937,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.816697,3.590247,0,2.099596,-2.099596,4.37129,31.22343,0.1388942,2.194078,0,0,3.590247
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,39.93463,39.93463,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14958,1.490651,0,0.6612319,-0.6612319,3.67429,26.24488,0.1388942,0.6909873,0,0,1.490651
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,38.28106,38.28106,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88428,0.829419,0,0.494172,-0.494172,3.153387,22.52415,0.1388942,0.5164097,0,0,0.829419
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,37.00976,37.00976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43336,0.335247,0,0,0,3.153387,22.52415,0.1388942,0,0,0,0.335247
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,35.67624,35.67624,0.7935135,0.3184847,0,-1,0,0.3184847,0,0,0.4750288,0.5543801,0,0.335247,0.3184847,0,0,11.43336,0.335247,0,0.335247,-0.335247,2.800006,20,0.1388942,0.8728648,0,0,0.335247
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,34.52941,34.52941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388942,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03066096,33.71481,33.50704,0.3883933,0.02912791,0,-1,0,0.02912791,105.2632,0,0.3592654,0.4214071,0.03066096,0.03066096,0.02912791,0,0,11.80586,0,0,0,0,2.800006,20,0.1388942,0.4272327,0.02452877,0,0.03066096
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08408754,32.99867,32.43133,0.5252429,0.07988316,0,-1,0,0.07988316,105.2632,0,0.4453598,0.5617906,0.08408754,0.08408754,0.07988316,0,0,11.80586,0,0,0,0,2.800006,20,0.1388942,0.5777673,0.06727003,0,0.08408754
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2283317,33.04779,31.50675,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,97.87009,0,0,0,0.2283317,0,0,3.505263,3.33,11.80586,0,3.558332,0,3.558332,6.175735,44.11231,0.1389683,0.2566308,0.1826653,5,0.2283317
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.261122,39.59362,30.7333,0,0,3.505263,0,1.121937,0,0,0,0,0,1.261122,0,0,3.505263,3.33,8.247528,3.202498,4.591122,0,4.591122,10.53126,75.22311,0.1389814,0,1.008898,5,4.463621
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.152126,45.6422,29.93319,2.053197,2.053197,3.482264,0,1.115658,2.053197,104.8183,-2.220446E-16,0,0,2.152126,0,0,1.429067,1.357614,3.656407,7.334508,3.509739,0,3.509739,13.86089,99.00614,0.1390351,2.258516,1.7217,5,9.486634
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.814663,53.68432,32.03127,3.682478,3.682478,1.25,0,0.50625,3.682478,76.43392,0.1074918,0,0,2.814663,2.560503,2.432478,0,0,0.1466674,10.49327,0.1466674,0,0.1466674,14.00003,100,0.1390293,4.050726,2.25173,5,13.30794
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.202111,63.22049,36.92975,0.8064089,0.8064089,0,-1,0,0.8064089,397.0827,2.353259,0,0,3.202111,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1390293,0.8870497,2.561688,0,13.82738
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.361421,71.23321,42.00603,0.9763274,0.9763274,0,0,0,0.9763274,344.2924,2.333708,0,0,3.361421,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1390293,1.07396,2.689137,0,13.9867
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.34901,76.09837,45.90882,0.5153638,0.5153638,0,0,0,0.5153638,649.834,2.806522,0,0,3.34901,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1390293,0.5669002,2.679208,0,13.97428
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.184257,77.8726,48.78034,2.483056,2.483056,0,0,0,2.483056,128.2394,0.5705137,0,0,3.184257,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1390293,2.731362,2.547406,0,13.80953
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.858725,77.43423,51.40294,0.6569041,0.6569041,0,0,0,0.6569041,435.1815,2.167247,0,0,2.858725,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1390293,0.7225945,2.28698,0,13.484
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.389076,74.1262,52.90538,0.6662526,0.6662526,0,-1,0,0.6662526,358.5842,1.687758,0,0,2.389076,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1390293,0.7328778,1.911261,0,13.01435
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.766765,68.23944,53.20765,1.241345,1.241345,0,-1,0,1.241345,142.3267,0.460086,0,0,1.766765,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1390293,1.36548,1.413412,0,12.39204
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9794602,61.45332,53.50991,0.7428475,0.7428475,0,-1,0,0.7428475,131.8521,0.1975155,0,0,0.9794602,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1390293,0.8171322,0.7835681,0,11.60473
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1280511,53.23857,52.2564,1.187393,1.187393,0,-1,0,1.187393,10.78422,0,2.220446E-16,0,0.1280511,1.249887,1.187393,0,0,0,10.62527,0,1.121836,-1.121836,12.81751,91.55345,0.1390293,1.306132,0.1024409,0,10.75333
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07444999,49.69381,49.13595,0.379732,0.379732,0,-1,0,0.379732,19.60593,0,5.551115E-17,0,0.07444999,0.3997178,0.379732,0,0,1.246485,9.503438,0,0.3252679,-0.3252679,12.47465,89.10444,0.1390293,0.4177051,0.05955999,0,9.577888
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02277406,46.36921,46.2022,1.562854,1.562854,0,-1,0,1.562854,1.45721,0,0,0,0.02277406,1.645109,1.562854,0,0,1.607894,9.17817,0,1.622335,-1.622335,10.76455,76.88952,0.1390293,1.719139,0.01821925,0,9.200944
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,43.85519,43.85519,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.410488,7.555835,0,0.9321635,-0.9321635,9.781968,69.87106,0.1390293,0.9741108,0,0,7.555835
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,41.78378,41.78378,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.446226,6.623671,0,3.083966,-3.083966,6.531182,46.65121,0.1390293,3.222745,0,0,6.623671
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,39.75682,39.75682,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.872855,3.539705,0,0.6431764,-0.6431764,5.853215,41.80859,0.1390293,0.6721194,0,0,3.539705
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,38.10325,38.10325,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.587496,2.896528,0,0.3488362,-0.3488362,5.485509,39.18213,0.1390293,0.3645339,0,0,2.896528
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,36.80529,36.80529,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.975091,2.547692,0,0.6068904,-0.6068904,4.84579,34.61272,0.1390293,0.6342005,0,0,2.547692
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,35.48066,35.48066,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.649414,1.940802,0,0.6709605,-0.6709605,4.138536,29.56091,0.1390293,0.7011538,0,0,1.940802
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,34.3516,34.3516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39493,1.269841,0,0,0,4.138536,29.56091,0.1390293,0,0,0,1.269841
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03355657,33.55641,33.32924,0.6550936,0.6550936,0,-1,0,0.6550936,5.122409,0,1.110223E-16,0,0.03355657,0.6895722,0.6550936,0,0,10.39493,1.269841,0,0.6560156,-0.6560156,3.447035,24.62163,0.1390293,0.7206029,0.02684526,0,1.303398
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09165866,32.84471,32.22685,0,0,0,-1,0,0,0,0,0,0,0.09165866,0,0,0,0,11.12383,0.6138257,0.09165866,0,0.09165866,3.53399,25.24273,0.1390257,0,0.07332693,0,0.7054843
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2248455,32.84459,31.32895,0.2179231,0.2179231,0,0,0,0.2179231,103.1766,0,0,0,0.2248455,0.2293927,0.2179231,0,0,11.03217,0.6963184,0,0.004547183,-0.004547183,3.529197,25.2085,0.1390257,0.2397154,0.1798764,0,0.921164
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.258387,39.35692,30.52883,0.2163417,0.2163417,0,0,0,0.2163417,581.6664,0,0,0,1.258387,0.2277281,0.2163417,0,0,11.03723,0.6917713,1.030659,0,1.030659,4.506966,32.19255,0.138985,0.2379759,1.00671,0,1.950159
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.150139,45.42844,29.75539,0.0906982,0.0906982,0,0,0,0.0906982,2370.653,0,0,0,2.150139,0.09547178,0.0906982,0,0,10.00657,1.619365,2.054667,0,2.054667,6.456194,46.11558,0.1389041,0.09976801,1.720111,0,3.769504
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.814776,53.41531,31.80013,2.034665,2.034665,0,0,0,2.034665,138.341,0,0,0,2.814776,2.141752,2.034665,0,0,7.951899,3.468565,0.6730235,0,0.6730235,7.094681,50.67619,0.1388776,2.238132,2.251821,0,6.283341
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.203542,62.96258,36.7075,1.712462,1.712462,0,-1,0,1.712462,187.0723,0,0,0,3.203542,1.802592,1.712462,0,0,7.278875,4.074286,1.40095,0,1.40095,8.423738,60.16944,0.1388225,1.883708,2.562834,0,7.277828
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.364733,70.95327,41.75711,1.333062,1.333062,0,0,0,1.333062,252.4063,0,0,0,3.364733,1.403223,1.333062,0,0,5.877925,5.335142,1.96151,0,1.96151,10.28459,73.46121,0.1387454,1.466368,2.691787,0,8.699875
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.353323,75.82661,45.65989,0.3305593,0.3305593,0,0,0,0.3305593,1014.439,0,0,0,3.353323,0.3479572,0.3305593,0,0,3.916415,7.100501,3.005365,0,3.005365,13.13573,93.82645,0.1386274,0.3636153,2.682658,0,10.45382
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.188642,77.63866,48.55809,1.479388,1.479388,0,0,0,1.479388,215.5379,0.7203414,0,0,3.188642,1.557251,1.479388,0,0,0.91105,9.805329,0.91105,0,0.91105,14.00003,100,0.1385917,1.627327,2.550914,0,12.99397
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.862862,77.24853,51.21625,2.144325,2.144325,0,0,0,2.144325,133.5088,0.6056779,0,0,2.862862,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1385917,2.358757,2.290289,0,13.48814
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.394658,73.88945,52.65646,0,0,0,-1,0,0,0,2.394658,0,0,2.394658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385917,0,1.915726,0,13.01993
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.771867,68.06878,53.01206,1.739619,1.739619,0,-1,0,1.739619,101.8537,0,0,0,1.771867,1.831178,1.739619,0,0,0,10.62527,0,0.05931114,-0.05931114,13.93751,99.55344,0.1385917,1.913581,1.417494,0,12.39714
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.044507,61.79657,53.30544,1.481649,1.481649,0,-1,0,1.481649,70.49624,0,0,0,1.044507,1.55963,1.481649,0,0,0.06590127,10.56596,0,0.5151236,-0.5151236,13.39452,95.67496,0.1385917,1.629813,0.8356052,0,11.61047
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1191466,52.97308,52.06081,1.765574,1.765574,0,-1,0,1.765574,6.748322,0,2.220446E-16,0,0.1191466,1.858498,1.765574,0,0,0.6382608,10.05084,0,1.739352,-1.739352,11.56108,82.57899,0.1385917,1.942131,0.09531726,0,10.16999
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07039396,49.45813,48.93148,6.271846,3.33,0,-1,0,3.33,2.113933,0,2.941846,3.569031,0.07039396,3.505263,3.33,0,0,2.570874,8.311487,0,3.434869,-3.434869,7.940413,56.71712,0.1385917,6.899031,0.05631517,0,8.381882
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02387322,46.18147,46.00661,0.537851,0.537851,0,-1,0,0.537851,4.438631,1.110223E-16,0,0,0.02387322,0.566159,0.537851,0,0,6.387395,4.876618,0,0.5422857,-0.5422857,7.368793,52.63413,0.1385917,0.5916361,0.01909858,0,4.900492
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,43.65961,43.65961,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.989935,4.334333,0,1.521949,-1.521949,5.764518,41.17505,0.1385917,1.590437,0,0,4.334333
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,41.60598,41.60598,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.680989,2.812384,0,1.099531,-1.099531,4.605511,32.89644,0.1385917,1.14901,0,0,2.812384
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,39.57902,39.57902,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.90269,1.712853,0,0.3303416,-0.3303416,4.257301,30.40923,0.1385917,0.345207,0,0,1.712853
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,37.93434,37.93434,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.26974,1.382511,0,0.2579939,-0.2579939,3.985351,28.46674,0.1385917,0.2696037,0,0,1.382511
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,36.65416,36.65416,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.5564,1.124518,0,0.281679,-0.281679,3.688435,26.34591,0.1385917,0.2943545,0,0,1.124518
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,35.32952,35.32952,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.86937,0.8428385,0,0.6005734,-0.6005734,3.055376,21.82407,0.1385917,0.6275991,0,0,0.8428385
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,34.18269,34.18269,0.2655675,0.2301519,0,-1,0,0.2301519,0,0,0.0354156,0.06197235,0,0.2422652,0.2301519,0,0,11.53668,0.2422652,0,0.2422652,-0.2422652,2.800006,20,0.1385917,0.2921243,0,0,0.2422652
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03234481,33.37016,33.15143,0.1582774,0.03072757,0,-1,0,0.03072757,105.2632,0,0.1275498,0.1679596,0.03234481,0.03234481,0.03072757,0,0,11.80586,0,0,0,0,2.800006,20,0.1385917,0.1741051,0.02587585,0,0.03234481
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08577906,32.65327,32.07572,0,0,0,-1,0,0,0,0,0,0,0.08577906,0,0,0,0,11.80586,0,0.08577906,0,0.08577906,2.881383,20.58126,0.1385883,0,0.06862325,0,0.08577906
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2274194,32.70956,31.17781,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,59.70146,0,0,0,0.2274194,0,0,3.505263,3.33,11.72008,0.07720116,3.55742,0,3.55742,6.256247,44.68739,0.138675,0.4190205,0.1819355,5,0.3046206
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.157457,38.45225,30.3777,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,282.2603,0,0,0,1.157457,0,0,3.505263,3.33,8.162662,3.278879,4.487458,0,4.487458,10.51342,75.09573,0.1387275,0.4510741,0.925966,5,4.436336
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.147997,45.21352,29.57758,0.8054065,0.8054065,2.412993,0,0.8237471,0.8054065,266.6973,4.440892E-16,0,0,2.147997,0,0,1.607587,1.527207,3.675204,7.31759,3.675204,0,3.675204,14.00003,100,0.1386832,0.8859471,1.718398,5,9.465588
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.157269,56.39165,31.65788,1.645868,1.645868,0,0,0,1.645868,191.83,1.424776,0,0,3.157269,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1386832,1.810455,2.525815,0,13.78254
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.790988,68.91435,36.50303,0.4173068,0.4173068,0,-1,0,0.4173068,908.4413,3.351717,0,0,3.790988,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1386832,0.4590375,3.03279,0,14.41626
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.367035,70.71882,41.55264,1.634738,1.634738,0,0,0,1.634738,205.9678,1.646258,0,0,3.367035,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1386832,1.798212,2.693628,0,13.99231
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.357246,75.57342,45.42875,0.3836177,0.3836177,0,0,0,0.3836177,875.1542,2.953438,0,0,3.357246,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1386832,0.4219794,2.685797,0,13.98252
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.89678,86.3838,48.33583,1.728863,1.728863,0,0,0,1.728863,225.3955,2.076924,0,0,3.89678,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1386832,1.90175,3.117424,0,14.52205
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.867434,77.0456,51.01178,0,0,0,0,0,0,0,2.867434,0,0,2.867434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386832,0,2.293947,0,13.49271
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.398773,73.75333,52.50533,0.4431982,0.4431982,0,-1,0,0.4431982,541.2417,1.932249,0,0,2.398773,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1386832,0.487518,1.919019,0,13.02405
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.777204,67.8903,52.80759,1.211967,1.211967,0,-1,0,1.211967,146.638,0.5014491,0,0,1.777204,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1386832,1.333164,1.421763,0,12.40248
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.214203,63.11617,53.1543,0,0,0,-1,0,0,0,1.214203,0,0,1.214203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386832,0,0.9713623,0,11.83948
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1311878,52.91375,51.90968,0.6174598,0.6174598,0,-1,0,0.6174598,21.24637,0,1.110223E-16,0,0.1311878,0.6499577,0.6174598,0,0,0,10.62527,0,0.5187699,-0.5187699,13.4532,96.09407,0.1386832,0.6792058,0.1049502,0,10.75646
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0703664,49.30627,48.78034,2.51129,2.51129,0,-1,0,2.51129,2.802002,0,4.440892E-16,0,0.0703664,2.643464,2.51129,0,0,0.576411,10.1065,0,2.573097,-2.573097,10.74091,76.72066,0.1386832,2.762419,0.05629312,0,10.17687
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02592177,46.04518,45.85548,3.57374,3.33,0,-1,0,3.33,0.7784315,0,0.2437403,0.6011143,0.02592177,3.505263,3.33,0,0,3.435408,7.533407,0,3.479342,-3.479342,7.073366,50.52394,0.1386832,3.931114,0.02073742,0,7.559329
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,43.53514,43.53514,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.301343,4.054066,0,0.8446779,-0.8446779,6.182997,44.16418,0.1386832,0.8826883,0,0,4.054066
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,41.48152,41.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.239874,3.209388,0,0,0,6.182997,44.16418,0.1386832,0,0,0,3.209388
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,39.42789,39.42789,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.239874,3.209388,0,0.3883568,-0.3883568,5.773633,41.24016,0.1386832,0.4058328,0,0,3.209388
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,37.78321,37.78321,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.671381,2.821031,0,0.4757529,-0.4757529,5.272146,37.65811,0.1386832,0.4971618,0,0,2.821031
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,36.50303,36.50303,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.199996,2.345278,0,0.417417,-0.417417,4.83215,34.51529,0.1386832,0.4362008,0,0,2.345278
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,35.17839,35.17839,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.663793,1.927861,0,0.7001165,-0.7001165,4.094162,29.24396,0.1386832,0.7316217,0,0,1.927861
