Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.561921,45.34396,26.67939,0.8084645,0.8084645,0,0,0,0.8084645,316.8872,0,0,0,2.561921,0.8510153,0.8084645,0,0,9.68961,1.904625,1.710906,0,1.710906,6.430765,45.93394,0.1382162,0.889311,2.049537,0,4.466546
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.418018,55.13231,28.58188,0,0,0,0,0,0,0,0,0,0,3.418018,0,0,0,0,7.978704,3.44444,3.418018,0,3.418018,9.673381,69.09544,0.1380891,0,2.734414,0,6.862458
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.218986,58.51216,32.92918,0.7293677,0.7293677,0,-1,0,0.7293677,441.3393,0,0,0,3.218986,0.7677554,0.7293677,0,0,4.560686,6.520657,2.451231,0,2.451231,11.99882,85.7057,0.137998,0.8023044,2.575189,0,9.739643
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.420967,66.12292,37.45427,2.472072,2.472072,0,0,0,2.472072,138.3846,0,0,0,3.420967,2.602181,2.472072,0,0,2.109456,8.726765,0.8187861,0,0.8187861,12.77559,91.25404,0.1379676,2.719279,2.736774,0,12.14773
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.437761,70.99053,41.15258,0.9811782,0.9811782,0,0,0,0.9811782,350.3707,1.114272,0,0,3.437761,1.032819,0.9811782,0,0,1.290669,9.463672,1.290669,0,1.290669,14.00003,100,0.1379198,1.079296,2.750209,0,12.90143
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.287555,73.1478,44.15746,1.50017,1.50017,0,0,0,1.50017,219.1455,1.708429,0,0,3.287555,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1379198,1.650187,2.630044,0,13.91283
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.969339,73.2069,47.0112,0.675234,0.675234,0,0,0,0.675234,439.7496,2.258566,0,0,2.969339,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1379198,0.7427574,2.375471,0,13.59461
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.50571,70.32559,48.68255,0,0,0,-1,0,0,0,2.50571,0,0,2.50571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379198,0,2.004568,0,13.13098
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.887774,64.91946,49.23374,1.551933,1.551933,0,-1,0,1.551933,121.6402,0.2541605,0,0,1.887774,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1379198,1.707127,1.51022,0,12.51305
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.104951,58.57003,49.78493,1.015837,1.015837,0,-1,0,1.015837,108.7726,0.03564977,0,0,1.104951,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1379198,1.11742,0.8839611,0,11.73023
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1865396,50.05696,48.65588,1.701945,1.701945,0,-1,0,1.701945,10.96038,0,0,0,0.1865396,1.791521,1.701945,0,0,0,10.62527,0,1.604981,-1.604981,12.30823,87.91575,0.1379198,1.872139,0.1492316,0,10.81181
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.103567,46.43751,45.67768,0,0,0,-1,0,0,0,0,0,0,0.103567,0,0,0,0,1.783313,9.020293,0.103567,0,0.103567,12.40648,88.61755,0.1379159,0,0.08285364,0,9.12386
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04342856,43.14482,42.83282,1.450048,1.450048,0,-1,0,1.450048,2.994974,0,2.220446E-16,0,0.04342856,1.526366,1.450048,0,0,1.679746,9.113503,0,1.482938,-1.482938,10.84333,77.45219,0.1379159,1.595053,0.03474285,0,9.156932
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005145498,40.71781,40.6814,0.7706834,0.7706834,0,-1,0,0.7706834,0.6676539,0,0,0,0.005145498,0.8112457,0.7706834,0,0,3.327454,7.630566,0,0.8061002,-0.8061002,9.993624,71.38288,0.1379159,0.8477517,0.004116398,0,7.635711
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,38.70778,38.70778,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.223121,6.824465,0,1.36079,-1.36079,8.559225,61.1372,0.1379159,1.422026,0,0,6.824465
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,36.7075,36.7075,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.73511,5.463675,0,0.543762,-0.543762,7.98605,57.0431,0.1379159,0.5682312,0,0,5.463675
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,35.00948,35.00948,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.33929,4.919913,0,0.3431579,-0.3431579,7.62433,54.45939,0.1379159,0.3586,0,0,4.919913
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,33.70262,33.70262,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.720576,4.576756,0,0.2171299,-0.2171299,7.395454,52.82457,0.1379159,0.2269008,0,0,4.576756
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,32.37799,32.37799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.961832,4.359626,0,0,0,7.395454,52.82457,0.1379159,0,0,0,4.359626
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,31.20448,31.20448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.961832,4.359626,0,0,0,7.395454,52.82457,0.1379159,0,0,0,4.359626
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1384845,31.05226,30.12877,0.3165997,0.3165997,0,-1,0,0.3165997,43.74121,0,0,0,0.1384845,0.3332628,0.3165997,0,0,6.961832,4.359626,0,0.1947783,-0.1947783,7.19014,51.35804,0.1379159,0.3482596,0.1107876,0,4.49811
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2550886,30.70614,29.00861,0.159345,0.159345,0,-1,0,0.159345,160.0857,0,0,0,0.2550886,0.1677316,0.159345,0,0,7.178252,4.164847,0.08735698,0,0.08735698,7.273015,51.95,0.1379127,0.1752795,0.2040709,0,4.419936
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2998222,30.17067,28.18183,0.3975784,0.3975784,0,0,0,0.3975784,75.4121,0,5.551115E-17,0,0.2998222,0.4185036,0.3975784,0,0,7.090895,4.243469,0,0.1186813,-0.1186813,7.147913,51.05642,0.1379127,0.4373362,0.2398578,0,4.543291
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.171457,35.40197,27.38171,0.4179621,0.4179621,0,0,0,0.4179621,280.2784,0,0,0,1.171457,0.4399601,0.4179621,0,0,7.222763,4.124787,0.7314972,0,0.7314972,7.841872,56.01326,0.1378856,0.4597583,0.9371659,0,5.296245
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.728015,38.59364,26.52826,1.289292,1.289292,0,0,0,1.289292,134.0282,0,0,0,1.728015,1.35715,1.289292,0,0,6.491266,4.783135,0.370865,0,0.370865,8.193706,58.52635,0.1378719,1.418221,1.382412,0,6.511149
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.597207,47.60255,28.40408,0.6725615,0.6725615,0,0,0,0.6725615,386.1665,0,0,0,2.597207,0.7079595,0.6725615,0,0,6.120401,5.116913,1.889248,0,1.889248,9.986004,71.32845,0.1378019,0.7398177,2.077766,0,7.714121
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.925797,55.48828,32.70692,1.773373,1.773373,0,-1,0,1.773373,164.9849,0,0,0,2.925797,1.866708,1.773373,0,0,4.231153,6.817236,1.059089,0,1.059089,10.99074,78.50516,0.1377627,1.95071,2.340638,0,9.743033
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.280299,54.88938,37.20535,0.7470349,0.7470349,0,0,0,0.7470349,305.2467,0,0,0,2.280299,0.7863525,0.7470349,0,0,3.172064,7.770417,1.493947,0,1.493947,12.40803,88.62858,0.1377075,0.8217384,1.824239,0,10.05072
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.682252,53.83113,40.87699,0.6140678,0.6140678,0,0,0,0.6140678,273.9521,0,0,0,1.682252,0.6463872,0.6140678,0,0,1.678117,9.114968,1.035865,0,1.035865,13.39073,95.6479,0.1376692,0.6754746,1.345801,0,10.79722
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.321837,62.93363,43.90853,0,0,0,0,0,0,0,1.679584,0,0,2.321837,0,0,0,0,0.6422526,10.04725,0.6422526,0,0.6422526,14.00003,100,0.1376455,0,1.85747,0,12.36908
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.508449,68.10091,46.78006,1.382041,1.382041,0,0,0,1.382041,181.5032,1.053669,0,0,2.508449,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1376455,1.520245,2.006759,0,13.13372
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.406193,59.72964,48.4603,0.9344565,0.9344565,0,-1,0,0.9344565,150.4825,0.4225549,0,0,1.406193,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1376455,1.027902,1.124955,0,12.03147
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9505847,56.48054,49.02927,2.819479,2.819479,0,-1,0,2.819479,33.71491,0,0,0,0.9505847,2.967872,2.819479,0,0,0,10.62527,0,2.017287,-2.017287,11.87362,84.8114,0.1376455,3.101427,0.7604678,0,11.57586
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7089938,55.08606,49.58046,2.141063,2.141063,0,-1,0,2.141063,33.1141,0,0,0,0.7089938,2.253751,2.141063,0,0,2.241431,8.607986,0,1.544757,-1.544757,10.2453,73.18059,0.1376455,2.35517,0.5671951,0,9.31698
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1957083,49.94697,48.47808,0,0,0,-1,0,0,0,0,0,0,0.1957083,0,0,0,0,3.957827,7.06323,0.1957083,0,0.1957083,10.43097,74.50677,0.1376383,0,0.1565667,0,7.258938
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1003643,46.21739,45.48209,0.8625976,0.8625976,0,-1,0,0.8625976,11.63513,0,1.110223E-16,0,0.1003643,0.9079975,0.8625976,0,0,3.762119,7.239367,0,0.8076332,-0.8076332,9.579648,68.42593,0.1376383,0.9488574,0.08029147,0,7.339731
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04467462,42.97562,42.65502,0.7213796,0.7213796,0,-1,0,0.7213796,6.192942,0,1.110223E-16,0,0.04467462,0.759347,0.7213796,0,0,4.659489,6.431734,0,0.7146723,-0.7146723,8.826318,63.045,0.1376383,0.7935176,0.03573969,0,6.476408
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.0133565,40.62471,40.53027,2.429338,2.429338,0,-1,0,2.429338,0.5497998,0,4.440892E-16,0,0.0133565,2.557198,2.429338,0,0,5.45357,5.717062,0,2.543842,-2.543842,6.144873,43.89186,0.1376383,2.672272,0.0106852,0,5.730418
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,38.55665,38.55665,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.280061,3.17322,0,0.8072066,-0.8072066,5.294003,37.81423,0.1376383,0.8435309,0,0,3.17322
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,36.55637,36.55637,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.176957,2.366013,0,0.08827189,-0.08827189,5.200955,37.14961,0.1376383,0.09224413,0,0,2.366013
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,34.85834,34.85834,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.275037,2.277741,0,0.2155737,-0.2155737,4.973721,35.52651,0.1376383,0.2252745,0,0,2.277741
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,33.55149,33.55149,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.514563,2.062167,0,0.6859304,-0.6859304,4.250687,30.36199,0.1376383,0.7167973,0,0,2.062167
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,32.20018,32.20018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27671,1.376237,0,0,0,4.250687,30.36199,0.1376383,0,0,0,1.376237
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,31.02668,31.02668,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.27671,1.376237,0,0.6345985,-0.6345985,3.581761,25.58396,0.1376383,0.6631554,0,0,1.376237
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05499713,30.31611,29.95097,0.2767867,0.2767867,0,-1,0,0.2767867,19.86986,0,0,0,0.05499713,0.2913544,0.2767867,0,0,10.98182,0.7416386,0,0.2363573,-0.2363573,3.332619,23.80437,0.1376383,0.3044653,0.0439977,0,0.7966357
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2460498,30.49277,28.85748,0,0,0,-1,0,0,0,0,0,0,0.2460498,0,0,0,0,11.24444,0.5052813,0.2460498,0,0.2460498,3.566042,25.47168,0.1376292,0,0.1968399,0,0.7513312
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2423643,29.63325,28.03069,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.47437,4.440892E-16,0,0,0.2423643,0,0,3.505263,3.33,10.99839,0.7267262,3.572364,0,3.572364,6.955085,49.67908,0.1377499,0.9362835,0.1938915,5,0.9690905
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.130673,34.9503,27.23058,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,133.1304,4.440892E-16,0,0,1.130673,0,0,3.505263,3.33,7.426023,3.941854,4.460673,0,4.460673,11.18685,79.90591,0.1378375,0.9342272,0.9045385,5,5.072527
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.161864,41.77456,26.37712,0,0,1.25,0,0.50625,0,0,0.4042263,0,0,2.161864,0,0,0.8457736,0.803485,2.965349,7.95646,2.965349,0,2.965349,14.00003,100,0.1377282,0,1.729491,5,10.11832
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.172689,52.43138,28.22628,2.463042,2.463042,0,0,0,2.463042,128.8118,0.5800138,0,0,3.172689,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1377282,2.709346,2.538152,0,13.79796
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.53908,61.14263,32.50245,0.6476903,0.6476903,0,-1,0,0.6476903,546.4155,2.857301,0,0,3.53908,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1377282,0.7124593,2.831264,0,14.16435
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.304643,64.3273,36.98309,0.4843459,0.4843459,0,0,0,0.4843459,682.29,2.794806,0,0,3.304643,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1377282,0.5327804,2.643715,0,13.92992
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.448742,70.44173,40.62806,1.015059,1.015059,0,0,0,1.015059,339.7578,2.380259,0,0,3.448742,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1377282,1.116565,2.758993,0,14.07402
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.976287,80.8186,43.65961,2.148923,2.148923,0,0,0,2.148923,185.0363,1.714263,0,0,3.976287,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1377282,2.363815,3.18103,0,14.60156
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.497522,67.7292,46.5578,0,0,0,0,0,0,0,2.497522,0,0,2.497522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377282,0,1.998018,0,13.1228
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.262845,67.39151,48.25583,2.256927,2.256927,0,-1,0,2.256927,100.2622,0,4.440892E-16,0,2.262845,2.375713,2.256927,0,0,0,10.62527,0,0.1128674,-0.1128674,13.88105,99.1502,0.1377282,2.48262,1.810276,0,12.88812
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.902876,64.58043,48.80701,0.9177962,0.9177962,0,-1,0,0.9177962,207.331,0.8113664,0,0,1.902876,0.9661013,0.9177962,0,0,0.1254083,10.51241,0.1254083,0,0.1254083,14.00003,100,0.1377236,1.009576,1.522301,0,12.41528
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.066151,57.83702,49.40266,1.275998,1.275998,0,-1,0,1.275998,83.55427,0,0,0,1.066151,1.343156,1.275998,0,0,0,10.62527,0,0.2770051,-0.2770051,13.70804,97.91437,0.1377236,1.403598,0.8529207,0,11.69143
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5136316,52.22235,48.30916,1.683987,1.683987,0,-1,0,1.683987,30.50093,0,0,0,0.5136316,1.772618,1.683987,0,0,0.3077834,10.34827,0,1.258986,-1.258986,12.38095,88.43519,0.1377236,1.852386,0.4109053,0,10.8619
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1012563,46.0721,45.33096,2.132436,2.132436,0,-1,0,2.132436,4.748388,0,4.440892E-16,0,0.1012563,2.24467,2.132436,0,0,1.706657,9.089283,0,2.143413,-2.143413,10.1216,72.29697,0.1377236,2.34568,0.08100508,0,9.190539
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05684016,42.91163,42.50389,0.07157184,0.07157184,0,-1,0,0.07157184,79.41693,0,1.387779E-17,0,0.05684016,0.07533878,0.07157184,0,0,4.088227,6.945869,0,0.01849862,-0.01849862,10.1021,72.15768,0.1377236,0.07872903,0.04547213,0,7.00271
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005889069,40.4474,40.40581,2.966168,2.966168,0,-1,0,2.966168,0.1985413,0,4.440892E-16,0,0.005889069,3.122283,2.966168,0,0,4.108781,6.927371,0,3.116393,-3.116393,6.817129,48.69368,0.1377236,3.262785,0.004711255,0,6.93326
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,38.40552,38.40552,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.571441,3.810978,0,2.208187,-2.208187,4.489496,32.06776,0.1377236,2.307555,0,0,3.810978
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,36.4319,36.4319,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.02498,1.602791,0,0.2304484,-0.2304484,4.246582,30.33267,0.1377236,0.2408186,0,0,1.602791
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,34.70721,34.70721,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.28104,1.372343,0,0.6085436,-0.6085436,3.60512,25.75081,0.1377236,0.6359281,0,0,1.372343
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,33.42702,33.42702,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.95719,0.763799,0,0.5300348,-0.5300348,3.046415,21.76006,0.1377236,0.5538864,0,0,0.763799
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,32.07572,32.07572,0.4568729,0.222076,0,-1,0,0.222076,0,0,0.234797,0.2804843,0,0.2337642,0.222076,0,0,11.54612,0.2337642,0,0.2337642,-0.2337642,2.800006,20,0.1377236,0.5025602,0,0,0.2337642
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,30.90222,30.90222,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377236,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04629511,30.13354,29.82651,0.3880706,0.04398036,0,-1,0,0.04398036,105.2632,0,0.3440903,0.4180816,0.04629511,0.04629511,0.04398036,0,0,11.80586,0,0,0,0,2.800006,20,0.1377236,0.4268777,0.03703609,0,0.04629511
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1039345,29.41937,28.73302,0.3863431,0.09873782,0,-1,0,0.09873782,105.2632,0,0.2876053,0.4052299,0.1039345,0.1039345,0.09873782,0,0,11.80586,0,0,0,0,2.800006,20,0.1377236,0.4249774,0.08314764,0,0.1039345
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1662489,29.00137,27.90623,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,86.82433,0,0,0,0.1662489,0,0,3.505263,3.33,11.80586,0,3.496249,0,3.496249,6.116838,43.69162,0.1377932,0.210625,0.1329991,5,0.1662489
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.155649,34.99869,27.10612,0,0,3.505263,0,1.121937,0,0,0,0,0,1.155649,0,0,3.505263,3.33,8.309611,3.146624,4.485649,0,4.485649,10.3723,74.0877,0.1378109,0,0.9245191,5,4.302273
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.077553,40.97556,26.25266,1.318492,1.318492,2.977582,0,0.9778798,1.318492,157.5703,-2.220446E-16,0,0,2.077553,0,0,1.659089,1.576135,3.823962,7.183708,3.653687,0,3.653687,13.83849,98.84617,0.1378163,1.450342,1.662042,5,9.261261
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.781406,48.79477,28.07515,1.649021,1.649021,0,0,0,1.649021,168.6702,0.8753197,0,0,2.781406,1.735812,1.649021,0,0,0.1702749,10.47203,0.1702749,0,0.1702749,14.00003,100,0.1378101,1.813923,2.225125,0,13.25343
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.220747,57.80796,32.33353,0.8930212,0.8930212,0,-1,0,0.8930212,360.6574,2.280725,0,0,3.220747,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1378101,0.9823233,2.576598,0,13.84602
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.430864,65.34535,36.75195,0.0543492,0.0543492,0,0,0,0.0543492,6312.63,3.373654,0,0,3.430864,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1378101,0.05978413,2.744691,0,14.05614
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.454026,70.18213,40.37914,1.494872,1.494872,0,0,0,1.494872,231.0583,1.880477,0,0,3.454026,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1378101,1.644359,2.763221,0,14.0793
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.306313,72.43019,43.42846,0,0,0,0,0,0,0,3.306313,0,0,3.306313,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378101,0,2.64505,0,13.93159
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.989469,72.58868,46.33555,0.8524897,0.8524897,0,0,0,0.8524897,350.675,2.092111,0,0,2.989469,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1378101,0.9377387,2.391575,0,13.61474
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.527227,69.77536,48.03357,0.4517291,0.4517291,0,-1,0,0.4517291,559.4563,2.051723,0,0,2.527227,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1378101,0.496902,2.021782,0,13.1525
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.910127,64.44795,48.62921,0,0,0,-1,0,0,0,1.910127,0,0,1.910127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378101,0,1.528101,0,12.5354
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.127987,58.14964,49.20707,2.77705,2.77705,0,-1,0,2.77705,40.61816,0,4.440892E-16,0,1.127987,2.92321,2.77705,0,0,0,10.62527,0,1.795224,-1.795224,12.1077,86.48337,0.1378101,3.054755,0.9023893,0,11.75326
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2134914,49.73147,48.13136,1.244216,1.244216,0,-1,0,1.244216,17.15871,0,2.220446E-16,0,0.2134914,1.309701,1.244216,0,0,1.994693,8.83005,0,1.09621,-1.09621,10.95219,78.22977,0.1378101,1.368638,0.1707931,0,9.043542
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09094484,45.84452,45.17982,0.624748,0.624748,0,-1,0,0.624748,14.55704,0,1.110223E-16,0,0.09094484,0.6576294,0.624748,0,0,3.212704,7.733841,0,0.5666846,-0.5666846,10.35485,73.96308,0.1378101,0.6872228,0.07275587,0,7.824786
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09003595,43.02577,42.37943,1.935134,1.935134,0,-1,0,1.935134,4.652699,0,2.220446E-16,0,0.09003595,2.036983,1.935134,0,0,3.842353,7.167156,0,1.946947,-1.946947,8.302589,59.30409,0.1378101,2.128647,0.07202876,0,7.257192
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009709437,40.34988,40.28135,1.986887,1.986887,0,-1,0,1.986887,0.4886759,0,2.220446E-16,0,0.009709437,2.09146,1.986887,0,0,6.005628,5.22021,0,2.081751,-2.081751,6.108232,43.63014,0.1378101,2.185576,0.00776755,0,5.229919
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,38.30773,38.30773,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.318684,3.138459,0,1.784884,-1.784884,4.226799,30.19136,0.1378101,1.865204,0,0,3.138459
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,36.30744,36.30744,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.30189,1.353575,0,0.3219846,-0.3219846,3.887397,27.76707,0.1378101,0.3364739,0,0,1.353575
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,34.60942,34.60942,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.65965,1.03159,0,0.8010725,-0.8010725,3.042993,21.73562,0.1378101,0.8371207,0,0,1.03159
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,33.30256,33.30256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54973,0.2305177,0,0,0,3.042993,21.73562,0.1378101,0,0,0,0.2305177
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,31.97793,31.97793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54973,0.2305177,0,0,0,3.042993,21.73562,0.1378101,0,0,0,0.2305177
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,30.80443,30.80443,0.7556325,0.2189918,0,-1,0,0.2189918,0,0,0.5366406,0.6122039,0,0.2305177,0.2189918,0,0,11.54973,0.2305177,0,0.2305177,-0.2305177,2.800006,20,0.1378101,0.8311957,0,0,0.2305177
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1496979,30.72502,29.72872,0.4401457,0.142213,0,-1,0,0.142213,105.2632,0,0.2979327,0.4557177,0.1496979,0.1496979,0.142213,0,0,11.80586,0,0,0,0,2.800006,20,0.1378101,0.4841603,0.1197583,0,0.1496979
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3441045,30.91916,28.62634,0.3613173,0.3268993,0,-1,0,0.3268993,105.2632,0,0.03441807,0.3320692,0.3441045,0.3441045,0.3268993,0,0,11.80586,0,0,0,0,2.800006,20,0.1378101,0.3974491,0.2752836,0,0.3441045
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5037948,31.14315,27.78177,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,113.2699,0,0,0,0.5037948,0,0,3.505263,3.33,11.80586,0,3.833795,0,3.833795,6.437063,45.97893,0.1378875,0.4892511,0.4030358,5,0.5037948
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.179338,35.06599,27.00833,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1001.038,0,0,0,1.179338,0,0,3.505263,3.33,7.972065,3.450415,4.509337,0,4.509337,10.715,76.53553,0.1379136,0.1295926,0.9434699,5,4.629753
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.532438,44.50625,26.15487,0.6445897,0.6445897,1.623842,0,0.608309,0.6445897,392.8759,0,0,0,2.532438,0,0,0.9792528,0.9302902,3.462728,7.508819,3.462728,0,3.462728,14.00003,100,0.1378168,0.7090486,2.02595,5,10.04126
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.565169,55.79431,27.97735,0.1701005,0.1701005,0,0,0,0.1701005,2095.918,3.386115,0,0,3.565169,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1378168,0.1871106,2.852135,0,14.19044
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.22045,57.62235,32.1824,1.843081,1.843081,0,-1,0,1.843081,174.7319,1.280364,0,0,3.22045,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1378168,2.027389,2.57636,0,13.84572
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.433411,65.12678,36.55637,0.9425821,0.9425821,0,0,0,0.9425821,364.256,2.44122,0,0,3.433411,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1378168,1.03684,2.746729,0,14.05869
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.458768,69.95062,40.15688,1.192597,1.192597,0,0,0,1.192597,290.0198,2.203403,0,0,3.458768,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1378168,1.311857,2.767015,0,14.08404
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.312266,72.21394,43.20621,0.143746,0.143746,0,0,0,0.143746,2304.25,3.160954,0,0,3.312266,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1378168,0.1581206,2.649813,0,13.93754
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.996474,72.3783,46.1044,0.4967859,0.4967859,0,0,0,0.4967859,603.1721,2.473541,0,0,2.996474,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1378168,0.5464645,2.397179,0,13.62175
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.534382,69.60561,47.8291,0.7513463,0.7513463,0,-1,0,0.7513463,337.3121,1.743491,0,0,2.534382,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1378168,0.826481,2.027506,0,13.15966
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.917993,64.27107,48.40696,2.529821,2.529821,0,-1,0,2.529821,75.81537,0,0,0,1.917993,2.66297,2.529821,0,0,0,10.62527,0,0.7449765,-0.7449765,13.21475,94.39091,0.1378168,2.782804,1.534395,0,12.54327
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.41905,60.43957,49.01149,0.8928566,0.8928566,0,-1,0,0.8928566,158.9336,0,0,0,1.41905,0.9398491,0.8928566,0,0,0.8277517,9.880298,0.4792005,0,0.4792005,13.66936,97.63811,0.1377992,0.9821423,1.13524,0,11.29935
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2250369,49.63918,47.95356,0.8963699,0.8963699,0,-1,0,0.8963699,25.10536,0,0,0,0.2250369,0.9435472,0.8963699,0,0,0.3485513,10.31158,0,0.7185103,-0.7185103,12.91199,92.22829,0.1377992,0.9860069,0.1800295,0,10.53662
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.0963085,45.71422,45.01091,0.1695877,0.1695877,0,-1,0,0.1695877,56.78978,0,2.775558E-17,0,0.0963085,0.1785134,0.1695877,0,0,1.146896,9.593068,0,0.0822049,-0.0822049,12.82534,91.60935,0.1377992,0.1865465,0.0770468,0,9.689376
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1620626,43.39441,42.22829,1.39471,1.39471,0,-1,0,1.39471,11.6198,0,4.440892E-16,0,0.1620626,1.468116,1.39471,0,0,1.238235,9.510862,0,1.306054,-1.306054,11.44863,81.77579,0.1377992,1.534181,0.12965,0,9.672925
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02292589,40.29198,40.13021,1.744646,1.744646,0,-1,0,1.744646,1.314071,0,2.220446E-16,0,0.02292589,1.836469,1.744646,0,0,2.689405,8.204809,0,1.813543,-1.813543,9.536991,68.12123,0.1377992,1.91911,0.01834071,0,8.227736
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,38.15659,38.15659,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.704453,6.391266,0,0.1804984,-0.1804984,9.346729,66.76222,0.1377992,0.1886208,0,0,6.391266
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,36.18298,36.18298,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.905007,6.210768,0,0.7052803,-0.7052803,8.603299,61.45201,0.1377992,0.7370179,0,0,6.210768
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,34.45829,34.45829,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.688652,5.505487,0,0.5232086,-0.5232086,8.051788,57.51266,0.1377992,0.546753,0,0,5.505487
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,33.1781,33.1781,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.269995,4.982279,0,0.7211779,-0.7211779,7.2916,52.08276,0.1377992,0.7536309,0,0,4.982279
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,31.88014,31.88014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.071304,4.261101,0,0,0,7.2916,52.08276,0.1377992,0,0,0,4.261101
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,30.7333,30.7333,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.071304,4.261101,0,0.512206,-0.512206,6.751688,48.22625,0.1377992,0.5352552,0,0,4.261101
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1446818,30.61991,29.65759,0.04777303,0.04777303,0,-1,0,0.04777303,302.8524,0,0,0,0.1446818,0.0502874,0.04777303,0,0,7.640421,3.748895,0.09439436,0,0.09439436,6.841238,48.86589,0.1377958,0.05255033,0.1157454,0,3.893577
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.200569,29.88339,28.55521,0.06373922,0.06373922,0,-1,0,0.06373922,314.6713,0,0,0,0.200569,0.06709392,0.06373922,0,0,7.546027,3.83385,0.1334751,0,0.1334751,6.967864,49.77036,0.1377909,0.07011314,0.1604552,0,4.034419
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1713853,28.82958,27.70176,0.1582473,0.1582473,0,0,0,0.1582473,108.3022,0,0,0,0.1713853,0.1665761,0.1582473,0,0,7.412552,3.953977,0.004809255,0,0.004809255,6.972426,49.80294,0.1377907,0.174072,0.1371083,0,4.125363
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.142213,34.68768,26.90164,0.2854624,0.2854624,0,0,0,0.2854624,400.1272,0,0,0,1.142213,0.3004867,0.2854624,0,0,7.407743,3.958306,0.841726,0,0.841726,7.770957,55.50673,0.1377599,0.3140086,0.9137701,0,5.100518
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.067254,40.6799,26.05708,2.192382,2.192382,0,0,0,2.192382,94.29261,0,0,0,2.067254,2.307771,2.192382,0,0,6.566017,4.715859,0,0.2405163,-0.2405163,7.517431,53.69583,0.1377599,2.41162,1.653803,0,6.783113
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.843041,49.10049,27.87956,1.133513,1.133513,0,0,0,1.133513,250.8167,0,0,0,2.843041,1.193172,1.133513,0,0,6.833257,4.475343,1.649869,0,1.649869,9.082634,64.87583,0.1376996,1.246865,2.274433,0,7.318384
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.219661,57.46437,32.05794,0,0,0,-1,0,0,0,0,0,0,3.219661,0,0,0,0,5.183388,5.960225,3.219661,0,3.219661,12.13707,86.6932,0.1375819,0,2.575729,0,9.179885
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.435621,64.92703,36.37856,2.378868,2.378868,0,0,0,2.378868,144.4225,0,0,0,3.435621,2.504072,2.378868,0,0,1.963728,8.85792,0.9315488,0,0.9315488,13.02082,93.00565,0.1375479,2.616755,2.748497,0,12.29354
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.860764,74.32211,39.97908,0,0,0,0,0,0,0,2.828585,0,0,3.860764,0,0,0,0,1.032179,9.696313,1.032179,0,1.032179,14.00003,100,0.1375103,0,3.088611,0,13.55708
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.58499,75.10529,43.02841,1.873304,1.873304,0,0,0,1.873304,191.3726,1.613091,0,0,3.58499,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1375103,2.060634,2.867992,0,14.21026
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.705777,59.59288,45.93549,0,0,0,0,0,0,0,1.705777,0,0,1.705777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375103,0,1.364621,0,12.33105
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.436669,68.41827,47.66018,2.004879,2.004879,0,-1,0,2.004879,121.5369,0.3262699,0,0,2.436669,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1375103,2.205367,1.949335,0,13.06194
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.619362,61.38237,48.25583,0.1688676,0.1688676,0,-1,0,0.1688676,958.9536,1.441607,0,0,1.619362,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1375103,0.1857544,1.29549,0,12.24464
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.321935,59.45205,48.87814,0,0,0,-1,0,0,0,1.321935,0,0,1.321935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375103,0,1.057548,0,11.94721
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2957244,50.02309,47.80243,0,0,0,-1,0,0,0,0.2957244,0,0,0.2957244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375103,0,0.2365795,0,10.921
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1332789,45.85171,44.87756,1.888676,1.888676,0,-1,0,1.888676,7.056737,0,0,0,0.1332789,1.98808,1.888676,0,0,0,10.62527,0,1.854801,-1.854801,12.0449,86.0348,0.1375103,2.077543,0.1066231,0,10.75855
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1218237,42.97811,42.10383,2.66127,2.66127,0,-1,0,2.66127,4.577654,0,0,0,0.1218237,2.801337,2.66127,0,0,2.06089,8.770473,0,2.679513,-2.679513,9.220442,65.86016,0.1375103,2.927397,0.09745898,0,8.892297
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006829637,40.08055,40.03242,2.456588,2.456588,0,-1,0,2.456588,0.2780131,0,4.440892E-16,0,0.006829637,2.585882,2.456588,0,0,5.038126,6.090961,0,2.579052,-2.579052,6.501882,46.44192,0.1375103,2.702246,0.005463709,0,6.09779
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,38.0588,38.0588,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.90374,3.511908,0,1.092079,-1.092079,5.350729,38.21942,0.1375103,1.141223,0,0,3.511908
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,36.0763,36.0763,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.117161,2.419829,0,0.06700285,-0.06700285,5.280102,37.71494,0.1375103,0.07001798,0,0,2.419829
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,34.3516,34.3516,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.191608,2.352826,0,0.07705159,-0.07705159,5.198883,37.1348,0.1375103,0.08051891,0,0,2.352826
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,33.05364,33.05364,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.277222,2.275775,0,0.7488129,-0.7488129,4.409564,31.49683,0.1375103,0.7825094,0,0,2.275775
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,31.729,31.729,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10924,1.526962,0,0.02387963,-0.02387963,4.384393,31.31703,0.1375103,0.02495421,0,0,1.526962
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,30.60884,30.60884,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13577,1.503082,0,0.03111462,-0.03111462,4.351595,31.08276,0.1375103,0.03251478,0,0,1.503082
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1387988,30.45541,29.53313,0.329554,0.329554,0,-1,0,0.329554,42.11716,0,5.551115E-17,0,0.1387988,0.3468989,0.329554,0,0,10.17034,1.471968,0,0.2081001,-0.2081001,4.132239,29.51593,0.1375103,0.3625094,0.111039,0,1.610766
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1492477,29.41633,28.43075,0.4740055,0.4740055,0,-1,0,0.4740055,31.4865,0,5.551115E-17,0,0.1492477,0.4989532,0.4740055,0,0,10.40156,1.263867,0,0.3497055,-0.3497055,3.763617,26.88292,0.1375103,0.5214061,0.1193982,0,1.413115
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3760056,30.06999,27.5773,0.2757888,0.2757888,0,0,0,0.2757888,136.3382,0,0,0,0.3760056,0.290304,0.2757888,0,0,10.79012,0.9141619,0.08570153,0,0.08570153,3.84492,27.46366,0.1375072,0.3033677,0.3008044,0,1.290167
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4288297,29.63945,26.80385,0.7331624,0.7331624,0,0,0,0.7331624,58.49041,0,0,0,0.4288297,0.7717499,0.7331624,0,0,10.70442,0.9912933,0,0.3429202,-0.3429202,3.483451,24.88174,0.1375072,0.8064786,0.3430637,0,1.420123
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.822266,31.44666,25.9504,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,87.65623,0,0,0,0.822266,0,0,3.505263,3.33,11.08545,0.6483731,4.152266,0,4.152266,7.422637,53.01873,0.1376125,1.031864,0.6578128,5,1.470639
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8566711,33.527,27.72843,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8566711,0,0,3.505263,3.33,6.93318,4.385413,4.186671,0,4.186671,11.39446,81.38885,0.1376411,0,0.6853369,5,5.242084
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.066692,39.36372,31.88014,1.077351,1.077351,0,-1,0,1.077351,99.0106,0,0,0,1.066692,1.134054,1.077351,0,0,2.746509,8.153417,0,0.06736191,-0.06736191,11.32346,80.88166,0.1376411,1.185086,0.8533533,0,9.220108
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7893005,41.80571,36.18298,1.314231,1.314231,0,0,0,1.314231,60.05799,0,0,0,0.7893005,1.383401,1.314231,0,0,2.821355,8.086055,0,0.5941002,-0.5941002,10.69722,76.40855,0.1376411,1.445654,0.6314404,0,8.875355
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9861573,47.01906,39.75682,2.004782,2.004782,0,0,0,2.004782,49.19025,0,4.440892E-16,0,0.9861573,2.110297,2.004782,0,0,3.481466,7.491954,0,1.124139,-1.124139,9.512272,67.94466,0.1376411,2.20526,0.7889258,0,8.478111
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9994308,50.32603,42.80615,2.531624,2.531624,0,0,0,2.531624,39.47786,0,0,0,0.9994308,2.664867,2.531624,0,0,4.73051,6.367815,0,1.665437,-1.665437,7.756748,55.40523,0.1376411,2.784786,0.7995447,0,7.367246
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.372802,56.49277,45.73102,2.394341,2.394341,0,0,0,2.394341,57.33525,0,0,0,1.372802,2.520359,2.394341,0,0,6.580995,4.702379,0,1.147558,-1.147558,6.547116,46.76502,0.1376411,2.633775,1.098241,0,6.07518
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8170779,53.71611,47.42904,2.3988,2.3988,0,-1,0,2.3988,34.06195,0,4.440892E-16,0,0.8170779,2.525052,2.3988,0,0,7.856059,3.554821,0,1.707974,-1.707974,4.746753,33.90531,0.1376411,2.63868,0.6536623,0,4.371899
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4762237,51.67534,48.06024,0,0,0,-1,0,0,0,0,0,0,0.4762237,0,0,0,0,9.753808,1.846847,0.4762237,0,0.4762237,5.198538,37.13234,0.1376237,0,0.380979,0,2.32307
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3051109,50.98825,48.68255,1.496596,1.496596,0,-1,0,1.496596,20.38699,0,2.220446E-16,0,0.3051109,1.575364,1.496596,0,0,9.277585,2.275448,0,1.270253,-1.270253,3.859574,27.56833,0.1376237,1.646256,0.2440887,0,2.580559
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4856433,51.31129,47.63351,1.714564,1.416296,0,-1,0,1.416296,34.28967,0,0.2982678,0.8388131,0.4856433,1.490838,1.416296,0,0,10.68898,1.005195,0,1.005195,-1.005195,2.800006,20,0.1376237,1.88602,0.3885146,0,1.490838
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2394194,46.49247,44.73532,2.688283,0.2274484,0,-1,0,0.2274484,105.2632,0,2.460835,2.911622,0.2394194,0.2394194,0.2274484,0,0,11.80586,0,0,0,0,2.800006,20,0.1376237,2.957112,0.1915355,0,0.2394194
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1437905,42.98466,41.9527,2.254349,0.1366009,0,-1,0,0.1366009,105.2632,0,2.117748,2.452464,0.1437905,0.1437905,0.1366009,0,0,11.80586,0,0,0,0,2.800006,20,0.1376237,2.479784,0.1150324,0,0.1437905
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02606987,40.06499,39.88129,2.513701,0.02476638,0,-1,0,0.02476638,105.2632,0,2.488935,2.760118,0.02606987,0.02606987,0.02476638,0,0,11.80586,0,0,0,0,2.800006,20,0.1376237,2.765071,0.0208559,0,0.02606987
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,37.93434,37.93434,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376237,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376237,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,34.22714,34.22714,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376237,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,32.92918,32.92918,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376237,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,31.60454,31.60454,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376237,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,30.45771,30.45771,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376237,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05570139,29.76838,29.39978,0,0,0,-1,0,0,0,0,0,0,0.05570139,0,0,0,0,11.80586,0,0.05570139,0,0.05570139,2.852849,20.37745,0.1376217,0,0.04456111,0,0.05570139
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3132762,30.38707,28.30629,0.5716923,0.345237,0,-1,0,0.345237,90.74234,0,0.2264553,0.5217144,0.3132762,0.3634074,0.345237,0,0,11.75016,0.05013125,0,0.05013125,-0.05013125,2.800006,20,0.1376217,0.6288616,0.2506209,0,0.3634074
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5332332,31.00775,27.45284,0.06089179,0.06089179,0,0,0,0.06089179,875.7062,0,0,0,0.5332332,0.06409662,0.06089179,0,0,11.80586,0,0.4691366,0,0.4691366,3.245068,23.17901,0.1376046,0.06698097,0.4265865,0,0.5332332
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.093354,34.10605,26.67939,0.1645879,0.1645879,0,0,0,0.1645879,664.2979,0,0,0,1.093354,0.1732505,0.1645879,0,0,11.33672,0.4222229,0.9201037,0,0.9201037,4.117955,29.4139,0.1375711,0.1810467,0.8746833,0,1.515577
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.911818,39.20788,25.80815,1.172017,1.172017,0,0,0,1.172017,163.122,0,0,0,1.911818,1.233702,1.172017,0,0,10.41662,1.250316,0.6781151,0,0.6781151,4.761271,34.00901,0.1375465,1.289219,1.529454,0,3.162134
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.385651,53.61005,27.5773,1.411209,1.411209,0,0,0,1.411209,239.9113,0,0,0,3.385651,1.485484,1.411209,0,0,9.738504,1.86062,1.900167,0,1.900167,6.563928,46.88511,0.1374774,1.55233,2.708521,0,5.246271
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.220284,57.04078,31.70233,1.371741,1.371741,0,-1,0,1.371741,234.7589,0,0,0,3.220284,1.443938,1.371741,0,0,7.838337,3.57077,1.776346,0,1.776346,8.249118,58.92215,0.1374129,1.508915,2.576227,0,6.791054
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.336756,74.65012,35.9785,0.7761,0.7761,0,0,0,0.7761,558.7883,0,0,0,4.336756,0.8169474,0.7761,0,0,6.061992,5.169481,3.519809,0,3.519809,11.5883,82.77341,0.1372853,0.85371,3.469405,0,9.506238
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.263733,78.71291,39.5079,1.881916,1.881916,0,0,0,1.881916,226.5634,0,0,0,4.263733,1.980964,1.881916,0,0,2.542183,8.337309,2.282769,0,2.282769,13.75393,98.24213,0.1372026,2.070108,3.410986,0,12.60104
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.679165,75.59866,42.55723,0,0,0,0,0,0,0,3.419751,0,0,3.679165,0,0,0,0,0.2594144,10.3918,0.2594144,0,0.2594144,14.00003,100,0.1371932,0,2.943332,0,14.07097
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.700796,68.53658,45.50876,0,0,0,0,0,0,0,2.700796,0,0,2.700796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371932,0,2.160636,0,13.32607
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.835333,72.03098,47.23346,0,0,0,-1,0,0,0,2.835333,0,0,2.835333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371932,0,2.268267,0,13.46061
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.940634,63.86093,47.85577,2.109561,2.109561,0,-1,0,2.109561,91.99229,0,0,0,1.940634,2.220591,2.109561,0,0,0,10.62527,0,0.2799571,-0.2799571,13.70493,97.89214,0.1371932,2.320517,1.552507,0,12.56591
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.00499,56.37698,48.50475,0.02882308,0.02882308,0,-1,0,0.02882308,3486.756,0.663587,0,0,1.00499,0.03034008,0.02882308,0,0,0.3110634,10.34532,0.3110634,0,0.3110634,14.00003,100,0.137182,0.03170539,0.8039924,0,11.35031
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5071464,51.3233,47.48238,1.194622,1.194622,0,-1,0,1.194622,42.45247,0,0,0,0.5071464,1.257497,1.194622,0,0,0,10.62527,0,0.7503502,-0.7503502,13.20909,94.35045,0.137182,1.314084,0.4057171,0,11.13242
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3033182,46.81493,44.58418,2.196605,2.196605,0,-1,0,2.196605,13.8085,0,4.440892E-16,0,0.3033182,2.312216,2.196605,0,0,0.8337224,9.874924,0,2.008897,-2.008897,11.09153,79.22503,0.137182,2.416265,0.2426545,0,10.17824
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.120915,42.69444,41.82824,1.181556,1.181556,0,-1,0,1.181556,10.23354,0,2.220446E-16,0,0.120915,1.243743,1.181556,0,0,3.06583,7.866027,0,1.122828,-1.122828,9.907961,70.77101,0.137182,1.299711,0.09673201,0,7.986942
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01627799,39.87139,39.75682,0.1471497,0.1471497,0,-1,0,0.1471497,11.06219,0,2.775558E-17,0,0.01627799,0.1548945,0.1471497,0,0,4.313417,6.743199,0,0.1386165,-0.1386165,9.761847,69.72733,0.137182,0.1618647,0.01302239,0,6.759477
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,37.80099,37.80099,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.467435,6.604582,0,1.667357,-1.667357,8.004298,57.17344,0.137182,1.742388,0,0,6.604582
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,35.8007,35.8007,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.320055,4.937225,0,0.4378831,-0.4378831,7.542729,53.87653,0.137182,0.4575878,0,0,4.937225
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,34.07601,34.07601,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.806591,4.499342,0,0.1322438,-0.1322438,7.403331,52.88083,0.137182,0.1381948,0,0,4.499342
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,32.77805,32.77805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.953529,4.367098,0,0,0,7.403331,52.88083,0.137182,0,0,0,4.367098
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,31.45341,31.45341,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.953529,4.367098,0,0.2577023,-0.2577023,7.13169,50.94054,0.137182,0.2692989,0,0,4.367098
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,30.33325,30.33325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.239864,4.109396,0,0,0,7.13169,50.94054,0.137182,0,0,0,4.109396
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04247302,29.55603,29.27532,0.8141938,0.8141938,0,-1,0,0.8141938,5.216574,0,1.110223E-16,0,0.04247302,0.8570461,0.8141938,0,0,7.239864,4.109396,0,0.814573,-0.814573,6.273054,44.80744,0.137182,0.8956131,0.03397842,0,4.151869
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1118143,28.91802,28.18183,0.702749,0.702749,0,-1,0,0.702749,15.91098,0,0,0,0.1118143,0.7397358,0.702749,0,0,8.144946,3.294823,0,0.6279215,-0.6279215,5.611166,40.07968,0.137182,0.7730239,0.08945141,0,3.406637
