Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3306281,29.54,27.35504,0.411516,0.411516,0,0,0,0.411516,80.34391,0,5.551115E-17,0,0.3306281,0.4331748,0.411516,0,0,8.842636,2.666902,0,0.1025467,-0.1025467,5.503073,39.30759,0.137182,0.4526677,0.2645025,0,2.99753
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.304209,35.4888,26.55493,0.5864614,0.5864614,0,0,0,0.5864614,222.3861,0,0,0,1.304209,0.6173278,0.5864614,0,0,8.956577,2.564355,0.686881,0,0.686881,6.154706,43.96209,0.1371571,0.6451076,1.043367,0,3.868564
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.108407,40.60875,25.70147,1.139216,1.139216,0,0,0,1.139216,185.0753,0,0,0,2.108407,1.199175,1.139216,0,0,8.269696,3.182548,0.9092322,0,0.9092322,7.017279,50.12332,0.1371243,1.253138,1.686726,0,5.290955
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.989281,49.87894,27.45284,0.6555263,0.6555263,0,0,0,0.6555263,456.0123,0,0,0,2.989281,0.6900277,0.6555263,0,0,7.360464,4.000856,2.299253,0,2.299253,9.198542,65.70374,0.1370412,0.721079,2.391425,0,6.990138
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.810117,62.70327,31.53342,1.970653,1.970653,0,-1,0,1.970653,193.3429,0,0,0,3.810117,2.074371,1.970653,0,0,5.061211,6.070184,1.735745,0,1.735745,10.84521,77.46566,0.1369786,2.167718,3.048093,0,9.880301
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.443954,64.26794,35.78292,0.5598654,0.5598654,0,0,0,0.5598654,615.1396,0,0,0,3.443954,0.589332,0.5598654,0,0,3.325465,7.632355,2.854622,0,2.854622,13.55335,96.80943,0.1368757,0.6158519,2.755163,0,11.07631
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.478234,69.0415,39.27676,0.7802686,0.7802686,0,0,0,0.7802686,445.774,2.186055,0,0,3.478234,0.8213354,0.7802686,0,0,0.4708439,10.20151,0.4708439,0,0.4708439,14.00003,100,0.1368588,0.8582954,2.782587,0,13.67975
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.336487,71.37559,42.33497,1.901007,1.901007,0,0,0,1.901007,175.5115,1.335427,0,0,3.336487,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1368588,2.091108,2.669189,0,13.96176
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.534395,77.44677,45.25984,1.299861,1.299861,0,0,0,1.299861,271.9056,2.16612,0,0,3.534395,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1368588,1.429847,2.827516,0,14.15967
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.149159,75.2107,47.0112,1.828396,1.828396,0,-1,0,1.828396,172.2361,1.224532,0,0,3.149159,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1368588,2.011236,2.519327,0,13.77443
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.815982,62.4948,47.66018,0.8450429,0.8450429,0,-1,0,0.8450429,214.8983,0.9264635,0,0,1.815982,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1368588,0.9295471,1.452786,0,12.44126
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.31708,58.79709,48.30916,0.9837418,0.9837418,0,-1,0,0.9837418,133.8847,0.281562,0,0,1.31708,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1368588,1.082116,1.053664,0,11.94235
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2682868,49.30985,47.30458,0.467636,0.467636,0,-1,0,0.467636,57.37086,0,0,0,0.2682868,0.4922485,0.467636,0,0,0,10.62527,0,0.2239616,-0.2239616,13.76395,98.31374,0.1368588,0.5143996,0.2146295,0,10.89356
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1057137,45.20252,44.43305,3.096033,3.096033,0,-1,0,3.096033,3.414487,0,0,0.07563663,0.1057137,3.258982,3.096033,0,0,0.2488463,10.40131,0,3.153269,-3.153269,10.44011,74.5721,0.1368588,3.405637,0.08457093,0,10.50703
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06121801,42.14079,41.70377,1.58395,1.58395,0,-1,0,1.58395,3.864895,0,2.220446E-16,0,0.06121801,1.667316,1.58395,0,0,3.752478,7.248044,0,1.606098,-1.606098,8.747139,62.47943,0.1368588,1.742345,0.04897441,0,7.309262
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007892601,39.68785,39.63236,0.8495926,0.8495926,0,-1,0,0.8495926,0.9289865,0,1.110223E-16,0,0.007892601,0.894308,0.8495926,0,0,5.537032,5.641946,0,0.8864154,-0.8864154,7.812775,55.80542,0.1368588,0.9345519,0.006314081,0,5.649838
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,37.67653,37.67653,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.521937,4.75553,0,0.5396252,-0.5396252,7.24396,51.74247,0.1368588,0.5639084,0,0,4.75553
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,35.67624,35.67624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.121521,4.215905,0,0,0,7.24396,51.74247,0.1368588,0,0,0,4.215905
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,33.95155,33.95155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.121521,4.215905,0,0,0,7.24396,51.74247,0.1368588,0,0,0,4.215905
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,32.65358,32.65358,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.121521,4.215905,0,0.6889055,-0.6889055,6.517789,46.55555,0.1368588,0.7199063,0,0,4.215905
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,31.32895,31.32895,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.886972,3.526999,0,0.1783611,-0.1783611,6.329781,45.21263,0.1368588,0.1863873,0,0,3.526999
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,30.18211,30.18211,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.085151,3.348639,0,0.2195598,-0.2195598,6.098344,43.55951,0.1368588,0.22944,0,0,3.348639
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04107697,29.40431,29.13307,0.3296596,0.3296596,0,-1,0,0.3296596,12.46042,0,0,0,0.04107697,0.3470101,0.3296596,0,0,8.329106,3.129079,0,0.3059331,-0.3059331,5.775862,41.25608,0.1368588,0.3626256,0.03286158,0,3.170156
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1363133,28.97294,28.07515,0.1929942,0.1929942,0,-1,0,0.1929942,70.63077,0,0,0,0.1363133,0.2031517,0.1929942,0,0,8.669032,2.823146,0,0.0668385,-0.0668385,5.705409,40.75283,0.1368588,0.2122936,0.1090506,0,2.959459
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1761611,28.38679,27.23058,0.46114,0.46114,0,0,0,0.46114,38.20123,0,0,0,0.1761611,0.4854105,0.46114,0,0,8.743297,2.756307,0,0.3092494,-0.3092494,5.379431,38.42443,0.1368588,0.507254,0.1409289,0,2.932468
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.037036,33.44645,26.43046,0,0,0,0,0,0,0,0,0,0,1.037036,0,0,0,0,9.086907,2.447058,1.037036,0,1.037036,6.36325,45.45169,0.1368214,0,0.8296291,0,3.484094
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.630167,36.82681,25.56812,1.781724,1.781724,0,0,0,1.781724,91.49377,0,0,0,1.630167,1.875499,1.781724,0,0,8.04987,3.38039,0,0.2453326,-0.2453326,6.104647,43.60453,0.1368214,1.959897,1.304133,0,5.010557
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.468863,54.0532,27.3017,0,0,0,0,0,0,0,0,0,0,3.468863,0,0,0,0,8.322463,3.135058,3.468863,0,3.468863,9.395499,67.11057,0.1366967,0,2.77509,0,6.603921
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.705714,61.39722,31.35562,3.025515,3.025515,0,-1,0,3.025515,122.4821,0,0,0,3.705714,3.184752,3.025515,0,0,4.8536,6.257034,0.5209615,0,0.5209615,9.889727,70.64076,0.136678,3.328066,2.964571,0,9.962749
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.44698,64.04353,35.57845,0.9385402,0.9385402,0,0,0,0.9385402,367.2704,0,0,0,3.44698,0.987937,0.9385402,0,0,4.332638,6.7259,2.459043,0,2.459043,12.22258,87.30396,0.1365898,1.032394,2.757584,0,10.17288
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.483331,68.81391,39.0545,0.1306,0.1306,0,0,0,0.1306,2667.175,1.472262,0,0,3.483331,0.1374737,0.1306,0,0,1.873595,8.939038,1.873595,0,1.873595,14.00003,100,0.1365226,0.14366,2.786664,0,12.42237
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.343037,71.1544,42.10383,0.8506942,0.8506942,0,0,0,0.8506942,392.9775,2.44757,0,0,3.343037,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1365226,0.9357637,2.67443,0,13.96831
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.031156,71.42038,45.02869,0.8546897,0.8546897,0,0,0,0.8546897,354.6499,2.131483,0,0,3.031156,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1365226,0.9401587,2.424925,0,13.65643
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.571376,68.76762,46.80672,1.939989,1.939989,0,-1,0,1.939989,132.5459,0.5292821,0,0,2.571376,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1365226,2.133988,2.0571,0,13.19665
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.385678,67.70169,47.48238,0.472876,0.472876,0,-1,0,0.472876,504.5039,1.887914,0,0,2.385678,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1365226,0.5201637,1.908543,0,13.01095
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.2177,57.75956,48.13136,0,0,0,-1,0,0,0,1.2177,0,0,1.2177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365226,0,0.97416,0,11.84297
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3653748,49.89484,47.15344,1.544814,1.544814,0,-1,0,1.544814,23.6517,0,0,0,0.3653748,1.62612,1.544814,0,0,0,10.62527,0,1.260745,-1.260745,12.67109,90.50758,0.1365226,1.699296,0.2922999,0,10.99065
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3037284,46.51133,44.28192,3.417443,3.33,0,-1,0,3.33,9.120973,0,0.08744338,0.4291877,0.3037284,3.505263,3.33,0,0,1.400828,9.364529,0,3.201535,-3.201535,9.296371,66.40252,0.1365226,3.759188,0.2429827,0,9.668258
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1775858,42.82587,41.55264,0.3781743,0.3781743,0,-1,0,0.3781743,46.95871,0,0,0,0.1775858,0.3980782,0.3781743,0,0,4.958089,6.162994,0,0.2204925,-0.2204925,9.063952,64.74239,0.1365226,0.4159918,0.1420686,0,6.34058
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.0141985,39.60766,39.5079,0.5502295,0.5502295,0,-1,0,0.5502295,2.580469,0,1.110223E-16,0,0.0141985,0.579189,0.5502295,0,0,5.203081,5.942502,0,0.5649905,-0.5649905,8.4684,60.48845,0.1365226,0.6052525,0.0113588,0,5.9567
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,37.53428,37.53428,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.830848,5.377511,0,3.36315,-3.36315,4.923328,35.16656,0.1365226,3.514492,0,0,5.377511
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,35.53399,35.53399,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.567681,2.014361,0,0.1692585,-0.1692585,4.744915,33.89218,0.1365226,0.1768752,0,0,2.014361
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,33.80042,33.80042,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.755747,1.845102,0,0.3877794,-0.3877794,4.336159,30.9725,0.1365226,0.4052294,0,0,1.845102
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,32.50245,32.50245,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.18661,1.457323,0,0.2337431,-0.2337431,4.089772,29.2126,0.1365226,0.2442615,0,0,1.457323
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,31.20448,31.20448,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.44633,1.22358,0,0.4347004,-0.4347004,3.631558,25.93965,0.1365226,0.4542619,0,0,1.22358
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,30.07543,30.07543,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.92933,0.7888796,0,0.2271249,-0.2271249,3.392147,24.22957,0.1365226,0.2373455,0,0,0.7888796
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05791125,29.4088,29.02639,0.1968953,0.1968953,0,-1,0,0.1968953,29.41221,0,0,0,0.05791125,0.2072582,0.1968953,0,0,11.18169,0.5617547,0,0.1493469,-0.1493469,3.234722,23.10511,0.1365226,0.2165848,0.046329,0,0.619666
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1753919,29.13363,27.97735,0.1496192,0.1496192,0,-1,0,0.1496192,117.2255,0,0,0,0.1753919,0.1574939,0.1496192,0,0,11.34763,0.4124078,0.01789799,0,0.01789799,3.251701,23.22639,0.136522,0.1645811,0.1403135,0,0.5877997
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1242737,27.91952,27.10612,0.1535561,0.1535561,0,0,0,0.1535561,80.93047,0,0,0,0.1242737,0.1616381,0.1535561,0,0,11.32973,0.428516,0,0.03736433,-0.03736433,3.212316,22.94507,0.136522,0.1689118,0.09941897,0,0.5527897
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3828827,28.85262,26.33267,0,0,0,0,0,0,0,0,0,0,0.3828827,0,0,0,0,11.37125,0.3911517,0.3828827,0,0.3828827,3.57555,25.53959,0.1365083,0,0.3063062,0,0.7740344
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3327505,27.64472,25.47033,1.636794,1.636794,1.25,0,0.50625,1.636794,20.32941,0,0,0,0.3327505,0.4071513,0.3867937,0,0,10.98836,0.7357461,0,0.07440075,-0.07440075,3.497125,24.97941,0.1365083,1.800473,0.2662004,5,1.068497
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4161796,29.90691,27.15057,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.79966,0,0,0,0.4161796,0,0,3.505263,3.33,11.07103,0.6613454,3.74618,0,3.74618,7.051063,50.36464,0.1366486,1.315523,0.3329437,5,1.077525
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4499984,34.26406,31.20448,0.1975462,0.1975462,0,-1,0,0.1975462,227.7939,0,0,0,0.4499984,0.2079434,0.1975462,0,0,7.324852,4.032907,0.242055,0,0.242055,7.280696,52.00487,0.13664,0.2173009,0.3599987,0,4.482905
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6382975,39.87525,35.38286,1.823178,1.823178,0,0,0,1.823178,35.01016,0,0,0,0.6382975,1.919135,1.823178,0,0,7.082798,4.250756,0,1.280837,-1.280837,5.930575,42.36117,0.13664,2.005496,0.510638,0,4.889054
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8479816,45.02417,38.85892,0.5961485,0.5961485,0,0,0,0.5961485,142.2434,0,0,0,0.8479816,0.6275247,0.5961485,0,0,8.50595,2.969919,0.2204569,0,0.2204569,6.139719,43.85505,0.1366321,0.6557633,0.6783853,0,3.817901
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5159776,45.67532,41.90825,0,0,0,0,0,0,0,0,0,0,0.5159776,0,0,0,0,8.285493,3.168331,0.5159776,0,0.5159776,6.629219,47.35147,0.1366136,0,0.412782,0,3.684308
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1477963,45.94065,44.85978,1.249799,1.249799,0,0,0,1.249799,11.82561,0,0,0,0.1477963,1.315578,1.249799,0,0,7.769516,3.63271,0,1.167781,-1.167781,5.398269,38.55899,0.1366136,1.374779,0.1182371,0,3.780507
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007955911,46.68739,46.62893,0,0,0,-1,0,0,0,0,0,0,0.007955911,0,0,0,0,9.06705,2.464929,0.007955911,0,0.007955911,5.405817,38.6129,0.1366133,0,0.006364728,0,2.472885
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1740421,48.59943,47.30458,2.09148,2.09148,0,-1,0,2.09148,8.32148,0,0,0,0.1740421,2.201558,2.09148,0,0,9.059094,2.472089,0,2.027516,-2.027516,3.268627,23.34729,0.1366133,2.300629,0.1392337,0,2.646131
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007249897,48.03397,47.98023,0.9168813,0.4292317,0,-1,0,0.4292317,1.68904,0,0.4876496,0.5848476,0.007249897,0.4518228,0.4292317,0,0,11.31189,0.444573,0,0.444573,-0.444573,2.800006,20,0.1366133,1.008569,0.005799918,0,0.4518228
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04815673,47.36663,47.0112,0,0,0,-1,0,0,0,0,0,0,0.04815673,0,0,0,0,11.80586,0,0.04815673,0,0.04815673,2.845691,20.32632,0.1366116,0,0.03852538,0,0.04815673
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.0670354,44.64366,44.15746,0,0,0,-1,0,0,0,0,0,0,0.0670354,0,0,0,0,11.7577,0.04334105,0.0670354,0,0.0670354,2.909286,20.78058,0.1366092,0,0.05362832,0,0.1103765
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03819814,41.72682,41.45485,0.2857903,0.1347775,0,-1,0,0.1347775,28.34163,0,0.1510128,0.2086224,0.03819814,0.1418711,0.1347775,0,0,11.69067,0.1036729,0,0.1036729,-0.1036729,2.800006,20,0.1366092,0.3143693,0.03055851,0,0.1418711
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.0088668,39.44567,39.38344,0,0,0,-1,0,0,0,0,0,0,0.0088668,0,0,0,0,11.80586,0,0.0088668,0,0.0088668,2.808417,20.06008,0.1366089,0,0.00709344,0,0.0088668
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,37.4276,37.4276,1.126884,0.007581114,0,-1,0,0.007581114,0,0,1.119303,1.231991,0,0.00798012,0.007581114,0,0,11.79699,0.00798012,0,0.00798012,-0.00798012,2.800006,20,0.1366089,1.239572,0,0,0.00798012
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,35.42731,35.42731,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366089,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,33.70262,33.70262,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366089,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,32.40466,32.40466,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366089,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,31.08002,31.08002,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366089,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,29.95097,29.95097,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366089,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.147743,29.9071,28.9286,0.2206925,0.1403558,0,-1,0,0.1403558,105.2632,0,0.08033669,0.2146906,0.147743,0.147743,0.1403558,0,0,11.80586,0,0,0,0,2.800006,20,0.1366089,0.2427617,0.1181944,0,0.147743
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3339103,30.06647,27.85289,0.2857339,0.2857339,0,-1,0,0.2857339,116.8606,0,0,0.2508644,0.3339103,0.3007726,0.2857339,0,0,11.80586,0,0.03313773,0,0.03313773,2.831443,20.22455,0.1366077,0.3143073,0.2671282,0,0.3339103
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5359137,30.54454,26.98166,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,110.8459,0,0,0,0.5359137,0,0,3.505263,3.33,11.77272,0.02982396,3.865914,0,3.865914,6.498971,46.42113,0.1366869,0.5318242,0.428731,5,0.5657377
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.175271,34.18629,26.19932,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,961.8516,0,0,0,1.175271,0,0,3.505263,3.33,7.906809,3.509146,4.50527,0,4.50527,10.77305,76.95017,0.1367144,0.1344072,0.9402165,5,4.684417
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.650837,36.73176,25.33697,0,0,1.842843,0,0.6680961,0,0,0,0,0,1.650837,0,0,1.842843,1.750701,3.401538,7.56389,3.401538,0,3.401538,14.00003,100,0.1366399,0,1.32067,5,9.214727
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.046747,34.13755,27.02611,1.574077,1.574077,0,0,0,1.574077,66.49913,0,0,0,1.046747,1.656923,1.574077,0,0,0,10.62527,0,0.6101757,-0.6101757,13.35685,95.40585,0.1366399,1.731485,0.8373979,0,11.67202
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.024152,38.18618,31.05335,0,0,0,-1,0,0,0,0.3461787,0,0,1.024152,0,0,0,0,0.677973,10.0151,0.677973,0,0.677973,14.00003,100,0.1366157,0,0.8193213,0,11.03925
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.432617,45.6636,35.20506,0.10076,0.10076,0,0,0,0.10076,1421.811,1.326554,0,0,1.432617,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1366157,0.110836,1.146094,0,12.05789
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.028114,46.18514,38.65445,1.585408,1.585408,0,0,0,1.585408,64.84856,0,0,0,1.028114,1.66885,1.585408,0,0,0,10.62527,0,0.6407361,-0.6407361,13.32463,95.17576,0.1366157,1.743949,0.8224913,0,11.65339
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.056552,49.61664,41.70377,0.9924238,0.9924238,0,0,0,0.9924238,106.4618,0,0,0,1.056552,1.044657,0.9924238,0,0,0.711929,9.984538,0.0118954,0,0.0118954,13.33592,95.25636,0.1366153,1.091666,0.8452417,0,11.04109
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.166877,53.6287,44.65531,1.533218,1.533218,0,0,0,1.533218,76.10638,0,0,0,1.166877,1.613914,1.533218,0,0,0.7000336,9.995244,0,0.447037,-0.447037,12.8647,91.89053,0.1366153,1.68654,0.9335012,0,11.16212
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.170432,64.43253,46.46001,1.953218,1.953218,0,-1,0,1.953218,111.1208,0,0,0,2.170432,2.056019,1.953218,0,0,1.196741,9.548207,0.1144131,0,0.1144131,12.97324,92.66582,0.1366112,2.14854,1.736346,0,11.71864
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.881073,62.50287,47.13566,3.44313,3.33,0,-1,0,3.33,56.48869,0,0.1131305,0.4574436,1.881073,3.505263,3.33,0,0,1.082328,9.651178,0,1.62419,-1.62419,11.2612,80.43694,0.1366112,3.787444,1.504859,0,11.53225
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8253399,54.20028,47.8291,0.66441,0.66441,0,-1,0,0.66441,124.2215,0,0,0,0.8253399,0.699379,0.66441,0,0,2.886984,8.026989,0.1259609,0,0.1259609,11.38069,81.2905,0.1366067,0.730851,0.6602719,0,8.852329
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4584602,50.30921,46.86007,0.03608427,0.03608427,0,-1,0,0.03608427,1270.526,0,0,0,0.4584602,0.03798344,0.03608427,0,0,2.761023,8.140354,0.4204767,0,0.4204767,11.77959,84.13977,0.1365917,0.0396927,0.3667681,0,8.598814
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1371668,45.0303,44.03299,0.5934997,0.5934997,0,-1,0,0.5934997,23.11152,0,0,0,0.1371668,0.6247366,0.5934997,0,0,2.340546,8.518783,0,0.4875698,-0.4875698,11.26565,80.46875,0.1365917,0.6528497,0.1097334,0,8.65595
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1697791,42.54549,41.33038,1.097149,1.097149,0,-1,0,1.097149,15.47457,0,0,0,0.1697791,1.154894,1.097149,0,0,2.88229,8.031213,0,0.9851146,-0.9851146,10.22725,73.05161,0.1365917,1.206864,0.1358233,0,8.200993
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02070991,39.4488,39.30342,1.418935,1.418935,0,-1,0,1.418935,1.459539,0,2.220446E-16,0,0.02070991,1.493616,1.418935,0,0,3.976862,7.046098,0,1.472906,-1.472906,8.674666,61.96178,0.1365917,1.560828,0.01656792,0,7.066808
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,37.32981,37.32981,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.613424,5.573193,0,3.505263,-3.505263,4.979795,35.56989,0.1365917,6.113368,0,0,5.573193
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,35.32952,35.32952,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.508161,2.06793,0,0.3410745,-0.3410745,4.620271,33.00187,0.1365917,0.3564229,0,0,2.06793
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,33.60483,33.60483,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.887133,1.726855,0,0.7465526,-0.7465526,3.833335,27.38091,0.1365917,0.7801475,0,0,1.726855
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,32.30687,32.30687,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.71663,0.9803025,0,0.1523089,-0.1523089,3.672787,26.23414,0.1365917,0.1591628,0,0,0.9803025
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,30.98223,30.98223,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.88587,0.8279936,0,0.2393135,-0.2393135,3.420529,24.4323,0.1365917,0.2500826,0,0,0.8279936
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,29.85318,29.85318,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,11.15177,0.5886801,0,0.3272688,-0.3272688,3.075557,21.96822,0.1365917,0.3419959,0,0,0.5886801
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1465251,29.80062,28.83081,0,0,0,-1,0,0,0,0,0,0,0.1465251,0,0,0,0,11.5154,0.2614113,0.1465251,0,0.1465251,3.214563,22.96112,0.1365865,0,0.1172201,0,0.4079364
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1420166,28.68888,27.7551,0.4313731,0.4313731,0,-1,0,0.4313731,32.92198,0,0,0.07390756,0.1420166,0.4540769,0.4313731,0,0,11.36888,0.3932839,0,0.3120604,-0.3120604,2.885623,20.61155,0.1365865,0.4745104,0.1136133,0,0.5353004
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.197534,28.1698,26.87497,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.15318,0,0,0,0.197534,0,0,3.505263,3.33,11.71561,0.08122352,3.527534,0,3.527534,6.232135,44.51516,0.1367169,1.07818,0.1580272,5,0.2787575
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4933144,29.33087,26.07486,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,69.11049,0,0,0,0.4933144,0,0,3.505263,3.33,8.188078,3.256004,3.823314,0,3.823314,9.85925,70.42307,0.1368154,0.7851859,0.3946515,5,3.749319
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6677272,29.64574,25.23029,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,80.68111,4.440892E-16,0,0,0.6677272,0,0,3.505263,3.33,4.364763,6.696987,3.997727,0,3.997727,13.65183,97.51286,0.1369164,0.9103741,0.5341817,5,7.364714
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4765418,30.06066,26.90164,1.437292,1.437292,0,0,0,1.437292,33.15552,0,0,0,0.4765418,1.512939,1.437292,0,0,0.3670363,10.29494,0,1.036398,-1.036398,12.55937,89.70959,0.1369164,1.581022,0.3812334,0,10.77148
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8942217,37.08807,30.90222,0.2519088,0.2519088,0,-1,0,0.2519088,354.9783,0,0,0,0.8942217,0.2651672,0.2519088,0,0,1.518589,9.258544,0.6290545,0,0.6290545,13.15614,93.97225,0.136894,0.2770997,0.7153773,0,10.15277
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.537762,46.29926,35.02726,0.7559174,0.7559174,0,0,0,0.7559174,203.4299,0,0,0,1.537762,0.7957025,0.7559174,0,0,0.8895348,9.824693,0.7420596,0,0.7420596,13.86012,99.00066,0.1368676,0.8315091,1.23021,0,11.36246
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.431248,49.14503,38.45886,2.459884,2.459884,0,0,0,2.459884,58.18355,0,0,0,1.431248,2.589352,2.459884,0,0,0.1474752,10.49255,0,1.158104,-1.158104,12.63937,90.28105,0.1368676,2.705872,1.144998,0,11.92379
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.115784,49.90721,41.53485,0,0,0,0,0,0,0,0,0,0,1.115784,0,0,0,0,1.434257,9.334443,1.115784,0,1.115784,13.6979,97.84193,0.1368278,0,0.8926269,0,10.45023
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9313025,51.54094,44.4775,1.145771,1.145771,0,0,0,1.145771,81.28171,0,0,0,0.9313025,1.206075,1.145771,0,0,0.3184735,10.33865,0,0.2747726,-0.2747726,13.40826,95.77311,0.1368278,1.260348,0.745042,0,11.26995
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.732849,60.21593,46.28221,0.7013755,0.7013755,0,-1,0,0.7013755,247.0644,0.370783,0,0,1.732849,0.73829,0.7013755,0,0,0.6237764,10.06388,0.6237764,0,0.6237764,14.00003,100,0.1368056,0.771513,1.386279,0,11.79672
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.09266,55.49264,46.98453,0.8153943,0.8153943,0,-1,0,0.8153943,134.0038,0.2343499,0,0,1.09266,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1368056,0.8969338,0.8741278,0,11.71793
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2953405,49.89388,47.67796,2.213145,2.213145,0,-1,0,2.213145,13.34484,0,4.440892E-16,0,0.2953405,2.329626,2.213145,0,0,0,10.62527,0,2.034286,-2.034286,11.8557,84.68343,0.1368056,2.434459,0.2362724,0,10.92061
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2082527,48.25485,46.70893,0.6921148,0.6921148,0,-1,0,0.6921148,30.08932,0,0,0,0.2082527,0.7285419,0.6921148,0,0,2.260317,8.590989,0,0.5202892,-0.5202892,11.30727,80.76605,0.1368056,0.7613263,0.1666021,0,8.799241
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2835343,45.98266,43.90853,2.194612,2.194612,0,-1,0,2.194612,12.91957,0,0,0,0.2835343,2.310118,2.194612,0,0,2.838416,8.0707,0,2.026584,-2.026584,9.171062,65.50746,0.1368056,2.414073,0.2268275,0,8.354234
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04461129,41.54988,41.23259,0.7942302,0.7942302,0,-1,0,0.7942302,5.616922,0,1.110223E-16,0,0.04461129,0.8360318,0.7942302,0,0,5.090176,6.044116,0,0.7914205,-0.7914205,8.336832,59.54868,0.1368056,0.8736532,0.03568904,0,6.088727
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003594562,39.23083,39.20564,0,0,0,-1,0,0,0,0,0,0,0.003594562,0,0,0,0,5.969532,5.252695,0.003594562,0,0.003594562,8.340242,59.57304,0.1368055,0,0.002875649,0,5.256289
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,37.23202,37.23202,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.965938,5.25593,0,0.9603362,-0.9603362,7.327959,52.34246,0.1368055,1.003551,0,0,5.25593
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,35.23173,35.23173,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.032978,4.295594,0,0.07100196,-0.07100196,7.253117,51.80787,0.1368055,0.07419705,0,0,4.295594
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,33.50704,33.50704,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.111869,4.224592,0,0.2615402,-0.2615402,6.977429,49.83868,0.1368055,0.2733095,0,0,4.224592
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,32.20018,32.20018,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.402469,3.963052,0,0.1728926,-0.1728926,6.795184,48.53693,0.1368055,0.1806728,0,0,3.963052
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.594572,3.790159,0,0,0,6.795184,48.53693,0.1368055,0,0,0,3.790159
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,29.75539,29.75539,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.594572,3.790159,0,0.01556804,-0.01556804,6.778774,48.41972,0.1368055,0.0162686,0,0,3.790159
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.134452,29.62198,28.73302,0.4666834,0.4666834,0,-1,0,0.4666834,28.81011,0,0,0,0.134452,0.4912457,0.4666834,0,0,7.61187,3.774591,0,0.3567937,-0.3567937,6.40268,45.73334,0.1368055,0.5133517,0.1075616,0,3.909043
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09400644,28.29174,27.67509,0.2669427,0.2669427,0,-1,0,0.2669427,35.21597,0,0,0,0.09400644,0.2809923,0.2669427,0,0,8.008307,3.417798,0,0.1869858,-0.1869858,6.20558,44.32549,0.1368055,0.2936369,0.07520515,0,3.511804
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4839897,29.98411,26.77718,0.7671999,0.7671999,0,0,0,0.7671999,63.08521,0,0,0,0.4839897,0.8075789,0.7671999,0,0,8.216069,3.230812,0,0.3235892,-0.3235892,5.864487,41.88911,0.1368055,0.8439199,0.3871918,0,3.714801
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8294558,31.52397,25.97707,0.5831679,0.5831679,0,0,0,0.5831679,142.2328,0,0,0,0.8294558,0.613861,0.5831679,0,0,8.575613,2.907223,0.2155948,0,0.2155948,6.069018,43.35004,0.1367978,0.6414847,0.6635646,0,3.736678
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.02653,32.01773,25.1325,2.120098,2.120098,0,0,0,2.120098,48.41901,0,0,0,1.02653,2.231682,2.120098,0,0,8.360018,3.101258,0,1.205151,-1.205151,4.798677,34.2762,0.1367978,2.332107,0.8212242,0,4.127788
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.404594,36.45588,26.77718,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.01846,0,0,0,1.404594,0,0,2.801302,2.661237,9.699076,1.896106,4.065831,0,4.065831,8.655864,61.82747,0.1369293,2.145358,1.123675,5,3.300701
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.726942,60.85072,30.75109,1.032601,1.032601,0,-1,0,1.032601,360.9275,0,0,0,3.726942,1.086949,1.032601,0,0,5.633244,5.555355,2.639993,0,2.639993,11.16038,79.71685,0.1368354,1.135862,2.981554,0,9.282297
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.205918,71.49976,34.85834,1.8533,1.8533,0,0,0,1.8533,226.9421,0,0,0,4.205918,1.950842,1.8533,0,0,2.99325,7.931349,2.255076,0,2.255076,13.29973,94.99791,0.1367553,2.03863,3.364735,0,12.13727
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.394458,57.16399,38.30773,1.808634,1.808634,0,0,0,1.808634,132.3904,0,0,0,2.394458,1.903825,1.808634,0,0,0.7381744,9.960917,0.490633,0,0.490633,13.76519,98.32259,0.1367379,1.989497,1.915566,0,12.35538
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.115966,58.12997,41.35706,1.411405,1.411405,0,0,0,1.411405,149.9191,0.3827344,0,0,2.115966,1.48569,1.411405,0,0,0.2475413,10.40249,0.2475413,0,0.2475413,14.00003,100,0.1367292,1.552546,1.692773,0,12.51845
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.317312,54.49778,44.30859,1.53291,1.53291,0,0,0,1.53291,85.93539,0,0,0,1.317312,1.613589,1.53291,0,0,0,10.62527,0,0.2962774,-0.2962774,13.68772,97.76926,0.1367292,1.686201,1.05385,0,11.94259
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.154835,55.07124,46.1044,1.185484,1.185484,0,-1,0,1.185484,97.41463,0,0,0,1.154835,1.247878,1.185484,0,0,0.3291971,10.329,0,0.09304311,-0.09304311,13.58965,97.06872,0.1367292,1.304033,0.9238682,0,11.48383
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.726177,60.76626,46.8334,1.507496,1.507496,0,-1,0,1.507496,114.5063,0,0,0,1.726177,1.586838,1.507496,0,0,0.4325783,10.23595,0.1393393,0,0.1393393,13.72184,98.01292,0.1367242,1.658246,1.380942,0,11.96213
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8904366,54.41949,47.53572,2.15131,2.15131,0,-1,0,2.15131,41.39045,0,0,0,0.8904366,2.264537,2.15131,0,0,0.293239,10.36136,0,1.3741,-1.3741,12.27341,87.66703,0.1367242,2.366441,0.7123494,0,11.2518
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4652037,50.07908,46.58447,0,0,0,-1,0,0,0,0,0,0,0.4652037,0,0,0,0,1.820017,8.987259,0.4652037,0,0.4652037,12.71474,90.81939,0.1367077,0,0.372163,0,9.452463
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.321439,46.15587,43.80185,0,0,0,-1,0,0,0,0,0,0,0.321439,0,0,0,0,1.354813,9.405943,0.321439,0,0.321439,13.01968,92.99755,0.1366963,0,0.2571512,0,9.727382
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1745502,42.38277,41.1348,1.601204,1.601204,0,-1,0,1.601204,10.90119,0,0,0,0.1745502,1.685478,1.601204,0,0,1.033374,9.695238,0,1.510928,-1.510928,11.42703,81.62145,0.1366963,1.761324,0.1396402,0,9.869788
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002699705,39.12675,39.10784,3.730391,3.33,0,-1,0,3.33,0.08107221,4.440892E-16,0.4003905,0.7734295,0.002699705,3.505263,3.33,0,0,2.712182,8.18431,0,3.502563,-3.502563,7.735,55.24989,0.1366963,4.103429,0.002159764,0,8.18701
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,37.13422,37.13422,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.60392,4.681747,0,0.3463395,-0.3463395,7.369926,52.64222,0.1366963,0.3619247,0,0,4.681747
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,35.13394,35.13394,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.988741,4.335407,0,0.3817351,-0.3817351,6.967542,49.76806,0.1366963,0.3989132,0,0,4.335407
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,33.40036,33.40036,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.412891,3.953672,0,0.653805,-0.653805,6.278371,44.84542,0.1366963,0.6832262,0,0,3.953672
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,32.10239,32.10239,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.139341,3.299867,0,0.5974707,-0.5974707,5.648582,40.34693,0.1366963,0.6243569,0,0,3.299867
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,30.77776,30.77776,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.803198,2.702396,0,0.2982139,-0.2982139,5.334237,38.10161,0.1366963,0.3116335,0,0,2.702396
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,29.63092,29.63092,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.134546,2.404183,0,0.2630905,-0.2630905,5.056915,36.12075,0.1366963,0.2749296,0,0,2.404183
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03945222,28.86823,28.60855,0,0,0,-1,0,0,0,0,0,0,0.03945222,0,0,0,0,9.426869,2.141092,0.03945222,0,0.03945222,5.094343,36.38809,0.1366949,0,0.03156178,0,2.180544
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09189823,28.15295,27.55063,0.07334878,0.07334878,0,-1,0,0.07334878,125.2894,0,0,0,0.09189823,0.07720925,0.07334878,0,0,9.387417,2.176599,0.01468899,0,0.01468899,5.108278,36.48763,0.1366944,0.08068366,0.07351859,0,2.268497
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1456367,27.60417,26.65272,0.08766364,0.08766364,0,0,0,0.08766364,166.1313,0,0,0,0.1456367,0.09227751,0.08766364,0,0,9.372727,2.189819,0.05335919,0,0.05335919,5.158899,36.8492,0.1366925,0.09643,0.1165094,0,2.335456
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.330301,34.93442,25.8526,0.3449521,0.3449521,0,0,0,0.3449521,385.6482,0,0,0,1.330301,0.3631074,0.3449521,0,0,9.319368,2.237843,0.967194,0,0.967194,6.076459,43.40319,0.1366582,0.3794473,1.064241,0,3.568144
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.413353,42.24797,25.00804,0.7856723,0.7856723,0,0,0,0.7856723,307.1704,0,0,0,2.413353,0.8270234,0.7856723,0,0,8.352175,3.108317,1.58633,0,1.58633,7.581384,54.15263,0.136602,0.8642395,1.930682,0,5.52167
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.751901,46.90305,26.65272,2.641253,2.641253,0,0,0,2.641253,104.1892,0,0,0,2.751901,2.780267,2.641253,0,0,6.765845,4.536014,0,0.02836574,-0.02836574,7.551484,53.93906,0.136602,2.905379,2.201521,0,7.287915
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.220944,55.72896,30.60884,2.535264,2.535264,0,-1,0,2.535264,127.0457,0,0,0,3.220944,2.668699,2.535264,0,0,6.797362,4.507648,0.552245,0,0.552245,8.075389,57.68124,0.1365824,2.788791,2.576755,0,7.728592
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.459768,63.08689,34.70721,0.5431021,0.5431021,0,0,0,0.5431021,637.0383,0,0,0,3.459768,0.5716864,0.5431021,0,0,6.245118,5.004668,2.888082,0,2.888082,10.81526,77.25173,0.1364803,0.5974123,2.767815,0,8.464437
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.506255,67.85181,38.10325,2.191977,2.191977,0,0,0,2.191977,159.9586,0,0,0,3.506255,2.307344,2.191977,0,0,3.357036,7.603942,1.198912,0,1.198912,11.95265,85.37592,0.1364379,2.411174,2.805004,0,11.1102
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.371795,70.29705,41.17925,1.180134,1.180134,0,0,0,1.180134,285.7129,0,0,0,3.371795,1.242246,1.180134,0,0,2.158124,8.682962,2.129549,0,2.129549,13.97292,99.80637,0.1363627,1.298147,2.697436,0,12.05476
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.06363,70.68986,44.15746,0.1579596,0.1579596,0,0,0,0.1579596,1939.502,2.868782,0,0,3.06363,0.1662733,0.1579596,0,0,0.02857534,10.59956,0.02857534,0,0.02857534,14.00003,100,0.1363617,0.1737556,2.450904,0,13.66319
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.607268,68.11654,45.95327,0,0,0,-1,0,0,0,2.607268,0,0,2.607268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363617,0,2.085814,0,13.23254
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.994046,63.03278,46.68226,0,0,0,-1,0,0,0,1.994046,0,0,1.994046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363617,0,1.595237,0,12.61932
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.213972,56.92939,47.38459,0,0,0,-1,0,0,0,1.213972,0,0,1.213972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363617,0,0.9711776,0,11.83925
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3158868,48.81344,46.46001,0.7810097,0.7810097,0,-1,0,0.7810097,40.44595,0,0,0,0.3158868,0.8221155,0.7810097,0,0,0,10.62527,0,0.5062287,-0.5062287,13.46642,96.18849,0.1363617,0.8591107,0.2527095,0,10.94116
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09835886,44.38962,43.67739,0.5722794,0.5722794,0,-1,0,0.5722794,17.18721,0,0,0,0.09835886,0.6023994,0.5722794,0,0,0.5624763,10.11905,0,0.5040405,-0.5040405,12.93511,92.39346,0.1363617,0.6295074,0.07868709,0,10.2174
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05821653,41.42406,41.01034,2.78612,2.78612,0,-1,0,2.78612,2.08952,0,4.440892E-16,0,0.05821653,2.932758,2.78612,0,0,1.122521,9.615005,0,2.874541,-2.874541,9.905078,70.75042,0.1363617,3.064732,0.04657323,0,9.673222
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02070012,39.12839,38.98338,0,0,0,-1,0,0,0,0,0,0,0.02070012,0,0,0,0,4.316456,6.740464,0.02070012,0,0.02070012,9.924716,70.89069,0.136361,0,0.01656009,0,6.761164
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,37.02754,37.02754,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.295756,6.759094,0,0.8525615,-0.8525615,9.026037,64.47157,0.136361,0.8909268,0,0,6.759094
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,35.02726,35.02726,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.243046,5.906532,0,0.1039572,-0.1039572,8.916457,63.68885,0.136361,0.1086353,0,0,5.906532
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,33.32924,33.32924,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.358554,5.802575,0,0.04134795,-0.04134795,8.872872,63.37753,0.136361,0.04320861,0,0,5.802575
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,32.0046,32.0046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.404497,5.761227,0,0,0,8.872872,63.37753,0.136361,0,0,0,5.761227
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,30.65329,30.65329,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.404497,5.761227,0,0.1907875,-0.1907875,8.671764,61.94105,0.136361,0.1993729,0,0,5.761227
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,29.53313,29.53313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.616483,5.57044,0,0,0,8.671764,61.94105,0.136361,0,0,0,5.57044
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03911855,28.75919,28.50187,0,0,0,-1,0,0,0,0,0,0,0.03911855,0,0,0,0,5.616483,5.57044,0.03911855,0,0.03911855,8.708876,62.20613,0.1363596,0,0.03129484,0,5.609558
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08850338,28.0325,27.45284,0.299272,0.299272,0,-1,0,0.299272,29.57289,0,0,0,0.08850338,0.3150232,0.299272,0,0,5.577364,5.605647,0,0.2265198,-0.2265198,8.470103,60.50061,0.1363596,0.3291992,0.0708027,0,5.69415
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2726717,28.34412,26.55493,0.3428803,0.3428803,0,0,0,0.3428803,79.52388,0,0,0,0.2726717,0.3609266,0.3428803,0,0,5.829053,5.379127,0,0.08825491,-0.08825491,8.377074,59.83612,0.1363596,0.3771683,0.2181374,0,5.651798
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.215069,34.00306,25.75481,0.3472607,0.3472607,0,0,0,0.3472607,349.9011,0,0,0,1.215069,0.3655376,0.3472607,0,0,5.927114,5.290872,0.8495314,0,0.8495314,9.18301,65.5928,0.1363296,0.3819868,0.9720552,0,6.505941
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.016865,39.02095,24.90136,0.710606,0.710606,0,0,0,0.710606,283.8233,0,0,0,2.016865,0.7480063,0.710606,0,0,5.077582,6.05545,1.268859,0,1.268859,10.38676,74.19096,0.1362849,0.7816666,1.613492,0,8.072315
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.495466,53.36086,26.52826,0,0,0,0,0,0,0,0,0,0,3.495466,0,0,0,0,3.808723,7.197423,3.495466,0,3.495466,13.70285,97.87727,0.1361618,0,2.796373,0,10.69289
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.48082,58.0529,30.47549,0.1554372,0.1554372,0,-1,0,0.1554372,2239.374,3.003945,0,0,3.48082,0.1636181,0.1554372,0,0,0.3132572,10.34334,0.3132572,0,0.3132572,14.00003,100,0.1361507,0.1709809,2.784656,0,13.82416
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.134398,59.63184,34.52941,0.9220561,0.9220561,0,0,0,0.9220561,339.9357,2.163813,0,0,3.134398,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1361507,1.014262,2.507519,0,13.75967
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.944471,52.80597,37.93434,0.8937473,0.8937473,0,0,0,0.8937473,217.5638,1.003684,0,0,1.944471,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1361507,0.9831221,1.555577,0,12.56975
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.132056,49.48119,41.01034,0,0,0,0,0,0,0,1.132056,0,0,1.132056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361507,0,0.9056447,0,11.75733
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.960719,59.68857,43.97965,1.549944,1.549944,0,0,0,1.549944,126.5026,0.3291992,0,0,1.960719,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1361507,1.704938,1.568575,0,12.58599
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.614584,67.98954,45.78436,0.1472002,0.1472002,0,-1,0,0.1472002,1776.209,2.459636,0,0,2.614584,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1361507,0.1619202,2.091667,0,13.23986
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.338682,66.10008,46.50446,1.116525,1.116525,0,-1,0,1.116525,209.4607,1.163392,0,0,2.338682,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1361507,1.228178,1.870946,0,12.96396
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.221794,56.83352,47.23346,2.097121,2.097121,0,-1,0,2.097121,58.26054,0,0,0,1.221794,2.207496,2.097121,0,0,0,10.62527,0,0.985702,-0.985702,12.96101,92.57844,0.1361507,2.306834,0.9774354,0,11.84707
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3185544,48.68013,46.30888,0,0,0,-1,0,0,0,0,0,0,0.3185544,0,0,0,0,1.095224,9.639572,0.3185544,0,0.3185544,13.26321,94.73705,0.1361395,0,0.2548435,0,9.958127
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3124578,45.83649,43.55293,0,0,0,-1,0,0,0,0,0,0,0.3124578,0,0,0,0,0.77667,9.926271,0.3124578,0,0.3124578,13.55964,96.85436,0.1361285,0,0.2499662,0,10.23873
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05534372,41.29665,40.90366,3.771658,3.33,0,-1,0,3.33,1.661974,0,0.4416577,0.8188235,0.05534372,3.505263,3.33,0,0,0.4642122,10.20748,0,3.449919,-3.449919,9.923103,70.87917,0.1361285,4.148824,0.04427498,0,10.26283
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009564945,38.94363,38.8767,3.348783,3.33,0,-1,0,3.33,0.2872356,0,0.01878304,0.3536613,0.009564945,3.505263,3.33,0,0,4.297456,6.757564,0,3.495698,-3.495698,6.238314,44.5593,0.1361285,3.683661,0.007651957,0,6.767129
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,36.92975,36.92975,3.817836,3.098772,0,-1,0,3.098772,0,0,0.7190634,1.100847,0,3.261866,3.098772,0,0,8.181565,3.261866,0,3.261866,-3.261866,2.800006,20,0.1361285,4.199619,0,0,3.261866
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,34.92946,34.92946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361285,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,33.20477,33.20477,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361285,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,31.88014,31.88014,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361285,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,30.52883,30.52883,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361285,0.3369487,0,0,0
