Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,29.39978,29.39978,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361285,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04151025,28.65028,28.37741,0.2765486,0.03943474,0,-1,0,0.03943474,105.2632,0,0.2371138,0.2963165,0.04151025,0.04151025,0.03943474,0,0,11.80586,0,0,0,0,2.800006,20,0.1361285,0.3042035,0.0332082,0,0.04151025
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.0922364,27.95889,27.35504,0.3994071,0.08762458,0,-1,0,0.08762458,105.2632,0,0.3117826,0.421823,0.0922364,0.0922364,0.08762458,0,0,11.80586,0,0,0,0,2.800006,20,0.1361285,0.4393479,0.07378912,0,0.0922364
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1426063,27.3876,26.45713,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,46.24498,0,0,0,0.1426063,0,0,3.505263,3.33,11.80586,0,3.472606,0,3.472606,6.094409,43.53141,0.1362073,0.3392086,0.1140851,5,0.1426063
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.065093,32.83626,25.65702,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,259.0694,4.440892E-16,0,0,1.065093,0,0,3.505263,3.33,8.333254,3.125346,4.395093,0,4.395093,10.26396,73.31386,0.1362614,0.4522349,0.8520744,5,4.190439
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.264296,40.82592,24.79468,0.714291,0.714291,2.476255,0,0.8410175,0.714291,316.999,0,0,0,2.264296,0,0,1.761963,1.673865,3.938161,7.080929,3.938161,0,3.938161,14.00003,100,0.136219,0.7857202,1.811436,5,9.345225
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.361037,51.96727,26.4038,0.8706539,0.8706539,0,0,0,0.8706539,386.036,2.44456,0,0,3.361037,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.136219,0.9577192,2.68883,0,13.98631
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.375124,56.82449,30.30658,0.09354576,0.09354576,0,-1,0,0.09354576,3607.992,3.276655,0,0,3.375124,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.136219,0.1029003,2.700099,0,14.0004
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.465518,62.70213,34.3516,0.8684096,0.8684096,0,0,0,0.8684096,399.0649,2.551403,0,0,3.465518,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.136219,0.9552506,2.772415,0,14.09079
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.515778,67.47973,37.72987,2.8614,2.8614,0,0,0,2.8614,122.8691,0.5037776,0,0,3.515778,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.136219,3.14754,2.812622,0,14.14105
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.383295,69.98301,40.83253,0.3942242,0.3942242,0,0,0,0.3942242,858.216,2.968322,0,0,3.383295,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.136219,0.4336466,2.706636,0,14.00857
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.836139,79.20947,43.80185,1.797102,1.797102,0,0,0,1.797102,213.4625,1.944453,0,0,3.836139,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.136219,1.976812,3.068912,0,14.46141
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.621644,67.88103,45.63322,1.922717,1.922717,0,-1,0,1.922717,136.351,0.5977317,0,0,2.621644,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.136219,2.114989,2.097316,0,13.24692
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.009231,62.83191,46.38,2.957414,2.957414,0,-1,0,2.957414,67.93879,0,0,0,2.009231,3.113067,2.957414,0,0,0,10.62527,0,1.103836,-1.103836,12.83648,91.68898,0.136219,3.253155,1.607385,0,12.63451
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.229217,56.79129,47.13566,0,0,0,-1,0,0,0,0.002732192,0,0,1.229217,0,0,0,0,1.226485,9.521438,1.226485,0,1.226485,14.00003,100,0.136176,0,0.9833734,0,10.75066
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3146583,48.54235,46.2022,0,0,0,-1,0,0,0,0.3146583,0,0,0.3146583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136176,0,0.2517266,0,10.93993
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.0972314,44.15816,43.45514,0.2918092,0.2918092,0,-1,0,0.2918092,33.3202,0,5.551115E-17,0,0.0972314,0.3071676,0.2918092,0,0,0,10.62527,0,0.2099362,-0.2099362,13.77874,98.41934,0.136176,0.3209901,0.07778513,0,10.72251
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05549031,41.19966,40.80586,1.65769,1.65769,0,-1,0,1.65769,3.347448,0,0,0,0.05549031,1.744937,1.65769,0,0,0.2332624,10.41534,0,1.689447,-1.689447,11.9979,85.69913,0.136176,1.823459,0.04439225,0,10.47083
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008606358,38.86577,38.80558,1.295068,1.295068,0,-1,0,1.295068,0.6645487,0,2.220446E-16,0,0.008606358,1.36323,1.295068,0,0,2.110425,8.725891,0,1.354623,-1.354623,10.57,75.49988,0.136176,1.424575,0.006885087,0,8.734498
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,36.83196,36.83196,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.615562,7.371268,0,0.1314432,-0.1314432,10.43145,74.51022,0.136176,0.1373581,0,0,7.371268
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,34.83167,34.83167,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.761611,7.239825,0,0.414073,-0.414073,9.99498,71.39257,0.136176,0.4327062,0,0,7.239825
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,33.10698,33.10698,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.221692,6.825752,0,0.1066251,-0.1066251,9.882587,70.58977,0.136176,0.1114233,0,0,6.825752
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,31.78234,31.78234,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.340164,6.719127,0,0.4011775,-0.4011775,9.459709,67.56921,0.136176,0.4192305,0,0,6.719127
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,30.45771,30.45771,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.785917,6.317949,0,0.6463777,-0.6463777,8.778367,62.7025,0.136176,0.6754647,0,0,6.317949
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,29.32866,29.32866,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.504114,5.671571,0,0.507899,-0.507899,8.242994,58.87841,0.136176,0.5307544,0,0,5.671571
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05602454,28.67463,28.30629,0.2281632,0.2281632,0,-1,0,0.2281632,24.55459,0,2.775558E-17,0,0.05602454,0.2401718,0.2281632,0,0,6.068447,5.163672,0,0.1841473,-0.1841473,8.048886,57.49193,0.136176,0.2509795,0.04481963,0,5.219697
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09077515,27.869,27.27503,0.4173507,0.4173507,0,-1,0,0.4173507,21.75033,0,5.551115E-17,0,0.09077515,0.4393165,0.4173507,0,0,6.273055,4.979525,0,0.3485414,-0.3485414,7.681491,54.86768,0.136176,0.4590858,0.07262012,0,5.0703
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.149902,27.355,26.37712,0.2368139,0.2368139,0,0,0,0.2368139,63.29948,0,0,0,0.149902,0.2492778,0.2368139,0,0,6.660323,4.630984,0,0.09937581,-0.09937581,7.57674,54.11946,0.136176,0.2604953,0.1199216,0,4.780886
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.146322,33.3174,25.56812,0.3117148,0.3117148,0,0,0,0.3117148,367.7469,0,0,0,1.146322,0.3281208,0.3117148,0,0,6.770741,4.531608,0.8182008,0,0.8182008,8.352953,59.66383,0.1361473,0.3428863,0.9170573,0,5.677929
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.309358,41.08236,24.70577,1.573351,1.573351,0,0,0,1.573351,146.7796,0,0,0,2.309358,1.656159,1.573351,0,0,5.952539,5.267989,0.6531992,0,0.6531992,8.972632,64.0901,0.1361244,1.730686,1.847487,0,7.577347
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.743913,46.43708,26.306,1.585386,1.585386,0,0,0,1.585386,173.0754,0,0,0,2.743913,1.668828,1.585386,0,0,5.29934,5.855868,1.075086,0,1.075086,9.992548,71.3752,0.1360868,1.743925,2.195131,0,8.599781
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.220924,55.23691,30.1999,1.156654,1.156654,0,-1,0,1.156654,278.4692,0,0,0,3.220924,1.21753,1.156654,0,0,4.224255,6.823445,2.003394,0,2.003394,11.89313,84.95079,0.1360167,1.272319,2.576739,0,10.04437
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.467917,62.5382,34.20047,0.927426,0.927426,0,0,0,0.927426,373.9293,0.2708186,0,0,3.467917,0.9762379,0.927426,0,0,2.220861,8.626499,2.220861,0,2.220861,14.00003,100,0.135939,1.020169,2.774334,0,12.09442
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.320195,76.70004,37.57874,0.09003348,0.09003348,0,0,0,0.09003348,4798.432,4.225423,0,0,4.320195,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.135939,0.09903683,3.456156,0,14.94547
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.388652,69.8498,40.6814,1.810598,1.810598,0,0,0,1.810598,187.1565,1.482759,0,0,3.388652,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.135939,1.991658,2.710921,0,14.01393
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.083039,70.30267,43.67739,2.736781,2.736781,0,0,0,2.736781,112.652,0.2022166,0,0,3.083039,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.135939,3.010459,2.466431,0,13.70831
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.628293,67.80003,45.50876,1.795278,1.795278,0,-1,0,1.795278,146.4003,0.7385268,0,0,2.628293,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.135939,1.974806,2.102635,0,13.25357
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.016519,62.75868,46.25554,2.285882,2.285882,0,-1,0,2.285882,88.21622,0,0,0,2.016519,2.406191,2.285882,0,0,0,10.62527,0,0.3896728,-0.3896728,13.58928,97.06607,0.135939,2.51447,1.613215,0,12.64179
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.23682,56.722,47.0112,0,0,0,-1,0,0,0,0.8038501,0,0,1.23682,0,0,0,0,0.4329697,10.2356,0.4329697,0,0.4329697,14.00003,100,0.1359239,0,0.9894558,0,11.47242
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3221585,48.49967,46.1044,0.520125,0.520125,0,-1,0,0.520125,61.93869,0,0,0,0.3221585,0.5475,0.520125,0,0,0,10.62527,0,0.2253414,-0.2253414,13.7625,98.30335,0.1359239,0.5721374,0.2577268,0,10.94743
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3587548,46.00883,43.38401,0.2903833,0.2903833,0,-1,0,0.2903833,123.5453,0,0,0,0.3587548,0.3056666,0.2903833,0,0,0.2503793,10.39993,0.05308824,0,0.05308824,13.81286,98.66309,0.135922,0.3194216,0.2870039,0,10.75869
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06565221,41.21849,40.75253,1.966212,1.966212,0,-1,0,1.966212,3.33902,0,0,0,0.06565221,2.069697,1.966212,0,0,0.1972911,10.44771,0,2.004045,-2.004045,11.70041,83.57421,0.135922,2.162833,0.05252177,0,10.51336
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009752432,38.82043,38.75224,1.534659,1.534659,0,-1,0,1.534659,0.6354787,0,2.220446E-16,0,0.009752432,1.615431,1.534659,0,0,2.424007,8.443667,0,1.605678,-1.605678,10.00788,71.48471,0.135922,1.688125,0.007801945,0,8.45342
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,36.77862,36.77862,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.208095,6.837989,0,0.6524541,-0.6524541,9.320132,66.57224,0.135922,0.6818146,0,0,6.837989
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,34.77833,34.77833,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.933043,6.185535,0,0.2021889,-0.2021889,9.107006,65.04991,0.135922,0.2112874,0,0,6.185535
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,33.05364,33.05364,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.157698,5.983346,0,0.2437683,-0.2437683,8.850052,63.21453,0.135922,0.2547379,0,0,5.983346
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,31.729,31.729,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.428552,5.739578,0,0.4860747,-0.4860747,8.337684,59.55477,0.135922,0.5079481,0,0,5.739578
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,30.3777,30.3777,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.968635,5.253503,0,0.5475806,-0.5475806,7.760483,55.43191,0.135922,0.5722217,0,0,5.253503
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,29.25754,29.25754,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.577057,4.705923,0,0.8853572,-0.8853572,6.827235,48.76587,0.135922,0.9251983,0,0,4.705923
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07807805,28.76656,28.25295,0.7844267,0.7844267,0,-1,0,0.7844267,9.953516,0,1.110223E-16,0,0.07807805,0.8257124,0.7844267,0,0,7.560788,3.820565,0,0.7476344,-0.7476344,6.039159,43.13676,0.135922,0.8628694,0.06246243,0,3.898643
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2193082,28.64552,27.20391,0.656935,0.656935,0,-1,0,0.656935,33.38354,0,0,0,0.2193082,0.6915106,0.656935,0,0,8.391493,3.072931,0,0.4722023,-0.4722023,5.541414,39.58145,0.135922,0.7226285,0.1754466,0,3.292239
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4351904,29.20286,26.33267,0.3995398,0.3995398,0,0,0,0.3995398,108.9229,0,0,0,0.4351904,0.4205682,0.3995398,0,0,8.916162,2.600729,0.01462219,0,0.01462219,5.555286,39.68053,0.1359215,0.4394937,0.3481523,0,3.035919
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9712456,32.00191,25.48811,0.3701914,0.3701914,0,0,0,0.3701914,262.3631,0,0,0,0.9712456,0.3896752,0.3701914,0,0,8.90154,2.613889,0.5815704,0,0.5815704,6.107012,43.62143,0.1359012,0.4072106,0.7769965,0,3.585134
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.347279,41.28337,24.61687,1.466287,1.466287,0,0,0,1.466287,160.0832,0,0,0,2.347279,1.54346,1.466287,0,0,8.319969,3.137302,0.8038191,0,0.8038191,6.869582,49.06834,0.1358731,1.612915,1.877823,0,5.484581
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.76056,46.45485,26.19932,2.677362,2.677362,0,0,0,2.677362,103.1075,0,0,0,2.76056,2.818275,2.677362,0,0,7.51615,3.860739,0,0.05771534,-0.05771534,6.808744,48.63379,0.1358731,2.945098,2.208448,0,6.621299
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.59292,41.39355,30.07543,2.514796,2.514796,0,-1,0,2.514796,63.34192,0,0,0,1.59292,2.647153,2.514796,0,0,7.580278,3.803024,0,1.054233,-1.054233,5.697485,40.69624,0.1358731,2.766275,1.274336,0,5.395944
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.652753,46.18177,34.07601,2.11182,2.11182,0,0,0,2.11182,78.26204,0,4.440892E-16,0,1.652753,2.222968,2.11182,0,0,8.751649,2.74879,0,0.5702149,-0.5702149,5.096426,36.40297,0.1358731,2.323001,1.322202,0,4.401543
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.155482,45.90257,37.45427,2.725944,2.725944,1.25,0,0.50625,2.725944,42.38832,0,4.440892E-16,0,1.155482,1.553625,1.475944,0,0,9.385221,2.178575,0,0.3981431,-0.3981431,4.676746,33.40526,0.1358731,2.998538,0.9243854,5,3.334057
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.690476,53.55006,40.55694,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,219.7648,0,0,0,1.690476,0,0,3.505263,3.33,9.827602,1.780432,5.020476,0,5.020476,9.439588,67.42549,0.1359335,0.8461423,1.352381,5,3.470908
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.108563,51.98548,43.55293,1.396173,1.396173,4.611975,0,1.424069,1.396173,79.40013,0,0,0,1.108563,0,0,3.215802,3.055012,4.807127,6.29886,4.163575,0,4.163575,13.3895,95.63911,0.1360498,1.53579,0.8868504,5,7.407423
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.547224,57.62457,45.40208,1.673569,1.673569,0,-1,0,1.673569,92.4506,0,0,0,1.547224,1.761651,1.673569,0,0,0.6435516,10.04608,0,0.214427,-0.214427,13.16348,94.02464,0.1360498,1.840925,1.237779,0,11.5933
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.185132,64.22564,46.15775,1.198325,1.198325,0,-1,0,1.198325,182.3489,0.04193331,0,0,2.185132,1.261395,1.198325,0,0,0.8818038,9.831651,0.8818038,0,0.8818038,14.00003,100,0.1360191,1.318157,1.748105,0,12.01678
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.304284,57.20525,46.93119,2.399544,2.399544,0,-1,0,2.399544,54.35551,0,4.440892E-16,0,1.304284,2.525836,2.399544,0,0,0,10.62527,0,1.221551,-1.221551,12.7124,90.80267,0.1360191,2.639498,1.043428,0,11.92956
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4659409,49.52068,46.03328,1.62774,1.62774,0,-1,0,1.62774,28.62502,0,0,0,0.4659409,1.713411,1.62774,0,0,1.357279,9.403723,0,1.24747,-1.24747,11.39745,81.4102,0.1360191,1.790514,0.3727527,0,9.869663
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3549396,45.9262,43.33067,1.670885,1.670885,0,-1,0,1.670885,21.24261,0,2.220446E-16,0,0.3549396,1.758827,1.670885,0,0,2.743357,8.156253,0,1.403887,-1.403887,9.917624,70.84003,0.1360191,1.837974,0.2839517,0,8.511192
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1209625,41.5953,40.73474,4.453524,3.33,0,-1,0,3.33,3.632507,0,1.123524,1.568877,0.1209625,3.505263,3.33,0,0,4.303231,6.752366,0,3.384301,-3.384301,6.350258,45.3589,0.1360191,4.898877,0.09676999,0,6.873329
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.023125,38.86953,38.70778,2.476486,2.476486,0,-1,0,2.476486,0.9337829,0,0,0,0.023125,2.606827,2.476486,0,0,8.063565,3.368065,0,2.583703,-2.583703,3.626797,25.90564,0.1360191,2.724135,0.0185,0,3.391191
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,36.75195,36.75195,3.229393,0.7451448,0,-1,0,0.7451448,0,0,2.484248,2.807187,0,0.784363,0.7451448,0,0,10.93435,0.784363,0,0.784363,-0.784363,2.800006,20,0.1360191,3.552332,0,0,0.784363
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,34.73388,34.73388,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360191,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,33.00919,33.00919,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360191,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,31.65788,31.65788,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360191,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,30.30658,30.30658,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360191,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,29.2042,29.2042,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360191,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04799547,28.49705,28.18183,0.03377637,0.03377637,0,-1,0,0.03377637,142.0978,0,0,0.02803486,0.04799547,0.03555407,0.03377637,0,0,11.80586,0,0.0124414,0,0.0124414,2.811809,20.08431,0.1360187,0.037154,0.03839637,0,0.04799547
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2972787,29.11011,27.15057,0.5474782,0.2930522,0,-1,0,0.2930522,101.4422,0,0.254426,0.5351056,0.2972787,0.308476,0.2930522,0,0,11.79342,0.01119726,0,0.01119726,-0.01119726,2.800006,20,0.1360187,0.602226,0.237823,0,0.308476
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1946052,27.52342,26.25266,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,66.18853,0,0,0,0.1946052,0,0,3.505263,3.33,11.80586,0,3.524605,0,3.524605,6.14374,43.88377,0.1360939,0.3234182,0.1556842,5,0.1946052
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6609735,29.79158,25.41699,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,625.9604,0,0,0,0.6609735,0,0,3.505263,3.33,8.281255,3.172145,3.990973,0,3.990973,9.92991,70.92779,0.1361381,0.1161529,0.5287789,5,3.833118
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6849837,29.0504,24.53686,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,74.44534,4.440892E-16,0,0,0.6849837,0,0,3.505263,3.33,4.290281,6.764021,4.014984,0,4.014984,13.73886,98.1345,0.1362446,1.012128,0.547987,5,7.449005
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6053618,30.11582,26.10153,0.478916,0.478916,0,0,0,0.478916,126.4025,0,0,0,0.6053618,0.5041221,0.478916,0,0,0.2752977,10.37751,0.1012397,0,0.1012397,13.8349,98.82053,0.1362411,0.5268075,0.4842894,0,10.98287
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.263692,38.81304,29.97764,1.256676,1.256676,0,-1,0,1.256676,100.5583,0,0,0,1.263692,1.322817,1.256676,0,0,0.174058,10.46862,0,0.05912421,-0.05912421,13.77258,98.37537,0.1362411,1.382344,1.010954,0,11.73231
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.215933,42.68849,33.97822,1.63116,1.63116,0,0,0,1.63116,74.54405,0,0,0,1.215933,1.717011,1.63116,0,0,0.2397516,10.4095,0,0.5010779,-0.5010779,13.2444,94.60265,0.1362411,1.794277,0.9727466,0,11.62543
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.341007,47.24638,37.35648,0,0,0,0,0,0,0,0.5445026,0,0,1.341007,0,0,0,0,0.7965047,9.90842,0.7965047,0,0.7965047,14.00003,100,0.1362133,0,1.072806,0,11.24943
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.867805,54.95013,40.45915,0.9307372,0.9307372,0,0,0,0.9307372,200.6802,0.8880815,0,0,1.867805,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1362133,1.023811,1.494244,0,12.49308
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.323504,53.63333,43.45514,1.205793,1.205793,0,0,0,1.205793,109.7622,0.05424913,0,0,1.323504,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1362133,1.326372,1.058804,0,11.94878
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9283869,52.38497,45.30429,0.2682088,0.2682088,0,-1,0,0.2682088,346.1433,0.6460618,0,0,0.9283869,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1362133,0.2950297,0.7427095,0,11.55366
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.555624,58.43454,46.07773,1.949599,1.949599,0,-1,0,1.949599,79.79195,0,0,0,1.555624,2.05221,1.949599,0,0,0,10.62527,0,0.4965864,-0.4965864,13.47658,96.26109,0.1362133,2.144559,1.244499,0,12.1809
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7452416,52.55014,46.86007,0.06348471,0.06348471,0,-1,0,0.06348471,1173.891,0.126653,0,0,0.7452416,0.06682602,0.06348471,0,0,0.5517626,10.12869,0.5517626,0,0.5517626,14.00003,100,0.1361941,0.06983318,0.5961933,0,10.87393
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4078251,49.02247,45.97994,0.2320622,0.2320622,0,-1,0,0.2320622,175.7395,0.1635491,0,0,0.4078251,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1361941,0.2552685,0.3262601,0,11.0331
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3092337,45.53294,43.27733,1.771205,1.771205,0,-1,0,1.771205,17.45894,0,2.220446E-16,0,0.3092337,1.864426,1.771205,0,0,0,10.62527,0,1.555193,-1.555193,12.36071,88.29062,0.1361941,1.948326,0.247387,0,10.93451
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1841925,42.02199,40.70807,1.795567,1.795567,0,-1,0,1.795567,10.25818,0,2.220446E-16,0,0.1841925,1.890071,1.795567,0,0,1.727992,9.070082,0,1.705878,-1.705878,10.56256,75.44669,0.1361941,1.975124,0.147354,0,9.254273
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03216068,38.9061,38.68111,2.001344,2.001344,0,-1,0,2.001344,1.606954,0,0,0,0.03216068,2.106678,2.001344,0,0,3.623412,7.364203,0,2.074517,-2.074517,8.375824,59.82719,0.1361941,2.201479,0.02572854,0,7.396364
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,36.7075,36.7075,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.928432,5.289686,0,0.74972,-0.74972,7.58555,54.18239,0.1361941,0.7834574,0,0,5.289686
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,34.68054,34.68054,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.761454,4.539966,0,0.6230787,-0.6230787,6.928767,49.4911,0.1361941,0.6511172,0,0,4.539966
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,32.92918,32.92918,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.453763,3.916887,0,0.1661804,-0.1661804,6.753598,48.23989,0.1361941,0.1736585,0,0,3.916887
